Date,Chilled Water Valve (%),Heating Coil Valve (%),Cooling Coil Valve (%),Outdoor Air Temp (°F),Lab 409 Room Temp (°F),Discharge Air Temp (°F),Occupancy Status (-),Fan Start/Stop Command (-),Heat Cool Mode (-),Lab 409 Room Temp Deviation From Setpoint (°F),Day of the Week,Hour of the Day,Season,Label
2022-11-11 00:00:00,0.0,0.0,0.0,62.8,70.5,70.5,1.0,1.0,1.0,1.5,4,0,3,N
2022-11-11 00:15:00,0.0,0.0,0.0,62.73,70.25,70.5,1.0,1.0,1.0,1.75,4,0,3,N
2022-11-11 00:30:00,0.0,0.0,0.0,62.94,70.25,70.5,1.0,1.0,1.0,1.75,4,0,3,N
2022-11-11 00:45:00,0.0,0.0,0.0,63.41,70.25,70.5,1.0,1.0,1.0,1.75,4,0,3,N
2022-11-11 01:00:00,0.0,0.0,0.0,63.1,70.5,70.5,1.0,1.0,1.0,1.5,4,1,3,N
2022-11-11 01:15:00,0.0,0.0,0.0,63.05,70.5,70.5,1.0,1.0,1.0,1.5,4,1,3,N
2022-11-11 01:30:00,0.0,0.0,0.0,63.18,70.25,70.5,1.0,1.0,1.0,1.75,4,1,3,N
2022-11-11 01:45:00,0.0,0.0,0.0,63.69,70.25,70.5,1.0,1.0,1.0,1.75,4,1,3,N
2022-11-11 02:00:00,0.0,0.0,0.0,64.19,70.5,70.5,1.0,1.0,1.0,1.5,4,2,3,N
2022-11-11 02:15:00,0.0,0.0,0.0,64.59,70.5,70.5,1.0,1.0,1.0,1.5,4,2,3,N
2022-11-11 02:30:00,0.0,0.0,0.0,64.49,70.5,70.5,1.0,1.0,1.0,1.5,4,2,3,N
2022-11-11 02:45:00,0.0,0.0,0.0,65.0,70.5,70.5,1.0,1.0,1.0,1.5,4,2,3,N
2022-11-11 03:00:00,0.0,0.0,0.0,65.41,70.75,71.0,1.0,1.0,1.0,1.25,4,3,3,N
2022-11-11 03:15:00,0.0,0.0,0.0,65.15,70.75,71.0,1.0,1.0,1.0,1.25,4,3,3,N
2022-11-11 03:30:00,0.0,0.0,0.0,64.79,70.75,71.0,1.0,1.0,1.0,1.25,4,3,3,N
2022-11-11 03:45:00,0.0,0.0,0.0,64.6,70.75,71.0,1.0,1.0,1.0,1.25,4,3,3,N
2022-11-11 04:00:00,0.0,0.0,0.0,64.81,71.0,71.0,1.0,1.0,1.0,1.0,4,4,3,N
2022-11-11 04:15:00,0.0,0.0,0.0,64.86,71.0,71.0,1.0,1.0,1.0,1.0,4,4,3,N
2022-11-11 04:30:00,0.0,0.0,0.0,64.24,71.0,71.0,1.0,1.0,1.0,1.0,4,4,3,N
2022-11-11 04:45:00,0.0,0.0,0.0,64.21,71.0,71.0,1.0,1.0,1.0,1.0,4,4,3,N
2022-11-11 05:00:00,0.0,0.0,0.0,64.71,71.0,71.0,1.0,1.0,1.0,1.0,4,5,3,N
2022-11-11 05:15:00,0.0,0.0,0.0,64.93,70.75,71.0,1.0,1.0,1.0,1.25,4,5,3,N
2022-11-11 05:30:00,0.0,0.0,0.0,65.15,71.0,71.0,1.0,1.0,1.0,1.0,4,5,3,N
2022-11-11 05:45:00,0.0,0.0,0.0,65.24,71.0,71.0,1.0,1.0,1.0,1.0,4,5,3,N
2022-11-11 06:00:00,0.0,0.0,0.0,65.36,70.5,71.0,1.0,1.0,1.0,1.5,4,6,3,N
2022-11-11 06:15:00,0.0,0.0,0.0,65.61,71.0,71.5,1.0,1.0,1.0,1.0,4,6,3,N
2022-11-11 06:30:00,0.0,0.0,0.0,66.14,71.0,71.0,1.0,1.0,1.0,1.0,4,6,3,N
2022-11-11 06:45:00,0.0,0.0,0.0,66.69,71.0,71.5,1.0,1.0,1.0,1.0,4,6,3,N
2022-11-11 07:00:00,0.0,0.0,0.0,67.04,71.0,71.5,1.0,1.0,1.0,1.0,4,7,3,N
2022-11-11 07:15:00,0.0,0.0,0.0,67.25,71.0,71.5,1.0,1.0,1.0,1.0,4,7,3,N
2022-11-11 07:30:00,0.0,0.0,0.0,67.84,71.0,71.5,1.0,1.0,1.0,1.0,4,7,3,N
2022-11-11 07:45:00,0.0,0.0,0.0,68.18,71.0,71.5,1.0,1.0,1.0,1.0,4,7,3,N
2022-11-11 08:00:00,0.0,0.0,0.0,68.13,71.0,71.5,1.0,1.0,1.0,1.0,4,8,3,N
2022-11-11 08:15:00,0.0,0.0,0.0,68.16,71.0,71.5,1.0,1.0,1.0,1.0,4,8,3,N
2022-11-11 08:30:00,0.0,0.0,0.0,68.3,71.0,71.5,1.0,1.0,1.0,1.0,4,8,3,N
2022-11-11 08:45:00,0.0,0.0,0.0,68.54,71.0,71.5,1.0,1.0,1.0,1.0,4,8,3,N
2022-11-11 09:00:00,0.0,0.0,0.0,68.54,71.0,71.5,1.0,1.0,1.0,1.0,4,9,3,N
2022-11-11 09:15:00,0.0,0.0,0.0,68.62,71.25,71.5,1.0,1.0,1.0,0.75,4,9,3,N
2022-11-11 09:30:00,0.0,0.0,0.0,68.95,70.75,71.5,1.0,1.0,1.0,1.25,4,9,3,N
2022-11-11 09:45:00,0.0,0.0,0.0,69.29,71.0,72.0,1.0,1.0,1.0,1.0,4,9,3,N
2022-11-11 10:00:00,0.0,0.0,0.0,69.56,70.75,71.0,0.0,1.0,1.0,1.25,4,10,3,N
2022-11-11 10:15:00,0.0,0.0,0.0,69.75,70.25,70.5,0.0,1.0,1.0,1.75,4,10,3,N
2022-11-11 10:30:00,0.0,0.0,0.0,69.92,70.5,70.0,0.0,1.0,1.0,1.5,4,10,3,N
2022-11-11 10:45:00,0.0,0.8,0.0,70.02,70.75,71.0,1.0,1.0,1.0,1.25,4,10,3,N
2022-11-11 11:00:00,0.0,0.0,0.0,70.09,71.0,71.5,1.0,1.0,1.0,1.0,4,11,3,N
2022-11-11 11:15:00,0.0,0.0,0.0,70.46,71.0,72.0,1.0,1.0,1.0,1.0,4,11,3,N
2022-11-11 11:30:00,0.0,0.0,0.0,70.79,70.75,70.5,0.0,1.0,1.0,1.25,4,11,3,N
2022-11-11 11:45:00,0.0,0.0,0.0,71.18,70.5,70.0,0.0,1.0,1.0,1.5,4,11,3,N
2022-11-11 12:00:00,0.0,0.0,0.0,71.44,70.25,70.0,0.0,1.0,1.0,1.75,4,12,3,N
2022-11-11 12:15:00,0.0,0.0,0.0,71.87,70.5,70.0,0.0,1.0,1.0,1.5,4,12,3,N
2022-11-11 12:30:00,0.0,0.8,0.0,72.44,70.5,71.0,1.0,1.0,1.0,1.5,4,12,3,N
2022-11-11 12:45:00,0.0,0.0,0.0,72.96,71.0,72.0,1.0,1.0,1.0,1.0,4,12,3,N
2022-11-11 13:00:00,0.0,0.0,0.0,73.03,70.75,72.0,1.0,1.0,1.0,1.25,4,13,3,N
2022-11-11 13:15:00,0.0,0.0,0.0,73.12,70.5,70.5,0.0,1.0,1.0,1.5,4,13,3,N
2022-11-11 13:30:00,0.0,0.0,0.0,73.0,70.25,70.5,0.0,1.0,1.0,1.75,4,13,3,N
2022-11-11 13:45:00,0.0,0.0,0.0,73.26,70.25,70.0,0.0,1.0,1.0,1.75,4,13,3,N
2022-11-11 14:00:00,0.0,0.0,0.0,72.94,70.75,70.0,0.0,1.0,1.0,1.25,4,14,3,N
2022-11-11 14:15:00,0.0,0.0,0.0,67.92,70.25,70.0,0.0,1.0,1.0,1.75,4,14,3,N
2022-11-11 14:30:00,0.0,0.0,0.0,68.45,70.25,71.0,0.0,1.0,1.0,1.75,4,14,3,N
2022-11-11 14:45:00,0.0,0.0,0.0,69.64,70.5,72.0,0.0,1.0,0.0,1.5,4,14,3,N
2022-11-11 15:00:00,0.0,0.0,0.0,70.84,70.5,72.0,0.0,1.0,1.0,1.5,4,15,3,N
2022-11-11 15:15:00,0.0,0.0,0.0,71.54,70.25,71.5,0.0,1.0,1.0,1.75,4,15,3,N
2022-11-11 15:30:00,0.0,0.0,0.0,72.59,70.25,71.0,0.0,1.0,1.0,1.75,4,15,3,N
2022-11-11 15:45:00,0.0,0.0,0.0,72.9,70.25,70.0,0.0,1.0,1.0,1.75,4,15,3,N
2022-11-11 16:00:00,0.0,0.0,0.0,73.11,70.25,69.0,0.0,1.0,1.0,1.75,4,16,3,N
2022-11-11 16:15:00,0.0,0.0,0.0,73.36,69.75,69.0,0.0,1.0,1.0,2.25,4,16,3,N
2022-11-11 16:30:00,0.0,1.6,0.0,73.36,69.25,69.0,0.0,1.0,1.0,2.75,4,16,3,N
2022-11-11 16:45:00,0.0,5.6,0.0,73.26,69.5,70.0,1.0,1.0,1.0,2.5,4,16,3,N
2022-11-11 17:00:00,0.0,5.6,0.0,73.3,69.5,70.0,1.0,1.0,1.0,2.5,4,17,3,N
2022-11-11 17:15:00,0.0,5.6,0.0,73.34,69.5,70.0,1.0,1.0,1.0,2.5,4,17,3,N
2022-11-11 17:30:00,0.0,8.0,0.0,72.98,69.25,70.0,1.0,1.0,1.0,2.75,4,17,3,N
2022-11-11 17:45:00,0.0,20.8,0.0,73.0,69.25,70.0,1.0,1.0,1.0,2.75,4,17,3,N
2022-11-11 18:00:00,0.0,34.4,0.0,72.91,69.25,70.0,1.0,1.0,1.0,2.75,4,18,3,N
2022-11-11 18:15:00,0.0,48.0,0.0,72.86,69.25,70.0,1.0,1.0,1.0,2.75,4,18,3,N
2022-11-11 18:30:00,0.0,61.6,0.0,72.79,69.25,70.0,1.0,1.0,1.0,2.75,4,18,3,N
2022-11-11 18:45:00,0.0,75.2,0.0,72.81,69.25,70.0,1.0,1.0,1.0,2.75,4,18,3,N
2022-11-11 19:00:00,0.0,86.4,0.0,72.88,69.25,70.0,1.0,1.0,1.0,2.75,4,19,3,N
2022-11-11 19:15:00,0.0,100.0,0.0,72.81,69.25,69.5,1.0,1.0,1.0,2.75,4,19,3,N
2022-11-11 19:30:00,0.0,100.0,0.0,72.83,69.25,69.5,1.0,1.0,1.0,2.75,4,19,3,N
2022-11-11 19:45:00,0.0,100.0,0.0,72.71,69.0,69.5,1.0,1.0,1.0,3.0,4,19,3,F
2022-11-11 20:00:00,0.0,100.0,0.0,72.61,69.0,69.5,1.0,1.0,1.0,3.0,4,20,3,F
2022-11-11 20:15:00,0.0,100.0,0.0,72.5,69.0,69.5,1.0,1.0,1.0,3.0,4,20,3,F
2022-11-11 20:30:00,0.0,100.0,0.0,72.41,68.75,69.5,1.0,1.0,1.0,3.25,4,20,3,F
2022-11-11 20:45:00,0.0,100.0,0.0,72.41,69.0,69.5,1.0,1.0,1.0,3.0,4,20,3,F
2022-11-11 21:00:00,0.0,100.0,0.0,72.71,68.5,69.0,1.0,1.0,1.0,3.5,4,21,3,F
2022-11-11 21:15:00,0.0,100.0,0.0,72.8,68.75,69.0,1.0,1.0,1.0,3.25,4,21,3,F
2022-11-11 21:30:00,0.0,100.0,0.0,71.91,68.75,69.0,1.0,1.0,1.0,3.25,4,21,3,F
2022-11-11 21:45:00,0.0,100.0,0.0,71.14,68.5,69.0,1.0,1.0,1.0,3.5,4,21,3,F
2022-11-11 22:00:00,0.0,100.0,0.0,69.64,68.5,69.0,1.0,1.0,1.0,3.5,4,22,3,F
2022-11-11 22:15:00,0.0,100.0,0.0,69.52,68.5,69.0,1.0,1.0,1.0,3.5,4,22,3,F
2022-11-11 22:30:00,0.0,100.0,0.0,69.11,68.5,69.0,1.0,1.0,1.0,3.5,4,22,3,F
2022-11-11 22:45:00,0.0,100.0,0.0,68.95,68.5,69.0,1.0,1.0,1.0,3.5,4,22,3,F
2022-11-11 23:00:00,0.0,100.0,0.0,69.02,68.5,69.0,1.0,1.0,1.0,3.5,4,23,3,F
2022-11-11 23:15:00,0.0,100.0,0.0,68.89,68.5,69.0,1.0,1.0,1.0,3.5,4,23,3,F
2022-11-11 23:30:00,0.0,100.0,0.0,68.69,68.25,69.0,1.0,1.0,1.0,3.75,4,23,3,F
2022-11-11 23:45:00,0.0,100.0,0.0,68.62,68.25,69.0,1.0,1.0,1.0,3.75,4,23,3,F
2022-11-12 00:00:00,0.0,100.0,0.0,68.57,68.25,68.5,1.0,1.0,1.0,3.75,5,0,3,F
2022-11-12 00:15:00,0.0,100.0,0.0,68.45,68.25,68.5,1.0,1.0,1.0,3.75,5,0,3,F
2022-11-12 00:30:00,0.0,100.0,0.0,68.26,68.25,68.5,1.0,1.0,1.0,3.75,5,0,3,F
2022-11-12 00:45:00,0.0,100.0,0.0,68.03,68.0,68.5,1.0,1.0,1.0,4.0,5,0,3,F
2022-11-12 01:00:00,0.0,100.0,0.0,67.58,68.0,68.5,1.0,1.0,1.0,4.0,5,1,3,F
2022-11-12 01:15:00,0.0,100.0,0.0,67.8,68.0,68.5,1.0,1.0,1.0,4.0,5,1,3,F
2022-11-12 01:30:00,0.0,100.0,0.0,68.03,68.25,68.5,1.0,1.0,1.0,3.75,5,1,3,F
2022-11-12 01:45:00,0.0,100.0,0.0,67.99,68.0,68.5,1.0,1.0,1.0,4.0,5,1,3,F
2022-11-12 02:00:00,0.0,100.0,0.0,68.06,67.75,68.0,1.0,1.0,1.0,4.25,5,2,3,F
2022-11-12 02:15:00,0.0,100.0,0.0,67.99,67.75,68.0,1.0,1.0,1.0,4.25,5,2,3,F
2022-11-12 02:30:00,0.0,100.0,0.0,67.59,67.75,68.0,1.0,1.0,1.0,4.25,5,2,3,F
2022-11-12 02:45:00,0.0,100.0,0.0,67.36,67.75,68.0,1.0,1.0,1.0,4.25,5,2,3,F
2022-11-12 03:00:00,0.0,100.0,0.0,67.08,67.75,68.0,1.0,1.0,1.0,4.25,5,3,3,F
2022-11-12 03:15:00,0.0,100.0,0.0,67.0,67.5,68.0,1.0,1.0,1.0,4.5,5,3,3,F
2022-11-12 03:30:00,0.0,100.0,0.0,66.66,67.5,68.0,1.0,1.0,1.0,4.5,5,3,3,F
2022-11-12 03:45:00,0.0,100.0,0.0,66.34,67.5,68.0,1.0,1.0,1.0,4.5,5,3,3,F
2022-11-12 04:00:00,0.0,100.0,0.0,66.01,67.5,68.0,1.0,1.0,1.0,4.5,5,4,3,F
2022-11-12 04:15:00,0.0,100.0,0.0,65.66,67.5,67.5,1.0,1.0,1.0,4.5,5,4,3,F
2022-11-12 04:30:00,0.0,100.0,0.0,65.5,67.25,68.0,1.0,1.0,1.0,4.75,5,4,3,F
2022-11-12 04:45:00,0.0,100.0,0.0,65.28,67.5,67.5,1.0,1.0,1.0,4.5,5,4,3,F
2022-11-12 05:00:00,0.0,100.0,0.0,65.15,67.5,67.5,1.0,1.0,1.0,4.5,5,5,3,F
2022-11-12 05:15:00,0.0,100.0,0.0,65.15,67.25,67.5,1.0,1.0,1.0,4.75,5,5,3,F
2022-11-12 05:30:00,0.0,100.0,0.0,64.96,67.5,67.5,1.0,1.0,1.0,4.5,5,5,3,F
2022-11-12 05:45:00,0.0,100.0,0.0,64.75,66.75,67.5,1.0,1.0,1.0,5.25,5,5,3,F
2022-11-12 06:00:00,0.0,100.0,0.0,64.62,67.0,67.5,1.0,1.0,1.0,5.0,5,6,3,F
2022-11-12 06:15:00,0.0,100.0,0.0,64.28,67.0,67.5,1.0,1.0,1.0,5.0,5,6,3,F
2022-11-12 06:30:00,0.0,100.0,0.0,63.97,67.0,67.0,1.0,1.0,1.0,5.0,5,6,3,F
2022-11-12 06:45:00,0.0,100.0,0.0,63.74,67.0,67.0,1.0,1.0,1.0,5.0,5,6,3,F
2022-11-12 07:00:00,0.0,100.0,0.0,63.68,66.75,67.0,1.0,1.0,1.0,5.25,5,7,3,F
2022-11-12 07:15:00,0.0,100.0,0.0,63.45,66.75,67.0,1.0,1.0,1.0,5.25,5,7,3,F
2022-11-12 07:30:00,0.0,100.0,0.0,63.58,66.75,67.0,1.0,1.0,1.0,5.25,5,7,3,F
2022-11-12 07:45:00,0.0,100.0,0.0,63.94,66.75,67.0,1.0,1.0,1.0,5.25,5,7,3,F
2022-11-12 08:00:00,0.0,100.0,0.0,64.42,66.75,67.0,1.0,1.0,1.0,5.25,5,8,3,F
2022-11-12 08:15:00,0.0,100.0,0.0,64.95,66.5,67.0,1.0,1.0,1.0,5.5,5,8,3,F
2022-11-12 08:30:00,0.0,100.0,0.0,65.76,66.5,67.0,1.0,1.0,1.0,5.5,5,8,3,F
2022-11-12 08:45:00,0.0,100.0,0.0,66.72,66.5,67.0,1.0,1.0,1.0,5.5,5,8,3,F
2022-11-12 09:00:00,0.0,100.0,0.0,67.21,66.75,67.0,1.0,1.0,1.0,5.25,5,9,3,F
2022-11-12 09:15:00,0.0,100.0,0.0,67.94,66.25,67.0,1.0,1.0,1.0,5.75,5,9,3,F
2022-11-12 09:30:00,0.0,100.0,0.0,68.89,66.5,67.0,1.0,1.0,1.0,5.5,5,9,3,F
2022-11-12 09:45:00,0.0,100.0,0.0,69.78,66.5,67.0,1.0,1.0,1.0,5.5,5,9,3,F
2022-11-12 10:00:00,0.0,100.0,0.0,70.21,66.5,67.0,1.0,1.0,1.0,5.5,5,10,3,F
2022-11-12 10:15:00,0.0,100.0,0.0,70.77,66.5,67.0,1.0,1.0,1.0,5.5,5,10,3,F
2022-11-12 10:30:00,0.0,100.0,0.0,71.72,66.5,67.0,1.0,1.0,1.0,5.5,5,10,3,F
2022-11-12 10:45:00,0.0,100.0,0.0,72.62,66.5,67.0,1.0,1.0,1.0,5.5,5,10,3,F
2022-11-12 11:00:00,0.0,100.0,0.0,72.91,66.5,67.0,1.0,1.0,1.0,5.5,5,11,3,F
2022-11-12 11:15:00,0.0,100.0,0.0,73.89,66.5,67.5,1.0,1.0,1.0,5.5,5,11,3,F
2022-11-12 11:30:00,0.0,100.0,0.0,74.62,66.5,67.5,1.0,1.0,1.0,5.5,5,11,3,F
2022-11-12 11:45:00,0.0,100.0,0.0,75.14,66.5,67.5,1.0,1.0,1.0,5.5,5,11,3,F
2022-11-12 12:00:00,0.0,100.0,0.0,75.44,66.75,67.5,1.0,1.0,1.0,5.25,5,12,3,F
2022-11-12 12:15:00,0.0,100.0,0.0,75.69,66.75,67.5,1.0,1.0,1.0,5.25,5,12,3,F
2022-11-12 12:30:00,0.0,100.0,0.0,75.94,66.75,67.5,1.0,1.0,1.0,5.25,5,12,3,F
2022-11-12 12:45:00,0.0,100.0,0.0,76.34,67.0,67.5,1.0,1.0,1.0,5.0,5,12,3,F
2022-11-12 13:00:00,0.0,100.0,0.0,76.03,66.5,67.5,1.0,1.0,1.0,5.5,5,13,3,F
2022-11-12 13:15:00,0.0,100.0,0.0,76.21,66.75,67.5,1.0,1.0,1.0,5.25,5,13,3,F
2022-11-12 13:30:00,0.0,100.0,0.0,76.18,66.75,67.5,1.0,1.0,1.0,5.25,5,13,3,F
2022-11-12 13:45:00,0.0,100.0,0.0,75.34,66.75,67.5,1.0,1.0,1.0,5.25,5,13,3,F
2022-11-12 14:00:00,0.0,100.0,0.0,76.32,66.75,67.5,1.0,1.0,1.0,5.25,5,14,3,F
2022-11-12 14:15:00,0.0,100.0,0.0,76.2,66.75,67.5,1.0,1.0,1.0,5.25,5,14,3,F
2022-11-12 14:30:00,0.0,100.0,0.0,74.9,67.0,67.5,1.0,1.0,1.0,5.0,5,14,3,F
2022-11-12 14:45:00,0.0,100.0,0.0,74.51,66.75,67.5,1.0,1.0,1.0,5.25,5,14,3,F
2022-11-12 15:00:00,0.0,100.0,0.0,74.2,66.75,67.5,1.0,1.0,1.0,5.25,5,15,3,F
2022-11-12 15:15:00,0.0,100.0,0.0,74.41,66.75,67.5,1.0,1.0,1.0,5.25,5,15,3,F
2022-11-12 15:30:00,0.0,100.0,0.0,74.24,66.75,68.0,1.0,1.0,1.0,5.25,5,15,3,F
2022-11-12 15:45:00,0.0,100.0,0.0,73.17,67.0,67.5,1.0,1.0,1.0,5.0,5,15,3,F
2022-11-12 16:00:00,0.0,100.0,0.0,72.52,66.75,67.5,1.0,1.0,1.0,5.25,5,16,3,F
2022-11-12 16:15:00,0.0,100.0,0.0,72.39,66.75,67.5,1.0,1.0,1.0,5.25,5,16,3,F
2022-11-12 16:30:00,0.0,100.0,0.0,71.89,66.75,67.5,1.0,1.0,1.0,5.25,5,16,3,F
2022-11-12 16:45:00,0.0,100.0,0.0,71.41,66.75,67.5,1.0,1.0,1.0,5.25,5,16,3,F
2022-11-12 17:00:00,0.0,100.0,0.0,70.82,66.75,67.5,1.0,1.0,1.0,5.25,5,17,3,F
2022-11-12 17:15:00,0.0,100.0,0.0,70.05,66.75,67.5,1.0,1.0,1.0,5.25,5,17,3,F
2022-11-12 17:30:00,0.0,100.0,0.0,69.52,66.75,67.5,1.0,1.0,1.0,5.25,5,17,3,F
2022-11-12 17:45:00,0.0,100.0,0.0,69.16,66.75,67.5,1.0,1.0,1.0,5.25,5,17,3,F
2022-11-12 18:00:00,0.0,100.0,0.0,69.1,66.5,67.5,1.0,1.0,1.0,5.5,5,18,3,F
2022-11-12 18:15:00,0.0,100.0,0.0,69.02,66.5,67.5,1.0,1.0,1.0,5.5,5,18,3,F
2022-11-12 18:30:00,0.0,100.0,0.0,68.84,66.5,67.5,1.0,1.0,1.0,5.5,5,18,3,F
2022-11-12 18:45:00,0.0,100.0,0.0,68.76,66.5,67.0,1.0,1.0,1.0,5.5,5,18,3,F
2022-11-12 19:00:00,0.0,100.0,0.0,68.26,66.5,67.0,1.0,1.0,1.0,5.5,5,19,3,F
2022-11-12 19:15:00,0.0,100.0,0.0,67.87,66.5,67.0,1.0,1.0,1.0,5.5,5,19,3,F
2022-11-12 19:30:00,0.0,100.0,0.0,67.44,66.5,67.0,1.0,1.0,1.0,5.5,5,19,3,F
2022-11-12 19:45:00,0.0,100.0,0.0,67.38,66.5,67.0,1.0,1.0,1.0,5.5,5,19,3,F
2022-11-12 20:00:00,0.0,100.0,0.0,67.0,66.25,67.0,1.0,1.0,1.0,5.75,5,20,3,F
2022-11-12 20:15:00,0.0,100.0,0.0,66.51,66.25,67.0,1.0,1.0,1.0,5.75,5,20,3,F
2022-11-12 20:30:00,0.0,100.0,0.0,66.29,66.25,67.0,1.0,1.0,1.0,5.75,5,20,3,F
2022-11-12 20:45:00,0.0,100.0,0.0,65.97,66.25,67.0,1.0,1.0,1.0,5.75,5,20,3,F
2022-11-12 21:00:00,0.0,100.0,0.0,65.88,66.25,67.0,1.0,1.0,1.0,5.75,5,21,3,F
2022-11-12 21:15:00,0.0,100.0,0.0,65.84,66.0,67.0,1.0,1.0,1.0,6.0,5,21,3,F
2022-11-12 21:30:00,0.0,100.0,0.0,65.7,66.25,67.0,1.0,1.0,1.0,5.75,5,21,3,F
2022-11-12 21:45:00,0.0,100.0,0.0,65.72,66.0,67.0,1.0,1.0,1.0,6.0,5,21,3,F
2022-11-12 22:00:00,0.0,100.0,0.0,65.94,66.0,66.5,1.0,1.0,1.0,6.0,5,22,3,F
2022-11-12 22:15:00,0.0,100.0,0.0,65.88,66.0,66.5,1.0,1.0,1.0,6.0,5,22,3,F
2022-11-12 22:30:00,0.0,100.0,0.0,65.59,66.0,66.5,1.0,1.0,1.0,6.0,5,22,3,F
2022-11-12 22:45:00,0.0,100.0,0.0,64.86,66.0,66.5,1.0,1.0,1.0,6.0,5,22,3,F
2022-11-12 23:00:00,0.0,100.0,0.0,64.38,66.0,66.5,1.0,1.0,1.0,6.0,5,23,3,F
2022-11-12 23:15:00,0.0,100.0,0.0,64.13,65.75,66.5,1.0,1.0,1.0,6.25,5,23,3,F
2022-11-12 23:30:00,0.0,100.0,0.0,63.76,65.75,66.5,1.0,1.0,1.0,6.25,5,23,3,F
2022-11-12 23:45:00,0.0,100.0,0.0,63.07,65.75,66.5,1.0,1.0,1.0,6.25,5,23,3,F
2022-11-13 00:00:00,0.0,100.0,0.0,62.84,65.75,66.5,1.0,1.0,1.0,6.25,6,0,3,F
2022-11-13 00:15:00,0.0,100.0,0.0,62.82,65.75,66.0,1.0,1.0,1.0,6.25,6,0,3,F
2022-11-13 00:30:00,0.0,100.0,0.0,62.71,65.5,66.0,1.0,1.0,1.0,6.5,6,0,3,F
2022-11-13 00:45:00,0.0,100.0,0.0,62.34,65.75,66.0,1.0,1.0,1.0,6.25,6,0,3,F
2022-11-13 01:00:00,0.0,100.0,0.0,61.69,65.75,66.0,1.0,1.0,1.0,6.25,6,1,3,F
2022-11-13 01:15:00,0.0,100.0,0.0,61.03,65.75,66.0,1.0,1.0,1.0,6.25,6,1,3,F
2022-11-13 01:30:00,0.0,100.0,0.0,59.84,65.5,66.0,1.0,1.0,1.0,6.5,6,1,3,F
2022-11-13 01:45:00,0.0,100.0,0.0,59.2,65.5,66.0,1.0,1.0,1.0,6.5,6,1,3,F
2022-11-13 02:00:00,0.0,100.0,0.0,58.54,65.5,66.0,1.0,1.0,1.0,6.5,6,2,3,F
2022-11-13 02:15:00,0.0,100.0,0.0,57.09,65.25,66.0,1.0,1.0,1.0,6.75,6,2,3,F
2022-11-13 02:30:00,0.0,100.0,0.0,55.85,65.25,66.0,1.0,1.0,1.0,6.75,6,2,3,F
2022-11-13 02:45:00,0.0,100.0,0.0,55.09,65.0,65.5,1.0,1.0,1.0,7.0,6,2,3,F
2022-11-13 03:00:00,0.0,100.0,0.0,54.8,65.25,65.5,1.0,1.0,1.0,6.75,6,3,3,F
2022-11-13 03:15:00,0.0,100.0,0.0,54.42,65.0,65.5,1.0,1.0,1.0,7.0,6,3,3,F
2022-11-13 03:30:00,0.0,100.0,0.0,53.2,65.0,65.5,1.0,1.0,1.0,7.0,6,3,3,F
2022-11-13 03:45:00,0.0,100.0,0.0,51.67,64.75,65.0,1.0,1.0,1.0,7.25,6,3,3,F
2022-11-13 04:00:00,0.0,100.0,0.0,51.05,65.0,65.0,1.0,1.0,1.0,7.0,6,4,3,F
2022-11-13 04:15:00,0.0,100.0,0.0,50.41,64.5,65.0,1.0,1.0,1.0,7.5,6,4,3,F
2022-11-13 04:30:00,0.0,100.0,0.0,50.39,64.5,64.5,1.0,1.0,1.0,7.5,6,4,3,F
2022-11-13 04:45:00,0.0,100.0,0.0,50.16,64.5,64.5,1.0,1.0,1.0,7.5,6,4,3,F
2022-11-13 05:00:00,0.0,100.0,0.0,50.0,64.75,64.5,1.0,1.0,1.0,7.25,6,5,3,F
2022-11-13 05:15:00,0.0,100.0,0.0,49.84,64.25,64.5,1.0,1.0,1.0,7.75,6,5,3,F
2022-11-13 05:30:00,0.0,100.0,0.0,49.81,64.25,64.5,1.0,1.0,1.0,7.75,6,5,3,F
2022-11-13 05:45:00,0.0,100.0,0.0,49.47,64.0,64.5,1.0,1.0,1.0,8.0,6,5,3,F
2022-11-13 06:00:00,0.0,100.0,0.0,49.09,64.0,64.0,1.0,1.0,1.0,8.0,6,6,3,F
2022-11-13 06:15:00,0.0,100.0,0.0,48.39,64.0,64.0,1.0,1.0,1.0,8.0,6,6,3,F
2022-11-13 06:30:00,0.0,100.0,0.0,47.87,64.0,64.0,1.0,1.0,1.0,8.0,6,6,3,F
2022-11-13 06:45:00,0.0,100.0,0.0,47.76,64.0,64.0,1.0,1.0,1.0,8.0,6,6,3,F
2022-11-13 07:00:00,0.0,100.0,0.0,47.53,64.0,64.0,1.0,1.0,1.0,8.0,6,7,3,F
2022-11-13 07:15:00,0.0,100.0,0.0,47.39,63.75,64.0,1.0,1.0,1.0,8.25,6,7,3,F
2022-11-13 07:30:00,0.0,100.0,0.0,47.37,63.75,64.0,1.0,1.0,1.0,8.25,6,7,3,F
2022-11-13 07:45:00,0.0,100.0,0.0,47.48,63.5,63.5,1.0,1.0,1.0,8.5,6,7,3,F
2022-11-13 08:00:00,0.0,100.0,0.0,47.76,63.5,63.5,1.0,1.0,1.0,8.5,6,8,3,F
2022-11-13 08:15:00,0.0,100.0,0.0,47.8,63.5,63.5,1.0,1.0,1.0,8.5,6,8,3,F
2022-11-13 08:30:00,0.0,100.0,0.0,47.14,63.75,63.5,1.0,1.0,1.0,8.25,6,8,3,F
2022-11-13 08:45:00,0.0,100.0,0.0,47.29,63.5,63.5,1.0,1.0,1.0,8.5,6,8,3,F
2022-11-13 09:00:00,0.0,100.0,0.0,47.94,63.25,63.5,1.0,1.0,1.0,8.75,6,9,3,F
2022-11-13 09:15:00,0.0,100.0,0.0,48.98,63.25,63.5,1.0,1.0,1.0,8.75,6,9,3,F
2022-11-13 09:30:00,0.0,100.0,0.0,49.36,63.25,63.5,1.0,1.0,1.0,8.75,6,9,3,F
2022-11-13 09:45:00,0.0,100.0,0.0,49.11,63.25,63.5,1.0,1.0,1.0,8.75,6,9,3,F
2022-11-13 10:00:00,0.0,100.0,0.0,50.1,63.25,63.5,1.0,1.0,1.0,8.75,6,10,3,F
2022-11-13 10:15:00,0.0,100.0,0.0,50.82,63.25,63.5,1.0,1.0,1.0,8.75,6,10,3,F
2022-11-13 10:30:00,0.0,100.0,0.0,51.17,63.0,63.5,1.0,1.0,1.0,9.0,6,10,3,F
2022-11-13 10:45:00,0.0,100.0,0.0,51.97,63.0,63.5,1.0,1.0,1.0,9.0,6,10,3,F
2022-11-13 11:00:00,0.0,100.0,0.0,51.9,63.0,63.5,1.0,1.0,1.0,9.0,6,11,3,F
2022-11-13 11:15:00,0.0,100.0,0.0,53.2,63.0,63.5,1.0,1.0,1.0,9.0,6,11,3,F
2022-11-13 11:30:00,0.0,100.0,0.0,53.82,63.0,63.5,1.0,1.0,1.0,9.0,6,11,3,F
2022-11-13 11:45:00,0.0,100.0,0.0,52.96,63.0,63.5,1.0,1.0,1.0,9.0,6,11,3,F
2022-11-13 12:00:00,0.0,100.0,0.0,52.24,63.0,63.5,1.0,1.0,1.0,9.0,6,12,3,F
2022-11-13 12:15:00,0.0,100.0,0.0,54.12,62.75,63.5,1.0,1.0,1.0,9.25,6,12,3,F
2022-11-13 12:30:00,0.0,100.0,0.0,54.25,63.0,63.5,1.0,1.0,1.0,9.0,6,12,3,F
2022-11-13 12:45:00,0.0,100.0,0.0,53.44,63.0,63.5,1.0,1.0,1.0,9.0,6,12,3,F
2022-11-13 13:00:00,0.0,100.0,0.0,51.88,63.0,63.5,1.0,1.0,1.0,9.0,6,13,3,F
2022-11-13 13:15:00,0.0,100.0,0.0,53.01,63.0,63.5,1.0,1.0,1.0,9.0,6,13,3,F
2022-11-13 13:30:00,0.0,100.0,0.0,52.67,63.0,63.5,1.0,1.0,1.0,9.0,6,13,3,F
2022-11-13 13:45:00,0.0,100.0,0.0,52.33,63.0,63.5,1.0,1.0,1.0,9.0,6,13,3,F
2022-11-13 14:00:00,0.0,100.0,0.0,52.81,63.0,63.5,1.0,1.0,1.0,9.0,6,14,3,F
2022-11-13 14:15:00,0.0,100.0,0.0,53.35,63.0,63.5,1.0,1.0,1.0,9.0,6,14,3,F
2022-11-13 14:30:00,0.0,100.0,0.0,52.8,63.25,63.5,1.0,1.0,1.0,8.75,6,14,3,F
2022-11-13 14:45:00,0.0,100.0,0.0,52.62,63.0,63.5,1.0,1.0,1.0,9.0,6,14,3,F
2022-11-13 15:00:00,0.0,100.0,0.0,52.17,63.0,63.5,1.0,1.0,1.0,9.0,6,15,3,F
2022-11-13 15:15:00,0.0,100.0,0.0,51.88,63.0,63.5,1.0,1.0,1.0,9.0,6,15,3,F
2022-11-13 15:30:00,0.0,100.0,0.0,51.53,63.0,63.5,1.0,1.0,1.0,9.0,6,15,3,F
2022-11-13 15:45:00,0.0,100.0,0.0,51.55,63.0,63.5,1.0,1.0,1.0,9.0,6,15,3,F
2022-11-13 16:00:00,0.0,100.0,0.0,50.93,63.25,63.5,1.0,1.0,1.0,8.75,6,16,3,F
2022-11-13 16:15:00,0.0,100.0,0.0,50.49,62.75,63.5,1.0,1.0,1.0,9.25,6,16,3,F
2022-11-13 16:30:00,0.0,100.0,0.0,49.91,63.25,63.0,1.0,1.0,1.0,8.75,6,16,3,F
2022-11-13 16:45:00,0.0,100.0,0.0,49.38,62.5,63.0,1.0,1.0,1.0,9.5,6,16,3,F
2022-11-13 17:00:00,0.0,100.0,0.0,48.87,63.0,63.0,1.0,1.0,1.0,9.0,6,17,3,F
2022-11-13 17:15:00,0.0,100.0,0.0,48.19,62.75,63.0,1.0,1.0,1.0,9.25,6,17,3,F
2022-11-13 17:30:00,0.0,100.0,0.0,47.12,62.75,63.0,1.0,1.0,1.0,9.25,6,17,3,F
2022-11-13 17:45:00,0.0,100.0,0.0,46.47,62.75,63.0,1.0,1.0,1.0,9.25,6,17,3,F
2022-11-13 18:00:00,0.0,100.0,0.0,45.64,62.75,63.0,1.0,1.0,1.0,9.25,6,18,3,F
2022-11-13 18:15:00,0.0,100.0,0.0,45.05,62.5,63.0,1.0,1.0,1.0,9.5,6,18,3,F
2022-11-13 18:30:00,0.0,100.0,0.0,44.65,62.75,63.5,1.0,1.0,1.0,9.25,6,18,3,F
2022-11-13 18:45:00,0.0,100.0,0.0,44.29,62.75,63.5,1.0,1.0,1.0,9.25,6,18,3,F
2022-11-13 19:00:00,0.0,100.0,0.0,44.0,62.5,63.0,1.0,1.0,1.0,9.5,6,19,3,F
2022-11-13 19:15:00,0.0,100.0,0.0,43.46,62.5,63.0,1.0,1.0,1.0,9.5,6,19,3,F
2022-11-13 19:30:00,0.0,100.0,0.0,43.01,62.5,63.0,1.0,1.0,1.0,9.5,6,19,3,F
2022-11-13 19:45:00,0.0,100.0,0.0,42.71,62.5,62.5,1.0,1.0,1.0,9.5,6,19,3,F
2022-11-13 20:00:00,0.0,100.0,0.0,42.41,62.25,62.5,1.0,1.0,1.0,9.75,6,20,3,F
2022-11-13 20:15:00,0.0,100.0,0.0,42.08,62.25,62.5,1.0,1.0,1.0,9.75,6,20,3,F
2022-11-13 20:30:00,0.0,100.0,0.0,41.8,62.25,62.5,1.0,1.0,1.0,9.75,6,20,3,F
2022-11-13 20:45:00,0.0,100.0,0.0,41.37,62.0,62.0,1.0,1.0,1.0,10.0,6,20,3,F
2022-11-13 21:00:00,0.0,100.0,0.0,41.18,62.25,62.0,1.0,1.0,1.0,9.75,6,21,3,F
2022-11-13 21:15:00,0.0,100.0,0.0,40.89,62.25,62.0,1.0,1.0,1.0,9.75,6,21,3,F
2022-11-13 21:30:00,0.0,100.0,0.0,40.75,62.0,62.0,1.0,1.0,1.0,10.0,6,21,3,F
2022-11-13 21:45:00,0.0,100.0,0.0,40.33,62.0,62.0,1.0,1.0,1.0,10.0,6,21,3,F
2022-11-13 22:00:00,0.0,100.0,0.0,40.04,62.0,62.0,1.0,1.0,1.0,10.0,6,22,3,F
2022-11-13 22:15:00,0.0,100.0,0.0,39.97,62.0,62.0,1.0,1.0,1.0,10.0,6,22,3,F
2022-11-13 22:30:00,0.0,100.0,0.0,39.51,62.0,61.5,1.0,1.0,1.0,10.0,6,22,3,F
2022-11-13 22:45:00,0.0,100.0,0.0,39.37,61.75,61.5,1.0,1.0,1.0,10.25,6,22,3,F
2022-11-13 23:00:00,0.0,100.0,0.0,39.12,61.5,61.5,1.0,1.0,1.0,10.5,6,23,3,F
2022-11-13 23:15:00,0.0,100.0,0.0,38.91,61.75,61.5,1.0,1.0,1.0,10.25,6,23,3,F
2022-11-13 23:30:00,0.0,100.0,0.0,38.59,61.5,61.5,1.0,1.0,1.0,10.5,6,23,3,F
2022-11-13 23:45:00,0.0,100.0,0.0,38.6,61.5,61.0,1.0,1.0,1.0,10.5,6,23,3,F
2022-11-14 00:15:00,0.0,100.0,0.0,38.42,61.75,61.0,1.0,1.0,1.0,10.25,0,0,3,F
2022-11-14 00:30:00,0.0,100.0,0.0,38.55,61.25,61.0,1.0,1.0,1.0,10.75,0,0,3,F
2022-11-14 00:45:00,0.0,100.0,0.0,38.21,61.25,61.0,1.0,1.0,1.0,10.75,0,0,3,F
2022-11-14 01:00:00,0.0,100.0,0.0,37.84,61.25,61.0,1.0,1.0,1.0,10.75,0,1,3,F
2022-11-14 01:15:00,0.0,100.0,0.0,37.77,61.25,60.5,1.0,1.0,1.0,10.75,0,1,3,F
2022-11-14 01:30:00,0.0,100.0,0.0,37.6,61.25,60.5,1.0,1.0,1.0,10.75,0,1,3,F
2022-11-14 01:45:00,0.0,100.0,0.0,37.35,61.25,60.5,1.0,1.0,1.0,10.75,0,1,3,F
2022-11-14 02:00:00,0.0,100.0,0.0,37.29,61.0,60.5,1.0,1.0,1.0,11.0,0,2,3,F
2022-11-14 02:15:00,0.0,100.0,0.0,36.85,61.0,60.5,1.0,1.0,1.0,11.0,0,2,3,F
2022-11-14 02:30:00,0.0,100.0,0.0,36.95,61.0,60.5,1.0,1.0,1.0,11.0,0,2,3,F
2022-11-14 02:45:00,0.0,100.0,0.0,36.87,61.0,60.0,1.0,1.0,1.0,11.0,0,2,3,F
2022-11-14 03:00:00,0.0,100.0,0.0,36.75,61.0,60.0,1.0,1.0,1.0,11.0,0,3,3,F
2022-11-14 03:15:00,0.0,100.0,0.0,37.04,61.0,60.0,1.0,1.0,1.0,11.0,0,3,3,F
2022-11-14 03:30:00,0.0,100.0,0.0,36.87,60.5,60.0,1.0,1.0,1.0,11.5,0,3,3,F
2022-11-14 03:45:00,0.0,100.0,0.0,36.87,60.75,60.0,1.0,1.0,1.0,11.25,0,3,3,F
2022-11-14 04:00:00,0.0,100.0,0.0,36.99,60.75,60.0,1.0,1.0,1.0,11.25,0,4,3,F
2022-11-14 04:15:00,0.0,100.0,0.0,37.06,60.25,60.0,1.0,1.0,1.0,11.75,0,4,3,F
2022-11-14 04:30:00,0.0,100.0,0.0,37.08,60.5,60.0,1.0,1.0,1.0,11.5,0,4,3,F
2022-11-14 04:45:00,0.0,100.0,0.0,36.97,60.5,60.0,1.0,1.0,1.0,11.5,0,4,3,F
2022-11-14 05:00:00,0.0,100.0,0.0,36.93,60.5,60.0,1.0,1.0,1.0,11.5,0,5,3,F
2022-11-14 05:15:00,0.0,100.0,0.0,36.8,60.5,59.5,1.0,1.0,1.0,11.5,0,5,3,F
2022-11-14 05:30:00,0.0,100.0,0.0,36.84,60.5,59.5,1.0,1.0,1.0,11.5,0,5,3,F
2022-11-14 05:45:00,0.0,100.0,0.0,36.28,60.25,59.5,1.0,1.0,1.0,11.75,0,5,3,F
2022-11-14 06:00:00,0.0,100.0,0.0,35.96,60.25,59.5,1.0,1.0,1.0,11.75,0,6,3,F
2022-11-14 06:15:00,0.0,100.0,0.0,36.03,60.25,59.5,1.0,1.0,1.0,11.75,0,6,3,F
2022-11-14 06:30:00,0.0,100.0,0.0,35.98,60.25,59.5,1.0,1.0,1.0,11.75,0,6,3,F
2022-11-14 06:45:00,0.0,100.0,0.0,35.61,60.0,59.5,1.0,1.0,1.0,12.0,0,6,3,F
2022-11-14 07:00:00,0.0,100.0,0.0,35.68,60.0,59.0,1.0,1.0,1.0,12.0,0,7,3,F
2022-11-14 07:15:00,0.0,100.0,0.0,35.65,60.0,59.0,1.0,1.0,1.0,12.0,0,7,3,F
2022-11-14 07:30:00,0.0,100.0,0.0,36.22,60.5,61.0,1.0,1.0,1.0,11.5,0,7,3,F
2022-11-14 07:45:00,0.0,100.0,0.0,36.91,61.0,62.5,1.0,1.0,1.0,11.0,0,7,3,F
2022-11-14 08:00:00,0.0,100.0,0.0,38.17,61.25,64.0,1.0,1.0,1.0,10.75,0,8,3,F
2022-11-14 08:15:00,0.0,100.0,0.0,39.32,61.75,64.5,1.0,1.0,1.0,10.25,0,8,3,F
2022-11-14 08:30:00,0.0,100.0,0.0,39.9,62.0,64.5,1.0,1.0,1.0,10.0,0,8,3,F
2022-11-14 08:45:00,0.0,100.0,0.0,40.91,62.25,65.0,1.0,1.0,1.0,9.75,0,8,3,F
2022-11-14 09:00:00,0.0,100.0,0.0,41.52,62.5,65.0,1.0,1.0,1.0,9.5,0,9,3,F
2022-11-14 09:15:00,0.0,100.0,0.0,42.03,62.75,65.5,1.0,1.0,1.0,9.25,0,9,3,F
2022-11-14 09:30:00,0.0,100.0,0.0,42.54,63.0,66.0,1.0,1.0,1.0,9.0,0,9,3,F
2022-11-14 09:45:00,0.0,100.0,0.0,43.45,63.5,66.0,1.0,1.0,1.0,8.5,0,9,3,F
2022-11-14 10:00:00,0.0,100.0,0.0,43.82,63.75,66.5,1.0,1.0,1.0,8.25,0,10,3,F
2022-11-14 10:15:00,0.0,100.0,0.0,44.01,64.0,66.5,1.0,1.0,1.0,8.0,0,10,3,F
2022-11-14 10:30:00,0.0,100.0,0.0,44.22,64.0,66.5,1.0,1.0,1.0,8.0,0,10,3,F
2022-11-14 10:45:00,0.0,100.0,0.0,44.38,64.25,67.0,1.0,1.0,1.0,7.75,0,10,3,F
2022-11-14 11:00:00,0.0,100.0,0.0,45.27,64.5,67.0,1.0,1.0,1.0,7.5,0,11,3,F
2022-11-14 11:15:00,0.0,100.0,0.0,45.31,65.0,67.5,1.0,1.0,1.0,7.0,0,11,3,F
2022-11-14 11:30:00,0.0,100.0,0.0,45.59,64.75,67.5,1.0,1.0,1.0,7.25,0,11,3,F
2022-11-14 11:45:00,0.0,100.0,0.0,46.9,65.0,67.5,1.0,1.0,1.0,7.0,0,11,3,F
2022-11-14 12:00:00,0.0,100.0,0.0,47.73,65.5,68.0,1.0,1.0,1.0,6.5,0,12,3,F
2022-11-14 12:15:00,0.0,100.0,0.0,48.46,65.75,68.0,1.0,1.0,1.0,6.25,0,12,3,F
2022-11-14 12:30:00,0.0,100.0,0.0,47.34,65.75,68.0,1.0,1.0,1.0,6.25,0,12,3,F
2022-11-14 12:45:00,0.0,100.0,0.0,48.01,65.75,68.5,1.0,1.0,1.0,6.25,0,12,3,F
2022-11-14 13:00:00,0.0,100.0,0.0,47.68,66.25,70.5,0.0,1.0,1.0,5.75,0,13,3,F
2022-11-14 13:15:00,0.0,100.0,0.0,48.2,66.5,71.5,0.0,1.0,1.0,5.5,0,13,3,F
2022-11-14 13:30:00,0.0,100.0,0.0,48.79,66.75,72.0,0.0,1.0,1.0,5.25,0,13,3,F
2022-11-14 13:45:00,0.0,100.0,0.0,49.4,67.0,72.5,0.0,1.0,1.0,5.0,0,13,3,F
2022-11-14 14:00:00,0.0,100.0,0.0,48.87,67.5,72.5,0.0,1.0,1.0,4.5,0,14,3,F
2022-11-14 14:15:00,0.0,100.0,0.0,47.89,67.5,72.5,0.0,1.0,1.0,4.5,0,14,3,F
2022-11-14 14:30:00,0.0,100.0,0.0,47.53,67.5,73.0,0.0,1.0,1.0,4.5,0,14,3,F
2022-11-14 14:45:00,0.0,100.0,0.0,48.02,68.0,73.0,0.0,1.0,1.0,4.0,0,14,3,F
2022-11-14 15:00:00,0.0,100.0,0.0,47.94,68.25,73.0,0.0,1.0,1.0,3.75,0,15,3,F
2022-11-14 15:15:00,0.0,100.0,0.0,47.85,68.0,73.0,0.0,1.0,1.0,4.0,0,15,3,F
2022-11-14 15:30:00,0.0,100.0,0.0,48.07,68.5,73.5,0.0,1.0,1.0,3.5,0,15,3,F
2022-11-14 15:45:00,0.0,100.0,0.0,47.89,68.5,73.5,0.0,1.0,1.0,3.5,0,15,3,F
2022-11-14 16:00:00,0.0,100.0,0.0,47.48,68.75,73.5,0.0,1.0,1.0,3.25,0,16,3,F
2022-11-14 16:15:00,0.0,100.0,0.0,47.3,68.25,71.5,1.0,1.0,1.0,3.75,0,16,3,F
2022-11-14 16:30:00,0.0,100.0,0.0,46.95,68.5,71.0,1.0,1.0,1.0,3.5,0,16,3,F
2022-11-14 16:45:00,0.0,100.0,0.0,46.57,68.5,71.0,1.0,1.0,1.0,3.5,0,16,3,F
2022-11-14 17:00:00,0.0,100.0,0.0,46.14,68.5,71.0,1.0,1.0,1.0,3.5,0,17,3,F
2022-11-14 17:15:00,0.0,100.0,0.0,45.9,68.5,70.5,1.0,1.0,1.0,3.5,0,17,3,F
2022-11-14 17:30:00,0.0,100.0,0.0,45.64,68.75,71.0,1.0,1.0,1.0,3.25,0,17,3,F
2022-11-14 17:45:00,0.0,100.0,0.0,45.31,68.75,70.5,1.0,1.0,1.0,3.25,0,17,3,F
2022-11-14 18:00:00,0.0,100.0,0.0,45.07,68.75,71.0,1.0,1.0,1.0,3.25,0,18,3,F
2022-11-14 18:15:00,0.0,100.0,0.0,44.89,68.75,71.0,1.0,1.0,1.0,3.25,0,18,3,F
2022-11-14 18:30:00,0.0,100.0,0.0,44.41,68.75,71.0,1.0,1.0,1.0,3.25,0,18,3,F
2022-11-14 18:45:00,0.0,100.0,0.0,44.32,68.75,71.0,1.0,1.0,1.0,3.25,0,18,3,F
2022-11-14 19:00:00,0.0,100.0,0.0,44.14,68.75,71.0,1.0,1.0,1.0,3.25,0,19,3,F
2022-11-14 19:15:00,0.0,100.0,0.0,43.9,69.0,71.0,1.0,1.0,1.0,3.0,0,19,3,F
2022-11-14 19:30:00,0.0,100.0,0.0,43.75,68.75,71.0,1.0,1.0,1.0,3.25,0,19,3,F
2022-11-14 19:45:00,0.0,100.0,0.0,42.85,69.0,71.0,1.0,1.0,1.0,3.0,0,19,3,F
2022-11-14 20:00:00,0.0,100.0,0.0,41.67,69.0,71.0,1.0,1.0,1.0,3.0,0,20,3,F
2022-11-14 20:15:00,0.0,100.0,0.0,41.84,69.0,71.0,1.0,1.0,1.0,3.0,0,20,3,F
2022-11-14 20:30:00,0.0,100.0,0.0,42.52,69.0,71.0,1.0,1.0,1.0,3.0,0,20,3,F
