Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-02-14 12:15:00,0.0,1.0,33.16,0.0,1.0,Winter,0.0,0,71.5,12,0.5,71.0,1.0
2022-02-14 12:30:00,0.0,1.0,33.06,0.0,1.0,Winter,0.0,0,71.5,12,0.5,71.0,1.0
2022-02-14 12:45:00,0.0,1.0,34.66,0.0,1.0,Winter,0.0,0,71.5,12,0.5,71.0,1.0
2022-02-14 13:00:00,0.0,1.0,34.96,0.0,1.0,Winter,0.0,0,71.5,13,0.5,71.0,1.0
2022-02-14 13:15:00,0.0,1.0,33.84,0.0,1.0,Winter,0.0,0,71.5,13,0.5,71.0,1.0
2022-02-14 13:30:00,0.0,1.0,35.53,0.0,1.0,Winter,0.0,0,71.5,13,0.5,71.0,1.0
2022-02-14 13:45:00,0.0,1.0,35.0,0.0,1.0,Winter,0.0,0,71.5,13,0.5,71.0,1.0
2022-02-14 14:00:00,0.0,1.0,35.73,0.0,1.0,Winter,0.0,0,71.5,14,0.5,71.0,1.0
2022-02-14 14:15:00,0.0,1.0,35.34,0.0,1.0,Winter,0.0,0,71.5,14,0.5,71.0,1.0
2022-02-14 14:30:00,0.0,1.0,36.18,0.0,1.0,Winter,0.0,0,72.0,14,0.0,71.5,1.0
2022-02-14 14:45:00,0.0,1.0,36.63,0.0,1.0,Winter,0.0,0,71.25,14,0.75,71.5,1.0
2022-02-14 15:00:00,0.0,1.0,34.74,0.0,1.0,Winter,0.0,0,71.75,15,0.25,71.5,1.0
2022-02-14 15:15:00,0.0,1.0,36.18,0.0,1.0,Winter,0.0,0,71.25,15,0.75,71.5,1.0
2022-02-14 15:30:00,0.0,1.0,36.43,0.0,1.0,Winter,0.0,0,71.75,15,0.25,71.5,1.0
2022-02-14 15:45:00,0.0,1.0,36.67,0.0,1.0,Winter,0.0,0,71.75,15,0.25,71.5,1.0
2022-02-14 16:00:00,0.0,1.0,35.54,0.0,1.0,Winter,0.0,0,71.75,16,0.25,71.5,1.0
2022-02-14 16:15:00,0.0,1.0,35.78,0.0,1.0,Winter,0.0,0,71.75,16,0.25,71.5,1.0
2022-02-14 16:30:00,0.0,1.0,35.98,0.0,1.0,Winter,0.0,0,71.75,16,0.25,71.5,1.0
2022-02-14 16:45:00,0.0,1.0,35.67,0.0,1.0,Winter,0.0,0,72.0,16,0.0,71.5,1.0
2022-02-14 17:00:00,0.0,1.0,35.42,0.0,1.0,Winter,0.0,0,71.75,17,0.25,71.5,1.0
2022-02-14 17:15:00,0.0,1.0,35.16,0.0,1.0,Winter,0.0,0,72.0,17,0.0,71.5,1.0
2022-02-14 17:30:00,0.0,1.0,34.73,0.0,1.0,Winter,0.0,0,72.0,17,0.0,71.5,1.0
2022-02-14 17:45:00,0.0,1.0,34.38,0.0,1.0,Winter,0.0,0,71.75,17,0.25,71.5,1.0
2022-02-14 18:00:00,0.0,1.0,33.79,0.0,1.0,Winter,0.0,0,72.0,18,0.0,71.5,1.0
2022-02-14 18:15:00,0.0,1.0,33.46,0.0,1.0,Winter,0.0,0,71.75,18,0.25,71.5,1.0
2022-02-14 18:30:00,0.0,1.0,32.93,0.0,1.0,Winter,0.0,0,71.5,18,0.5,71.5,1.0
2022-02-14 18:45:00,0.0,1.0,32.68,0.0,1.0,Winter,0.0,0,71.75,18,0.25,71.5,1.0
2022-02-14 19:00:00,0.0,1.0,32.61,0.0,1.0,Winter,0.0,0,71.75,19,0.25,71.5,1.0
2022-02-14 19:15:00,0.0,1.0,32.35,0.0,1.0,Winter,0.0,0,71.75,19,0.25,71.5,1.0
2022-02-14 19:30:00,0.0,1.0,32.34,0.0,1.0,Winter,0.0,0,72.0,19,0.0,71.5,1.0
2022-02-14 19:45:00,0.0,1.0,32.05,0.0,1.0,Winter,0.0,0,71.75,19,0.25,71.0,1.0
2022-02-14 20:00:00,0.0,1.0,31.73,0.0,1.0,Winter,0.0,0,71.75,20,0.25,71.0,1.0
2022-02-14 20:15:00,0.0,1.0,31.38,0.0,1.0,Winter,0.0,0,71.75,20,0.25,71.0,1.0
2022-02-14 20:30:00,0.0,1.0,31.03,0.0,1.0,Winter,0.0,0,71.75,20,0.25,71.0,1.0
2022-02-14 20:45:00,0.0,1.0,31.08,0.0,1.0,Winter,0.0,0,71.75,20,0.25,71.0,1.0
2022-02-14 21:00:00,0.0,1.0,30.57,0.0,1.0,Winter,0.0,0,71.75,21,0.25,71.0,1.0
2022-02-14 21:15:00,0.0,1.0,30.45,0.0,1.0,Winter,0.0,0,71.75,21,0.25,71.0,1.0
2022-02-14 21:30:00,0.0,1.0,30.02,0.0,1.0,Winter,0.0,0,71.5,21,0.5,71.0,1.0
2022-02-14 21:45:00,0.0,1.0,29.41,0.0,1.0,Winter,0.0,0,71.5,21,0.5,71.0,1.0
2022-02-14 22:00:00,0.0,1.0,29.04,0.0,1.0,Winter,0.0,0,71.5,22,0.5,71.0,1.0
2022-02-14 22:15:00,0.0,1.0,28.78,0.0,1.0,Winter,0.0,0,71.75,22,0.25,71.0,1.0
2022-02-14 22:30:00,0.0,1.0,28.75,0.0,1.0,Winter,0.0,0,71.5,22,0.5,71.0,1.0
2022-02-14 22:45:00,0.0,1.0,28.49,0.0,1.0,Winter,0.0,0,72.0,22,0.0,71.0,1.0
2022-02-14 23:00:00,0.0,1.0,28.43,0.0,1.0,Winter,0.0,0,71.5,23,0.5,71.0,1.0
2022-02-14 23:15:00,0.0,1.0,28.53,0.0,1.0,Winter,0.0,0,71.5,23,0.5,71.0,1.0
2022-02-14 23:30:00,0.0,1.0,28.34,0.0,1.0,Winter,0.0,0,71.5,23,0.5,71.0,1.0
2022-02-14 23:45:00,0.0,1.0,28.43,0.0,1.0,Winter,0.0,0,71.25,23,0.75,71.0,1.0
2022-02-15 00:00:00,0.0,1.0,28.26,0.0,1.0,Winter,0.0,1,71.5,0,0.5,71.0,1.0
2022-02-15 00:15:00,0.0,1.0,27.76,0.0,1.0,Winter,0.0,1,71.25,0,0.75,71.0,1.0
2022-02-15 00:30:00,0.0,1.0,27.44,0.0,1.0,Winter,0.0,1,71.25,0,0.75,70.5,1.0
2022-02-15 00:45:00,0.0,1.0,27.44,0.0,1.0,Winter,0.0,1,71.25,0,0.75,70.5,1.0
2022-02-15 01:00:00,0.0,1.0,27.08,0.0,1.0,Winter,0.0,1,71.25,1,0.75,70.5,1.0
2022-02-15 01:15:00,0.0,1.0,27.13,0.0,1.0,Winter,0.0,1,71.25,1,0.75,70.5,1.0
2022-02-15 01:30:00,0.0,1.0,26.96,0.0,1.0,Winter,0.0,1,71.25,1,0.75,70.5,1.0
2022-02-15 01:45:00,0.0,1.0,26.71,0.0,1.0,Winter,0.0,1,71.25,1,0.75,70.5,1.0
2022-02-15 02:00:00,0.0,1.0,26.35,0.0,1.0,Winter,0.0,1,71.25,2,0.75,70.5,1.0
2022-02-15 02:15:00,0.0,1.0,26.18,0.0,1.0,Winter,0.0,1,71.0,2,1.0,70.5,1.0
2022-02-15 02:30:00,0.0,1.0,26.18,0.0,1.0,Winter,0.0,1,71.0,2,1.0,70.5,1.0
2022-02-15 02:45:00,0.0,1.0,25.97,0.0,1.0,Winter,0.0,1,71.0,2,1.0,70.5,1.0
2022-02-15 03:00:00,0.0,1.0,25.89,0.0,1.0,Winter,0.0,1,71.0,3,1.0,70.5,1.0
2022-02-15 03:15:00,0.0,1.0,25.55,0.0,1.0,Winter,0.0,1,71.0,3,1.0,70.5,1.0
2022-02-15 03:30:00,0.0,1.0,25.53,0.0,1.0,Winter,0.0,1,71.0,3,1.0,70.5,1.0
2022-02-15 03:45:00,0.0,1.0,25.34,0.0,1.0,Winter,0.0,1,71.0,3,1.0,70.5,1.0
2022-02-15 04:00:00,0.0,1.0,25.34,0.0,1.0,Winter,0.0,1,71.0,4,1.0,70.0,1.0
2022-02-15 04:15:00,0.0,1.0,25.53,0.0,1.0,Winter,0.0,1,71.0,4,1.0,70.5,1.0
2022-02-15 04:30:00,0.0,1.0,26.25,0.0,1.0,Winter,0.0,1,71.0,4,1.0,70.0,1.0
2022-02-15 04:45:00,0.0,1.0,26.31,0.0,1.0,Winter,0.0,1,71.0,4,1.0,70.0,1.0
2022-02-15 05:00:00,0.0,1.0,26.48,0.0,1.0,Winter,0.0,1,71.0,5,1.0,70.0,1.0
2022-02-15 05:15:00,0.0,1.0,26.33,0.0,1.0,Winter,0.0,1,71.0,5,1.0,70.0,1.0
2022-02-15 05:30:00,0.0,1.0,25.97,0.0,1.0,Winter,0.0,1,71.0,5,1.0,70.0,1.0
2022-02-15 05:45:00,0.0,1.0,25.61,0.0,1.0,Winter,0.0,1,70.75,5,1.25,70.0,1.0
2022-02-15 06:00:00,0.0,1.0,25.11,0.0,1.0,Winter,0.0,1,70.75,6,1.25,70.0,1.0
2022-02-15 06:15:00,0.0,1.0,25.43,0.0,1.0,Winter,0.0,1,70.75,6,1.25,70.0,1.0
2022-02-15 06:30:00,0.0,1.0,25.72,0.0,1.0,Winter,0.0,1,71.0,6,1.0,70.0,1.0
2022-02-15 06:45:00,0.0,1.0,25.99,0.0,1.0,Winter,0.0,1,70.25,6,1.75,70.0,1.0
2022-02-15 07:00:00,0.0,1.0,25.57,0.0,1.0,Winter,0.0,1,70.75,7,1.25,70.0,1.0
2022-02-15 07:15:00,0.0,1.0,25.63,0.0,1.0,Winter,0.0,1,70.75,7,1.25,70.0,1.0
2022-02-15 07:30:00,0.0,1.0,26.01,0.0,1.0,Winter,0.0,1,70.75,7,1.25,70.0,1.0
2022-02-15 07:45:00,0.0,1.0,26.64,0.0,1.0,Winter,0.0,1,70.75,7,1.25,70.0,1.0
2022-02-15 08:00:00,0.0,1.0,27.85,0.0,1.0,Winter,0.0,1,70.75,8,1.25,70.0,1.0
2022-02-15 08:15:00,0.0,1.0,28.26,0.0,1.0,Winter,0.0,1,70.75,8,1.25,70.0,1.0
2022-02-15 08:30:00,0.0,1.0,29.09,0.0,1.0,Winter,0.0,1,70.75,8,1.25,70.0,1.0
2022-02-15 08:45:00,0.0,1.0,29.94,0.0,1.0,Winter,0.0,1,70.75,8,1.25,70.0,1.0
2022-02-15 09:00:00,0.0,1.0,30.81,0.0,1.0,Winter,0.0,1,70.75,9,1.25,70.0,1.0
2022-02-15 09:15:00,0.0,1.0,32.02,0.0,1.0,Winter,0.0,1,70.75,9,1.25,70.0,1.0
2022-02-15 09:30:00,0.0,1.0,32.82,0.0,0.0,Winter,0.0,1,70.75,9,1.25,70.0,1.0
2022-02-15 09:45:00,0.0,1.0,34.08,0.0,0.0,Winter,0.0,1,71.0,9,1.0,70.0,1.0
2022-02-15 10:00:00,0.0,1.0,33.72,0.0,0.0,Winter,0.0,1,70.75,10,1.25,70.0,1.0
2022-02-15 10:15:00,0.0,1.0,35.19,0.0,0.0,Winter,0.0,1,70.75,10,1.25,70.0,1.0
2022-02-15 10:30:00,0.0,1.0,35.69,0.0,0.0,Winter,0.0,1,71.0,10,1.0,70.0,1.0
2022-02-15 10:45:00,0.0,1.0,36.6,0.0,0.0,Winter,0.0,1,70.5,10,1.5,70.0,1.0
2022-02-15 11:00:00,0.0,1.0,37.79,0.0,0.0,Winter,0.0,1,71.0,11,1.0,70.5,1.0
2022-02-15 11:15:00,0.0,1.0,38.12,0.0,0.0,Winter,0.0,1,71.0,11,1.0,70.5,1.0
2022-02-15 11:30:00,0.0,1.0,39.12,0.0,0.0,Winter,0.0,1,71.0,11,1.0,70.5,1.0
2022-02-15 11:45:00,0.0,1.0,40.09,0.0,0.0,Winter,0.0,1,71.0,11,1.0,70.5,1.0
2022-02-15 12:00:00,0.0,1.0,40.67,0.0,0.0,Winter,0.0,1,71.25,12,0.75,70.5,1.0
2022-02-15 12:15:00,0.0,1.0,41.4,0.0,0.0,Winter,0.0,1,71.25,12,0.75,70.5,1.0
2022-02-15 12:30:00,0.0,1.0,41.2,0.0,0.0,Winter,0.0,1,71.25,12,0.75,70.5,1.0
2022-02-15 12:45:00,0.0,1.0,41.65,0.0,0.0,Winter,0.0,1,71.5,12,0.5,70.5,1.0
2022-02-15 13:00:00,0.0,1.0,41.53,0.0,0.0,Winter,0.0,1,71.5,13,0.5,71.0,1.0
2022-02-15 13:15:00,0.0,1.0,41.82,0.0,0.0,Winter,0.0,1,71.5,13,0.5,71.0,1.0
2022-02-15 13:30:00,0.0,1.0,42.88,0.0,0.0,Winter,0.0,1,71.75,13,0.25,71.0,1.0
2022-02-15 13:45:00,0.0,1.0,42.37,0.0,0.0,Winter,0.0,1,71.5,13,0.5,71.0,1.0
2022-02-15 14:00:00,0.0,1.0,42.76,0.0,0.0,Winter,0.0,1,71.75,14,0.25,71.0,1.0
2022-02-15 14:15:00,0.0,1.0,43.69,0.0,0.0,Winter,0.0,1,72.0,14,0.0,71.0,1.0
2022-02-15 14:30:00,0.0,1.0,43.92,0.0,0.0,Winter,0.0,1,72.0,14,0.0,71.0,1.0
2022-02-15 14:45:00,0.0,1.0,43.0,0.0,0.0,Winter,0.0,1,72.0,14,0.0,71.0,1.0
2022-02-15 15:00:00,0.0,1.0,43.07,0.0,0.0,Winter,0.0,1,72.0,15,0.0,71.5,1.0
2022-02-15 15:15:00,0.0,1.0,44.52,0.0,0.0,Winter,0.0,1,72.0,15,0.0,71.5,1.0
2022-02-15 15:30:00,0.0,1.0,44.48,0.0,0.0,Winter,0.0,1,72.0,15,0.0,71.5,1.0
2022-02-15 15:45:00,0.0,1.0,44.64,0.0,0.0,Winter,0.0,1,72.0,15,0.0,71.5,1.0
2022-02-15 16:00:00,0.0,1.0,44.3,0.0,1.0,Winter,0.0,1,72.0,16,0.0,71.5,1.0
2022-02-15 16:15:00,0.0,1.0,44.32,0.0,0.0,Winter,0.0,1,72.25,16,0.25,71.5,1.0
2022-02-15 16:30:00,0.0,1.0,43.98,0.0,0.0,Winter,0.0,1,72.0,16,0.0,71.5,1.0
2022-02-15 16:45:00,0.0,1.0,43.05,0.0,0.0,Winter,0.0,1,72.0,16,0.0,71.0,1.0
2022-02-15 17:00:00,0.0,1.0,42.66,0.0,0.0,Winter,0.0,1,72.0,17,0.0,71.5,1.0
2022-02-15 17:15:00,0.0,1.0,42.61,0.0,1.0,Winter,0.0,1,72.25,17,0.25,71.5,1.0
2022-02-15 17:30:00,0.0,1.0,42.2,0.0,1.0,Winter,0.0,1,72.25,17,0.25,71.5,1.0
2022-02-15 17:45:00,0.0,1.0,42.18,0.0,1.0,Winter,0.0,1,72.25,17,0.25,71.5,1.0
2022-02-15 18:00:00,0.0,1.0,41.74,0.0,1.0,Winter,0.0,1,72.25,18,0.25,71.5,1.0
2022-02-15 18:15:00,0.0,1.0,41.28,0.0,1.0,Winter,0.0,1,72.25,18,0.25,71.5,1.0
2022-02-15 18:30:00,0.0,1.0,41.3,0.0,1.0,Winter,0.0,1,72.75,18,0.75,71.5,1.0
2022-02-15 18:45:00,0.0,1.0,40.46,0.0,1.0,Winter,0.0,1,72.25,18,0.25,71.5,1.0
2022-02-15 19:00:00,0.0,1.0,39.93,0.0,1.0,Winter,0.0,1,72.25,19,0.25,71.5,1.0
2022-02-15 19:15:00,0.0,1.0,39.15,0.0,1.0,Winter,0.0,1,72.5,19,0.5,71.5,1.0
2022-02-15 19:30:00,0.0,1.0,38.35,0.0,1.0,Winter,0.0,1,72.5,19,0.5,71.5,1.0
2022-02-15 19:45:00,0.0,1.0,37.81,0.0,1.0,Winter,0.0,1,72.5,19,0.5,71.5,1.0
2022-02-15 20:00:00,0.0,1.0,37.5,0.0,1.0,Winter,0.0,1,72.5,20,0.5,71.5,1.0
2022-02-15 20:15:00,0.0,1.0,36.93,0.0,1.0,Winter,0.0,1,72.5,20,0.5,71.5,1.0
2022-02-15 20:30:00,0.0,1.0,36.34,0.0,1.0,Winter,0.0,1,72.5,20,0.5,71.5,1.0
2022-02-15 20:45:00,0.0,1.0,35.76,0.0,1.0,Winter,0.0,1,72.5,20,0.5,71.5,1.0
2022-02-15 21:00:00,0.0,1.0,35.34,0.0,1.0,Winter,0.0,1,72.5,21,0.5,71.5,1.0
2022-02-15 21:15:00,0.0,1.0,34.79,0.0,1.0,Winter,0.0,1,72.5,21,0.5,71.5,1.0
2022-02-15 21:30:00,0.0,1.0,34.57,0.0,1.0,Winter,0.0,1,72.5,21,0.5,71.5,1.0
2022-02-15 21:45:00,0.0,1.0,34.2,0.0,1.0,Winter,0.0,1,72.5,21,0.5,71.5,1.0
2022-02-15 22:00:00,0.0,1.0,33.92,0.0,1.0,Winter,0.0,1,72.25,22,0.25,71.5,1.0
2022-02-15 22:15:00,0.0,1.0,33.57,0.0,1.0,Winter,0.0,1,72.25,22,0.25,71.5,1.0
2022-02-15 22:30:00,0.0,1.0,33.21,0.0,1.0,Winter,0.0,1,72.75,22,0.75,71.5,1.0
2022-02-15 22:45:00,0.0,1.0,33.01,0.0,1.0,Winter,0.0,1,72.0,22,0.0,71.0,1.0
2022-02-15 23:00:00,0.0,1.0,32.85,0.0,1.0,Winter,0.0,1,72.25,23,0.25,71.0,1.0
2022-02-15 23:15:00,0.0,1.0,32.66,0.0,1.0,Winter,0.0,1,72.25,23,0.25,71.0,1.0
2022-02-15 23:30:00,0.0,1.0,32.48,0.0,1.0,Winter,0.0,1,72.0,23,0.0,71.0,1.0
2022-02-15 23:45:00,0.0,1.0,32.31,0.0,1.0,Winter,0.0,1,72.0,23,0.0,71.0,1.0
2022-02-16 00:00:00,0.0,1.0,32.02,0.0,1.0,Winter,0.0,2,72.0,0,0.0,71.0,1.0
2022-02-16 00:15:00,0.0,1.0,31.76,0.0,1.0,Winter,0.0,2,72.0,0,0.0,71.0,1.0
2022-02-16 00:30:00,0.0,1.0,31.68,0.0,1.0,Winter,0.0,2,72.0,0,0.0,71.0,1.0
2022-02-16 00:45:00,0.0,1.0,31.57,0.0,1.0,Winter,0.0,2,72.0,0,0.0,71.0,1.0
2022-02-16 01:00:00,0.0,1.0,31.61,0.0,1.0,Winter,0.0,2,72.0,1,0.0,71.0,1.0
2022-02-16 01:15:00,0.0,1.0,31.56,0.0,1.0,Winter,0.0,2,72.0,1,0.0,71.0,1.0
2022-02-16 01:30:00,0.0,1.0,31.38,0.0,1.0,Winter,0.0,2,72.0,1,0.0,71.0,1.0
2022-02-16 01:45:00,0.0,1.0,31.3,0.0,1.0,Winter,0.0,2,72.0,1,0.0,71.0,1.0
2022-02-16 02:00:00,0.0,1.0,31.32,0.0,1.0,Winter,0.0,2,71.5,2,0.5,71.0,1.0
2022-02-16 02:15:00,0.0,1.0,31.18,0.0,1.0,Winter,0.0,2,72.0,2,0.0,71.0,1.0
2022-02-16 02:30:00,0.0,1.0,31.03,0.0,1.0,Winter,0.0,2,72.0,2,0.0,71.0,1.0
2022-02-16 02:45:00,0.0,1.0,30.91,0.0,1.0,Winter,0.0,2,72.0,2,0.0,71.0,1.0
2022-02-16 03:00:00,0.0,1.0,30.84,0.0,1.0,Winter,0.0,2,72.0,3,0.0,71.0,1.0
2022-02-16 03:15:00,0.0,1.0,30.63,0.0,1.0,Winter,0.0,2,72.0,3,0.0,71.0,1.0
2022-02-16 03:30:00,0.0,1.0,30.63,0.0,1.0,Winter,0.0,2,71.75,3,0.25,71.0,1.0
2022-02-16 03:45:00,0.0,1.0,30.76,0.0,1.0,Winter,0.0,2,71.75,3,0.25,71.0,1.0
2022-02-16 04:00:00,0.0,1.0,30.74,0.0,1.0,Winter,0.0,2,71.75,4,0.25,71.0,1.0
2022-02-16 04:15:00,0.0,1.0,30.91,0.0,1.0,Winter,0.0,2,71.75,4,0.25,71.0,1.0
2022-02-16 04:30:00,0.0,1.0,30.67,0.0,1.0,Winter,0.0,2,71.75,4,0.25,71.0,1.0
2022-02-16 04:45:00,4.0,1.0,30.72,0.0,1.0,Winter,0.0,2,71.75,4,0.25,71.0,1.0
2022-02-16 05:00:00,0.0,1.0,30.51,0.0,1.0,Winter,0.0,2,71.75,5,0.25,71.0,1.0
2022-02-16 05:15:00,0.0,1.0,30.42,0.0,1.0,Winter,0.0,2,71.75,5,0.25,71.0,1.0
2022-02-16 05:30:00,0.0,1.0,30.28,0.0,1.0,Winter,0.0,2,71.75,5,0.25,71.0,1.0
2022-02-16 05:45:00,0.0,1.0,30.72,0.0,1.0,Winter,0.0,2,71.5,5,0.5,71.0,1.0
2022-02-16 06:00:00,0.0,1.0,30.67,0.0,1.0,Winter,0.0,2,71.5,6,0.5,70.5,1.0
2022-02-16 06:15:00,0.0,1.0,30.55,0.0,1.0,Winter,0.0,2,72.0,6,0.0,70.5,1.0
2022-02-16 06:30:00,0.0,1.0,30.74,0.0,1.0,Winter,0.0,2,71.5,6,0.5,70.5,1.0
2022-02-16 06:45:00,0.0,1.0,30.67,0.0,1.0,Winter,0.0,2,71.5,6,0.5,70.5,1.0
2022-02-16 07:00:00,0.0,1.0,30.54,0.0,1.0,Winter,0.0,2,71.5,7,0.5,70.5,1.0
2022-02-16 07:15:00,0.0,1.0,31.2,0.0,1.0,Winter,0.0,2,71.5,7,0.5,70.5,1.0
2022-02-16 07:30:00,0.0,1.0,31.82,0.0,1.0,Winter,0.0,2,71.5,7,0.5,70.5,1.0
2022-02-16 07:45:00,0.0,1.0,32.21,0.0,1.0,Winter,0.0,2,71.5,7,0.5,70.5,1.0
2022-02-16 08:00:00,0.0,1.0,32.17,0.0,1.0,Winter,0.0,2,71.5,8,0.5,70.5,1.0
2022-02-16 08:15:00,0.0,1.0,32.15,0.0,1.0,Winter,0.0,2,71.5,8,0.5,70.5,1.0
2022-02-16 08:30:00,0.0,1.0,32.82,0.0,1.0,Winter,0.0,2,71.5,8,0.5,70.5,1.0
2022-02-16 08:45:00,0.0,1.0,34.1,0.0,1.0,Winter,0.0,2,71.5,8,0.5,71.0,1.0
2022-02-16 09:00:00,0.0,1.0,35.63,0.0,1.0,Winter,0.0,2,71.5,9,0.5,71.0,1.0
2022-02-16 09:15:00,2.4,1.0,36.86,0.0,1.0,Winter,0.0,2,71.25,9,0.75,71.0,1.0
2022-02-16 09:30:00,0.0,1.0,38.64,0.0,1.0,Winter,0.0,2,71.5,9,0.5,71.0,1.0
2022-02-16 09:45:00,0.0,1.0,39.9,0.0,1.0,Winter,0.0,2,71.75,9,0.25,71.0,1.0
2022-02-16 10:00:00,0.0,1.0,41.18,0.0,0.0,Winter,0.0,2,72.0,10,0.0,71.0,1.0
2022-02-16 10:15:00,0.0,1.0,42.97,0.0,0.0,Winter,0.0,2,71.25,10,0.75,71.0,1.0
2022-02-16 10:30:00,0.0,1.0,44.47,0.0,0.0,Winter,0.0,2,72.0,10,0.0,71.0,1.0
2022-02-16 10:45:00,0.0,1.0,46.13,0.0,1.0,Winter,0.0,2,72.0,10,0.0,71.5,1.0
2022-02-16 11:00:00,0.0,1.0,47.89,0.0,1.0,Winter,0.0,2,72.0,11,0.0,71.5,1.0
2022-02-16 11:15:00,0.0,1.0,49.34,0.0,0.0,Winter,0.0,2,72.0,11,0.0,71.5,1.0
2022-02-16 11:30:00,0.0,1.0,50.98,0.0,0.0,Winter,0.0,2,72.0,11,0.0,71.0,1.0
2022-02-16 11:45:00,0.0,1.0,51.55,0.0,0.0,Winter,0.0,2,72.0,11,0.0,70.0,1.0
2022-02-16 12:00:00,0.0,1.0,53.15,0.0,0.0,Winter,0.0,2,71.75,12,0.25,69.5,1.0
2022-02-16 12:15:00,0.0,1.0,54.46,0.0,0.0,Winter,0.0,2,71.5,12,0.5,69.5,1.0
2022-02-16 12:30:00,0.0,1.0,55.24,0.0,0.0,Winter,0.0,2,71.5,12,0.5,69.0,1.0
2022-02-16 12:45:00,0.0,1.0,56.59,0.0,0.0,Winter,0.0,2,71.5,12,0.5,69.0,1.0
2022-02-16 13:00:00,0.0,1.0,57.07,0.0,0.0,Winter,0.0,2,71.25,13,0.75,69.0,1.0
2022-02-16 13:15:00,0.0,1.0,57.93,0.0,0.0,Winter,0.0,2,71.25,13,0.75,69.0,1.0
2022-02-16 13:30:00,0.0,1.0,58.31,0.0,0.0,Winter,0.0,2,70.75,13,1.25,69.0,1.0
2022-02-16 13:45:00,0.0,1.0,58.56,0.0,0.0,Winter,0.0,2,70.75,13,1.25,69.0,1.0
2022-02-16 14:00:00,0.0,1.0,58.81,0.0,1.0,Winter,0.0,2,70.75,14,1.25,69.5,1.0
2022-02-16 14:15:00,0.0,1.0,59.55,0.0,1.0,Winter,0.0,2,70.75,14,1.25,70.0,1.0
2022-02-16 14:30:00,0.0,1.0,59.31,0.0,1.0,Winter,0.0,2,71.0,14,1.0,70.0,1.0
2022-02-16 14:45:00,0.0,1.0,60.13,0.0,1.0,Winter,0.0,2,70.75,14,1.25,70.0,1.0
2022-02-16 15:00:00,0.0,1.0,59.77,0.0,1.0,Winter,0.0,2,70.75,15,1.25,70.5,1.0
2022-02-16 15:15:00,0.0,1.0,60.11,0.0,1.0,Winter,0.0,2,70.75,15,1.25,70.5,1.0
2022-02-16 15:30:00,0.0,1.0,60.35,0.0,1.0,Winter,0.0,2,70.75,15,1.25,70.5,1.0
2022-02-16 15:45:00,0.0,1.0,60.72,0.0,1.0,Winter,0.0,2,70.75,15,1.25,70.5,1.0
2022-02-16 16:00:00,0.0,1.0,60.35,0.0,1.0,Winter,0.0,2,71.0,16,1.0,70.5,1.0
2022-02-16 16:15:00,0.0,1.0,60.3,0.0,1.0,Winter,0.0,2,71.0,16,1.0,70.5,1.0
2022-02-16 16:30:00,0.0,1.0,60.16,0.0,1.0,Winter,0.0,2,71.0,16,1.0,70.5,1.0
2022-02-16 16:45:00,0.0,1.0,59.88,0.0,1.0,Winter,0.0,2,71.0,16,1.0,70.5,1.0
2022-02-16 17:00:00,0.0,1.0,59.65,0.0,1.0,Winter,0.0,2,70.75,17,1.25,70.5,1.0
2022-02-16 17:15:00,0.0,1.0,59.65,0.0,1.0,Winter,0.0,2,71.0,17,1.0,70.5,1.0
2022-02-16 17:30:00,0.0,1.0,59.7,0.0,1.0,Winter,0.0,2,71.0,17,1.0,70.5,1.0
2022-02-16 17:45:00,0.0,1.0,59.41,0.0,1.0,Winter,0.0,2,71.0,17,1.0,70.5,1.0
2022-02-16 18:00:00,0.0,1.0,58.56,0.0,1.0,Winter,0.0,2,71.25,18,0.75,70.5,1.0
2022-02-16 18:15:00,0.0,1.0,57.86,0.0,1.0,Winter,0.0,2,71.0,18,1.0,70.5,1.0
2022-02-16 18:30:00,0.0,1.0,57.83,0.0,1.0,Winter,0.0,2,71.0,18,1.0,70.5,1.0
2022-02-16 18:45:00,0.0,1.0,57.93,0.0,1.0,Winter,0.0,2,71.0,18,1.0,70.5,1.0
2022-02-16 19:00:00,0.0,1.0,57.55,0.0,1.0,Winter,0.0,2,71.0,19,1.0,70.5,1.0
2022-02-16 19:15:00,0.0,1.0,56.84,0.0,1.0,Winter,0.0,2,71.0,19,1.0,70.5,1.0
2022-02-16 19:30:00,0.0,1.0,56.16,0.0,1.0,Winter,0.0,2,71.0,19,1.0,70.5,1.0
2022-02-16 19:45:00,0.0,1.0,55.75,0.0,1.0,Winter,0.0,2,71.0,19,1.0,70.5,1.0
2022-02-16 20:00:00,0.0,1.0,55.51,0.0,1.0,Winter,0.0,2,71.0,20,1.0,70.5,1.0
2022-02-16 20:15:00,0.0,1.0,55.32,0.0,1.0,Winter,0.0,2,71.0,20,1.0,70.5,1.0
2022-02-16 20:30:00,0.0,1.0,55.07,0.0,1.0,Winter,0.0,2,71.0,20,1.0,70.5,1.0
2022-02-16 20:45:00,0.0,1.0,54.78,0.0,1.0,Winter,0.0,2,71.0,20,1.0,70.5,1.0
2022-02-16 21:00:00,0.0,1.0,54.51,0.0,1.0,Winter,0.0,2,71.25,21,0.75,70.0,1.0
2022-02-16 21:15:00,0.0,1.0,54.73,0.0,1.0,Winter,0.0,2,71.0,21,1.0,70.0,1.0
2022-02-16 21:30:00,0.0,1.0,54.97,0.0,1.0,Winter,0.0,2,71.0,21,1.0,70.0,1.0
2022-02-16 21:45:00,0.0,1.0,55.38,0.0,1.0,Winter,0.0,2,71.0,21,1.0,70.0,1.0
2022-02-16 22:00:00,0.0,1.0,55.94,0.0,1.0,Winter,0.0,2,71.0,22,1.0,70.0,1.0
2022-02-16 22:15:00,0.0,1.0,56.25,0.0,1.0,Winter,0.0,2,71.25,22,0.75,70.0,1.0
2022-02-16 22:30:00,0.0,1.0,56.48,0.0,1.0,Winter,0.0,2,71.0,22,1.0,70.0,1.0
2022-02-16 22:45:00,0.0,1.0,56.67,0.0,1.0,Winter,0.0,2,71.0,22,1.0,70.0,1.0
2022-02-16 23:00:00,0.0,1.0,56.65,0.0,1.0,Winter,0.0,2,71.0,23,1.0,70.0,1.0
2022-02-16 23:15:00,0.0,1.0,56.79,0.0,1.0,Winter,0.0,2,71.0,23,1.0,70.0,1.0
2022-02-16 23:30:00,0.0,1.0,56.94,0.0,1.0,Winter,0.0,2,71.0,23,1.0,70.0,1.0
2022-02-16 23:45:00,0.0,1.0,56.98,0.0,1.0,Winter,0.0,2,71.0,23,1.0,70.0,1.0
2022-02-17 00:00:00,0.0,1.0,56.94,0.0,1.0,Winter,0.0,3,71.0,0,1.0,70.5,1.0
2022-02-17 00:15:00,0.0,1.0,56.7,0.0,1.0,Winter,0.0,3,71.0,0,1.0,70.5,1.0
2022-02-17 00:30:00,0.0,1.0,56.5,0.0,1.0,Winter,0.0,3,71.0,0,1.0,70.5,1.0
2022-02-17 00:45:00,0.0,1.0,56.38,0.0,1.0,Winter,0.0,3,71.0,0,1.0,70.5,1.0
2022-02-17 01:00:00,0.0,1.0,56.14,0.0,0.0,Winter,0.0,3,71.0,1,1.0,69.5,1.0
2022-02-17 01:15:00,0.0,1.0,55.86,0.0,0.0,Winter,0.0,3,71.0,1,1.0,69.0,1.0
2022-02-17 01:30:00,0.0,1.0,55.61,0.0,0.0,Winter,0.0,3,70.5,1,1.5,69.0,1.0
2022-02-17 01:45:00,0.0,1.0,55.36,0.0,1.0,Winter,0.0,3,70.75,1,1.25,70.0,1.0
2022-02-17 02:00:00,0.0,1.0,55.24,0.0,1.0,Winter,0.0,3,71.0,2,1.0,70.5,1.0
2022-02-17 02:15:00,0.0,1.0,55.05,0.0,1.0,Winter,0.0,3,70.5,2,1.5,70.5,1.0
2022-02-17 02:30:00,0.0,1.0,54.8,0.0,1.0,Winter,0.0,3,71.0,2,1.0,70.5,1.0
2022-02-17 02:45:00,0.0,1.0,54.9,0.0,1.0,Winter,0.0,3,70.75,2,1.25,70.5,1.0
2022-02-17 03:00:00,0.0,1.0,54.86,0.0,1.0,Winter,0.0,3,71.0,3,1.0,70.5,1.0
2022-02-17 03:15:00,0.0,1.0,54.76,0.0,1.0,Winter,0.0,3,71.0,3,1.0,70.5,1.0
2022-02-17 03:30:00,0.0,1.0,54.56,0.0,1.0,Winter,0.0,3,71.0,3,1.0,70.5,1.0
2022-02-17 03:45:00,0.0,1.0,54.18,0.0,1.0,Winter,0.0,3,71.0,3,1.0,70.5,1.0
2022-02-17 04:00:00,0.0,1.0,53.94,0.0,1.0,Winter,0.0,3,71.0,4,1.0,70.5,1.0
2022-02-17 04:15:00,0.0,1.0,53.98,0.0,1.0,Winter,0.0,3,71.0,4,1.0,70.5,1.0
2022-02-17 04:30:00,0.0,1.0,54.27,0.0,1.0,Winter,0.0,3,71.0,4,1.0,70.5,1.0
2022-02-17 04:45:00,0.0,1.0,54.3,0.0,1.0,Winter,0.0,3,71.0,4,1.0,70.5,1.0
2022-02-17 05:00:00,0.0,1.0,54.22,0.0,1.0,Winter,0.0,3,71.0,5,1.0,70.5,1.0
2022-02-17 05:15:00,0.0,1.0,54.34,0.0,1.0,Winter,0.0,3,70.75,5,1.25,70.5,1.0
2022-02-17 05:30:00,0.0,1.0,54.36,0.0,1.0,Winter,0.0,3,71.0,5,1.0,70.5,1.0
2022-02-17 05:45:00,0.0,1.0,53.89,0.0,1.0,Winter,0.0,3,71.0,5,1.0,70.5,1.0
2022-02-17 06:00:00,0.0,1.0,53.94,0.0,1.0,Winter,0.0,3,71.0,6,1.0,70.5,1.0
2022-02-17 06:15:00,0.0,1.0,53.94,0.0,1.0,Winter,0.0,3,71.0,6,1.0,70.5,1.0
2022-02-17 06:30:00,0.0,1.0,53.79,0.0,1.0,Winter,0.0,3,71.0,6,1.0,70.5,1.0
2022-02-17 06:45:00,0.0,1.0,53.45,0.0,1.0,Winter,0.0,3,71.0,6,1.0,70.5,1.0
2022-02-17 07:00:00,0.0,1.0,53.33,0.0,1.0,Winter,0.0,3,71.0,7,1.0,70.5,1.0
2022-02-17 07:15:00,0.0,1.0,53.37,0.0,1.0,Winter,0.0,3,71.0,7,1.0,70.5,1.0
2022-02-17 07:30:00,0.0,1.0,53.86,0.0,1.0,Winter,0.0,3,71.0,7,1.0,70.5,1.0
2022-02-17 07:45:00,0.0,1.0,54.32,0.0,1.0,Winter,0.0,3,71.0,7,1.0,70.5,1.0
2022-02-17 08:00:00,0.0,1.0,54.58,0.0,1.0,Winter,0.0,3,71.0,8,1.0,70.5,1.0
2022-02-17 08:15:00,0.0,1.0,54.73,0.0,1.0,Winter,0.0,3,71.0,8,1.0,70.5,1.0
2022-02-17 08:30:00,0.0,1.0,55.54,0.0,1.0,Winter,0.0,3,71.0,8,1.0,70.5,1.0
2022-02-17 08:45:00,0.0,1.0,56.61,0.0,1.0,Winter,0.0,3,71.0,8,1.0,70.5,1.0
2022-02-17 09:00:00,0.0,1.0,57.28,0.0,1.0,Winter,0.0,3,71.0,9,1.0,70.5,1.0
2022-02-17 09:15:00,0.0,1.0,58.38,0.0,1.0,Winter,0.0,3,71.25,9,0.75,70.5,1.0
2022-02-17 09:30:00,0.0,1.0,58.63,0.0,1.0,Winter,0.0,3,71.25,9,0.75,71.0,1.0
2022-02-17 09:45:00,0.0,1.0,61.01,0.0,1.0,Winter,0.0,3,71.0,9,1.0,71.0,1.0
2022-02-17 10:00:00,0.0,1.0,63.23,0.0,1.0,Winter,0.0,3,71.5,10,0.5,71.0,1.0
2022-02-17 10:15:00,0.0,1.0,64.58,0.0,1.0,Winter,0.0,3,71.5,10,0.5,71.5,1.0
2022-02-17 10:30:00,0.0,1.0,65.64,0.0,1.0,Winter,0.0,3,71.75,10,0.25,71.5,1.0
2022-02-17 10:45:00,0.0,1.0,66.6,0.0,1.0,Winter,0.0,3,71.75,10,0.25,71.5,1.0
2022-02-17 11:00:00,0.0,1.0,66.7,0.0,1.0,Winter,0.0,3,71.75,11,0.25,72.0,1.0
2022-02-17 11:15:00,0.0,1.0,67.96,0.0,1.0,Winter,0.0,3,72.0,11,0.0,72.0,1.0
2022-02-17 11:30:00,0.0,1.0,68.68,0.0,0.0,Winter,0.0,3,72.0,11,0.0,71.5,1.0
2022-02-17 11:45:00,0.0,1.0,69.0,0.0,0.0,Winter,0.0,3,71.75,11,0.25,71.0,1.0
2022-02-17 12:00:00,0.0,1.0,70.42,0.0,0.0,Winter,0.0,3,71.75,12,0.25,71.0,1.0
2022-02-17 12:15:00,0.0,1.0,70.51,0.0,0.0,Winter,0.0,3,72.0,12,0.0,71.0,1.0
2022-02-17 12:30:00,0.0,1.0,71.05,0.0,0.0,Winter,0.0,3,71.75,12,0.25,71.0,1.0
2022-02-17 12:45:00,0.0,1.0,71.16,0.0,0.0,Winter,0.0,3,71.75,12,0.25,71.0,1.0
2022-02-17 13:00:00,0.0,1.0,71.45,0.0,0.0,Winter,0.0,3,72.0,13,0.0,71.0,1.0
2022-02-17 13:15:00,0.0,1.0,72.56,0.0,0.0,Winter,0.0,3,71.5,13,0.5,71.5,1.0
2022-02-17 13:30:00,0.0,1.0,72.45,0.0,0.0,Winter,0.0,3,71.75,13,0.25,71.5,1.0
2022-02-17 13:45:00,0.0,1.0,72.34,0.0,0.0,Winter,0.0,3,71.25,13,0.75,71.5,1.0
2022-02-17 14:00:00,0.0,1.0,72.9,0.0,0.0,Winter,0.0,3,71.75,14,0.25,71.5,1.0
2022-02-17 14:15:00,0.0,1.0,72.94,0.0,0.0,Winter,0.0,3,71.75,14,0.25,71.5,1.0
2022-02-17 14:30:00,0.0,1.0,72.83,0.0,0.0,Winter,0.0,3,71.75,14,0.25,71.5,1.0
2022-02-17 14:45:00,0.0,1.0,72.04,0.0,0.0,Winter,0.0,3,72.0,14,0.0,71.5,1.0
2022-02-17 15:00:00,0.0,1.0,72.03,0.0,0.0,Winter,0.0,3,72.0,15,0.0,71.5,1.0
2022-02-17 15:15:00,0.0,1.0,73.11,0.0,0.0,Winter,0.0,3,72.0,15,0.0,71.5,1.0
2022-02-17 15:30:00,0.0,1.0,73.28,0.0,1.0,Winter,0.0,3,72.0,15,0.0,72.5,1.0
2022-02-17 15:45:00,0.0,1.0,72.5,0.0,0.0,Winter,0.0,3,72.0,15,0.0,72.0,1.0
2022-02-17 16:00:00,0.0,1.0,72.33,0.0,0.0,Winter,0.0,3,72.0,16,0.0,71.5,1.0
2022-02-17 16:15:00,0.0,1.0,71.67,0.0,0.0,Winter,0.0,3,72.0,16,0.0,72.0,1.0
2022-02-17 16:30:00,0.0,1.0,71.72,0.0,0.0,Winter,0.0,3,72.0,16,0.0,72.0,1.0
2022-02-17 16:45:00,0.0,1.0,71.22,0.0,0.0,Winter,0.0,3,72.0,16,0.0,72.0,1.0
2022-02-17 17:00:00,0.0,1.0,70.73,0.0,0.0,Winter,0.0,3,71.75,17,0.25,72.0,1.0
2022-02-17 17:15:00,0.0,1.0,70.27,0.0,0.0,Winter,0.0,3,72.0,17,0.0,72.0,1.0
2022-02-17 17:30:00,0.0,1.0,69.94,0.0,1.0,Winter,0.0,3,72.0,17,0.0,73.0,1.0
2022-02-17 17:45:00,0.0,1.0,69.39,0.0,0.0,Winter,0.0,3,72.0,17,0.0,72.0,1.0
2022-02-17 18:00:00,0.0,1.0,68.84,0.0,0.0,Winter,0.0,3,72.0,18,0.0,71.5,1.0
2022-02-17 18:15:00,0.0,1.0,68.78,0.0,0.0,Winter,0.0,3,72.0,18,0.0,71.5,1.0
2022-02-17 18:30:00,0.0,1.0,68.49,0.0,1.0,Winter,0.0,3,72.0,18,0.0,72.5,1.0
2022-02-17 18:45:00,0.0,1.0,68.02,0.0,1.0,Winter,0.0,3,72.25,18,0.25,73.0,1.0
2022-02-17 19:00:00,0.0,1.0,67.65,0.0,1.0,Winter,0.0,3,72.25,19,0.25,73.0,1.0
2022-02-17 19:15:00,0.0,1.0,67.29,0.0,1.0,Winter,0.0,3,72.25,19,0.25,73.0,1.0
2022-02-17 19:30:00,0.0,1.0,67.05,0.0,1.0,Winter,0.0,3,72.5,19,0.5,73.0,1.0
2022-02-17 19:45:00,0.0,1.0,66.83,0.0,1.0,Winter,0.0,3,72.5,19,0.5,73.0,1.0
2022-02-17 20:00:00,0.0,1.0,66.79,0.0,1.0,Winter,0.0,3,72.5,20,0.5,73.0,1.0
2022-02-17 20:15:00,0.0,1.0,66.53,0.0,1.0,Winter,0.0,3,72.75,20,0.75,73.0,1.0
2022-02-17 20:30:00,0.0,1.0,66.39,0.0,1.0,Winter,0.0,3,72.75,20,0.75,73.0,1.0
2022-02-17 20:45:00,0.0,1.0,66.41,0.0,1.0,Winter,0.0,3,72.5,20,0.5,73.0,1.0
2022-02-17 21:00:00,0.0,1.0,66.51,0.0,1.0,Winter,0.0,3,72.75,21,0.75,73.0,1.0
2022-02-17 21:15:00,0.0,1.0,66.88,0.0,1.0,Winter,0.0,3,72.5,21,0.5,73.0,1.0
2022-02-17 21:30:00,0.0,1.0,66.96,0.0,1.0,Winter,0.0,3,72.75,21,0.75,73.0,1.0
2022-02-17 21:45:00,0.0,1.0,66.97,0.0,1.0,Winter,0.0,3,72.75,21,0.75,73.0,1.0
2022-02-17 22:00:00,0.0,1.0,67.04,0.0,1.0,Winter,0.0,3,72.75,22,0.75,73.0,1.0
2022-02-17 22:15:00,0.0,1.0,67.23,0.0,1.0,Winter,0.0,3,72.75,22,0.75,73.0,1.0
2022-02-17 22:30:00,0.0,1.0,67.42,0.0,1.0,Winter,0.0,3,72.75,22,0.75,73.0,1.0
2022-02-17 22:45:00,0.0,1.0,67.59,0.0,1.0,Winter,0.0,3,72.75,22,0.75,73.0,1.0
2022-02-17 23:00:00,0.0,1.0,67.54,0.0,1.0,Winter,0.0,3,72.75,23,0.75,73.5,1.0
2022-02-17 23:15:00,0.0,1.0,67.58,0.0,1.0,Winter,0.0,3,72.75,23,0.75,73.5,1.0
2022-02-17 23:30:00,0.0,1.0,67.53,0.0,1.0,Winter,0.0,3,73.0,23,1.0,73.5,1.0
2022-02-17 23:45:00,0.0,1.0,67.74,0.0,1.0,Winter,0.0,3,73.0,23,1.0,73.5,1.0
2022-02-18 00:00:00,0.0,1.0,67.65,0.0,1.0,Winter,0.0,4,73.0,0,1.0,73.5,1.0
2022-02-18 00:15:00,0.0,1.0,67.53,0.0,1.0,Winter,0.0,4,73.25,0,1.25,73.5,1.0
2022-02-18 00:30:00,0.0,1.0,67.21,0.91,1.0,Winter,0.0,4,73.25,0,1.25,73.5,1.0
2022-02-18 00:45:00,0.0,1.0,67.19,2.04,1.0,Winter,14.0,4,73.25,0,1.25,74.0,0.0
2022-02-18 01:00:00,0.0,1.0,67.57,4.31,1.0,Winter,25.6,4,73.75,1,1.75,74.0,0.0
2022-02-18 01:15:00,0.0,1.0,66.92,4.67,1.0,Winter,44.8,4,73.25,1,1.25,69.5,0.0
2022-02-18 01:30:00,0.0,1.0,65.84,5.11,1.0,Winter,46.0,4,73.0,1,1.0,64.0,0.0
2022-02-18 01:45:00,0.0,1.0,65.34,5.91,1.0,Winter,55.2,4,72.75,1,0.75,60.5,0.0
2022-02-18 02:00:00,0.0,1.0,64.9,6.23,0.0,Winter,62.4,4,71.75,2,0.25,58.0,0.0
2022-02-18 02:15:00,0.0,1.0,64.67,5.95,0.0,Winter,60.8,4,71.5,2,0.5,58.0,0.0
2022-02-18 02:30:00,0.0,1.0,64.69,5.79,0.0,Winter,58.8,4,71.75,2,0.25,58.0,0.0
2022-02-18 02:45:00,0.0,1.0,65.03,5.75,0.0,Winter,58.0,4,71.5,2,0.5,58.0,0.0
2022-02-18 03:00:00,0.0,1.0,65.45,5.6,0.0,Winter,56.4,4,71.5,3,0.5,58.5,0.0
2022-02-18 03:15:00,0.8,1.0,65.64,5.08,1.0,Winter,54.8,4,71.25,3,0.75,60.0,0.0
2022-02-18 03:30:00,0.0,1.0,66.0,4.95,1.0,Winter,50.0,4,71.5,3,0.5,61.5,0.0
2022-02-18 03:45:00,6.4,1.0,66.37,4.63,1.0,Winter,49.6,4,71.5,3,0.5,63.0,0.0
2022-02-18 04:00:00,0.0,1.0,66.69,4.63,1.0,Winter,46.4,4,71.75,4,0.25,64.0,0.0
2022-02-18 04:15:00,0.0,1.0,66.73,4.63,1.0,Winter,46.4,4,72.0,4,0.0,64.5,0.0
2022-02-18 04:30:00,0.0,1.0,66.43,4.63,1.0,Winter,46.4,4,72.0,4,0.0,64.5,0.0
2022-02-18 04:45:00,0.0,1.0,66.3,4.63,1.0,Winter,46.4,4,72.0,4,0.0,64.5,0.0
2022-02-18 05:00:00,0.0,1.0,66.69,4.63,1.0,Winter,46.4,4,72.0,5,0.0,64.5,0.0
2022-02-18 05:15:00,0.0,1.0,66.89,4.63,1.0,Winter,46.4,4,72.25,5,0.25,64.5,0.0
2022-02-18 05:30:00,0.0,1.0,66.77,4.63,1.0,Winter,46.4,4,72.0,5,0.0,64.5,0.0
2022-02-18 05:45:00,0.0,1.0,67.14,4.63,1.0,Winter,46.4,4,72.0,5,0.0,64.5,0.0
2022-02-18 06:00:00,0.0,1.0,66.89,4.63,1.0,Winter,46.4,4,72.0,6,0.0,64.5,0.0
2022-02-18 06:15:00,0.0,1.0,66.49,4.63,1.0,Winter,46.4,4,72.0,6,0.0,64.5,0.0
2022-02-18 06:30:00,0.0,1.0,66.43,4.63,1.0,Winter,46.4,4,72.0,6,0.0,64.5,0.0
2022-02-18 06:45:00,0.0,1.0,66.75,4.63,1.0,Winter,46.4,4,72.0,6,0.0,64.5,0.0
2022-02-18 07:00:00,0.0,1.0,66.77,4.63,1.0,Winter,46.4,4,72.0,7,0.0,64.0,0.0
2022-02-18 07:15:00,0.0,1.0,66.81,4.63,1.0,Winter,46.4,4,71.75,7,0.25,64.0,0.0
2022-02-18 07:30:00,0.0,1.0,66.6,4.48,1.0,Winter,46.4,4,71.75,7,0.25,64.5,0.0
2022-02-18 07:45:00,0.0,1.0,66.1,4.48,1.0,Winter,44.8,4,72.0,7,0.0,64.5,0.0
2022-02-18 08:00:00,0.0,1.0,65.76,4.27,1.0,Winter,44.8,4,71.5,8,0.5,65.5,0.0
2022-02-18 08:15:00,0.0,1.0,65.36,4.27,1.0,Winter,42.8,4,71.75,8,0.25,67.0,0.0
2022-02-18 08:30:00,0.0,1.0,64.96,4.27,1.0,Winter,42.8,4,71.75,8,0.25,67.0,0.0
2022-02-18 08:45:00,0.0,1.0,62.4,4.27,1.0,Winter,42.8,4,71.5,8,0.5,67.0,0.0
2022-02-18 09:00:00,0.0,1.0,61.18,4.27,1.0,Winter,42.8,4,71.5,9,0.5,66.5,0.0
2022-02-18 09:15:00,0.0,1.0,60.51,4.27,1.0,Winter,42.8,4,72.0,9,0.0,66.5,0.0
2022-02-18 09:30:00,0.0,1.0,59.17,4.11,1.0,Winter,42.8,4,71.0,9,1.0,67.0,0.0
2022-02-18 09:45:00,0.0,1.0,58.98,3.75,1.0,Winter,37.6,4,71.5,9,0.5,70.5,0.0
2022-02-18 10:00:00,0.0,1.0,58.96,3.75,1.0,Winter,37.6,4,71.75,10,0.25,70.5,0.0
2022-02-18 10:15:00,0.0,1.0,58.87,3.75,1.0,Winter,37.6,4,71.75,10,0.25,71.0,0.0
2022-02-18 10:30:00,0.0,1.0,57.57,3.67,1.0,Winter,36.8,4,71.75,10,0.25,71.0,0.0
2022-02-18 10:45:00,0.0,1.0,56.92,3.67,1.0,Winter,36.8,4,71.75,10,0.25,71.0,0.0
2022-02-18 11:00:00,0.0,1.0,56.91,3.67,1.0,Winter,36.8,4,71.75,11,0.25,71.0,0.0
2022-02-18 11:15:00,0.0,1.0,56.92,3.47,1.0,Winter,36.8,4,71.5,11,0.5,71.0,0.0
2022-02-18 11:30:00,0.0,1.0,57.12,3.39,0.0,Winter,34.8,4,71.25,11,0.75,70.5,0.0
2022-02-18 11:45:00,0.0,1.0,56.02,3.0,0.0,Winter,30.8,4,71.25,11,0.75,71.0,0.0
2022-02-18 12:00:00,0.0,1.0,55.77,2.24,0.0,Winter,26.8,4,71.0,12,1.0,70.5,0.0
2022-02-18 12:15:00,0.0,1.0,55.15,1.35,0.0,Winter,18.8,4,71.0,12,1.0,70.5,0.0
2022-02-18 12:30:00,0.0,1.0,55.07,0.47,0.0,Winter,9.6,4,71.0,12,1.0,70.5,0.0
2022-02-18 12:45:00,0.0,1.0,57.1,0.0,0.0,Winter,0.8,4,71.25,12,0.75,70.5,0.0
2022-02-18 13:00:00,0.0,1.0,57.01,0.0,0.0,Winter,0.0,4,71.0,13,1.0,71.0,0.0
2022-02-18 13:15:00,0.0,1.0,56.33,0.0,0.0,Winter,0.0,4,71.0,13,1.0,71.0,0.0
2022-02-18 13:30:00,0.0,1.0,56.48,0.0,0.0,Winter,0.0,4,71.0,13,1.0,70.5,0.0
2022-02-18 13:45:00,0.0,1.0,56.5,0.0,0.0,Winter,0.0,4,71.0,13,1.0,70.5,0.0
2022-02-18 14:00:00,0.0,1.0,55.36,0.0,0.0,Winter,0.0,4,70.75,14,1.25,70.5,0.0
2022-02-18 14:15:00,0.0,1.0,55.44,0.0,0.0,Winter,0.0,4,70.75,14,1.25,70.5,1.0
2022-02-18 14:30:00,0.0,1.0,56.11,0.0,0.0,Winter,0.0,4,70.75,14,1.25,70.5,1.0
2022-02-18 14:45:00,0.0,1.0,55.47,0.0,0.0,Winter,0.0,4,70.75,14,1.25,70.5,1.0
2022-02-18 15:00:00,0.0,1.0,55.96,0.0,0.0,Winter,0.0,4,70.75,15,1.25,70.5,1.0
2022-02-18 15:15:00,0.0,1.0,55.24,0.0,0.0,Winter,0.0,4,70.75,15,1.25,71.0,1.0
2022-02-18 15:30:00,0.0,1.0,54.56,0.0,1.0,Winter,0.0,4,71.0,15,1.0,71.5,1.0
2022-02-18 15:45:00,0.0,1.0,54.53,0.0,1.0,Winter,0.0,4,71.0,15,1.0,72.0,1.0
2022-02-18 16:00:00,0.0,1.0,53.5,0.0,1.0,Winter,0.0,4,71.0,16,1.0,72.0,1.0
2022-02-18 16:15:00,0.0,1.0,53.14,0.0,1.0,Winter,0.0,4,71.0,16,1.0,72.0,1.0
2022-02-18 16:30:00,0.0,1.0,52.51,0.0,1.0,Winter,0.0,4,71.0,16,1.0,72.0,1.0
2022-02-18 16:45:00,0.0,1.0,51.73,0.0,1.0,Winter,0.0,4,71.0,16,1.0,72.0,1.0
2022-02-18 17:00:00,0.0,1.0,51.35,0.0,1.0,Winter,0.0,4,71.5,17,0.5,71.5,1.0
2022-02-18 17:15:00,0.0,1.0,50.89,0.0,1.0,Winter,0.0,4,71.0,17,1.0,71.5,1.0
2022-02-18 17:30:00,0.0,1.0,50.49,0.0,1.0,Winter,0.0,4,71.25,17,0.75,72.0,1.0
2022-02-18 17:45:00,0.0,1.0,49.47,0.0,1.0,Winter,0.0,4,71.75,17,0.25,73.5,1.0
2022-02-18 18:00:00,0.0,1.0,48.34,0.0,1.0,Winter,0.0,4,71.75,18,0.25,73.5,1.0
2022-02-18 18:15:00,0.0,1.0,47.85,0.0,1.0,Winter,0.0,4,72.0,18,0.0,74.0,1.0
2022-02-18 18:30:00,0.0,1.0,47.32,0.0,1.0,Winter,0.0,4,72.0,18,0.0,74.0,1.0
2022-02-18 18:45:00,0.0,1.0,46.84,0.0,1.0,Winter,0.0,4,72.0,18,0.0,74.0,1.0
2022-02-18 19:00:00,0.0,1.0,46.17,0.0,1.0,Winter,0.0,4,72.0,19,0.0,74.0,1.0
2022-02-18 19:15:00,0.0,1.0,45.28,0.0,1.0,Winter,0.0,4,72.0,19,0.0,74.0,1.0
2022-02-18 19:30:00,0.0,1.0,44.02,0.0,1.0,Winter,0.0,4,72.0,19,0.0,74.0,1.0
2022-02-18 19:45:00,0.0,1.0,43.12,0.0,1.0,Winter,0.0,4,72.25,19,0.25,74.0,1.0
2022-02-18 20:00:00,0.0,1.0,42.3,0.0,1.0,Winter,0.0,4,72.0,20,0.0,74.0,1.0
2022-02-18 20:15:00,0.0,1.0,43.0,0.0,1.0,Winter,0.0,4,72.25,20,0.25,74.0,1.0
2022-02-18 20:30:00,0.0,1.0,42.05,0.0,1.0,Winter,0.0,4,72.25,20,0.25,73.5,1.0
2022-02-18 20:45:00,0.0,1.0,40.94,0.0,1.0,Winter,0.0,4,72.0,20,0.0,73.5,1.0
2022-02-18 21:00:00,0.0,1.0,40.31,0.0,1.0,Winter,0.0,4,72.25,21,0.25,73.5,1.0
2022-02-18 21:15:00,0.0,1.0,39.39,0.0,1.0,Winter,0.0,4,72.25,21,0.25,73.5,1.0
2022-02-18 21:30:00,0.0,1.0,38.5,0.0,1.0,Winter,0.0,4,72.25,21,0.25,73.5,1.0
2022-02-18 21:45:00,0.0,1.0,38.17,0.0,1.0,Winter,0.0,4,72.25,21,0.25,73.5,1.0
2022-02-18 22:00:00,0.0,1.0,37.6,0.0,1.0,Winter,0.0,4,72.25,22,0.25,73.0,1.0
2022-02-18 22:15:00,0.0,1.0,37.14,0.0,1.0,Winter,0.0,4,72.0,22,0.0,73.0,1.0
2022-02-18 22:30:00,0.0,1.0,36.84,0.0,1.0,Winter,0.0,4,72.0,22,0.0,73.0,1.0
2022-02-18 22:45:00,0.0,1.0,36.44,0.0,1.0,Winter,0.0,4,72.0,22,0.0,72.0,1.0
2022-02-18 23:00:00,0.0,1.0,36.12,0.0,1.0,Winter,0.0,4,72.0,23,0.0,72.0,1.0
2022-02-18 23:15:00,0.0,1.0,35.76,0.0,1.0,Winter,0.0,4,72.0,23,0.0,71.5,1.0
2022-02-18 23:30:00,0.0,1.0,35.37,0.0,1.0,Winter,0.0,4,72.0,23,0.0,71.5,1.0
2022-02-18 23:45:00,0.0,1.0,35.08,0.0,0.0,Winter,0.0,4,72.0,23,0.0,71.0,1.0
2022-02-19 00:00:00,0.0,1.0,34.86,0.0,0.0,Winter,0.0,5,71.75,0,0.25,71.0,1.0
2022-02-19 00:15:00,0.0,1.0,34.61,0.0,0.0,Winter,0.0,5,72.0,0,0.0,71.0,1.0
2022-02-19 00:30:00,0.0,1.0,34.69,0.0,1.0,Winter,0.0,5,71.75,0,0.25,71.5,1.0
2022-02-19 00:45:00,0.0,1.0,34.57,0.0,1.0,Winter,0.0,5,71.5,0,0.5,71.5,1.0
2022-02-19 01:00:00,0.0,1.0,34.28,0.0,1.0,Winter,0.0,5,71.0,1,1.0,71.5,1.0
2022-02-19 01:15:00,0.0,1.0,34.2,0.0,1.0,Winter,0.0,5,71.5,1,0.5,71.5,1.0
2022-02-19 01:30:00,0.0,1.0,33.89,0.0,1.0,Winter,0.0,5,71.5,1,0.5,71.5,1.0
2022-02-19 01:45:00,0.0,1.0,33.83,0.0,1.0,Winter,0.0,5,71.5,1,0.5,71.5,1.0
2022-02-19 02:00:00,0.0,1.0,33.36,0.0,1.0,Winter,0.0,5,71.5,2,0.5,71.5,1.0
2022-02-19 02:15:00,0.0,1.0,33.64,0.0,1.0,Winter,0.0,5,71.5,2,0.5,71.5,1.0
2022-02-19 02:30:00,0.0,1.0,33.3,0.0,1.0,Winter,0.0,5,71.5,2,0.5,71.5,1.0
2022-02-19 02:45:00,0.0,1.0,33.57,0.0,1.0,Winter,0.0,5,71.5,2,0.5,71.5,1.0
2022-02-19 03:00:00,0.0,1.0,33.15,0.0,1.0,Winter,0.0,5,71.5,3,0.5,71.5,1.0
2022-02-19 03:15:00,3.2,1.0,33.04,0.0,1.0,Winter,0.0,5,71.5,3,0.5,71.5,1.0
2022-02-19 03:30:00,0.0,1.0,32.9,0.0,1.0,Winter,0.0,5,71.5,3,0.5,71.5,1.0
2022-02-19 03:45:00,0.0,1.0,32.41,0.0,1.0,Winter,0.0,5,71.5,3,0.5,71.5,1.0
2022-02-19 04:00:00,0.0,1.0,32.02,0.0,1.0,Winter,0.0,5,71.5,4,0.5,71.5,1.0
2022-02-19 04:15:00,0.0,1.0,31.89,0.0,1.0,Winter,0.0,5,71.5,4,0.5,71.5,1.0
2022-02-19 04:30:00,0.0,1.0,31.49,0.0,1.0,Winter,0.0,5,72.0,4,0.0,71.5,1.0
2022-02-19 04:45:00,0.0,1.0,31.39,0.0,1.0,Winter,0.0,5,71.0,4,1.0,71.5,1.0
2022-02-19 05:00:00,0.0,1.0,31.66,0.0,1.0,Winter,0.0,5,71.5,5,0.5,71.5,1.0
2022-02-19 05:15:00,0.0,1.0,31.66,0.0,1.0,Winter,0.0,5,71.5,5,0.5,71.5,1.0
2022-02-19 05:30:00,0.0,1.0,31.52,0.0,1.0,Winter,0.0,5,71.5,5,0.5,71.5,1.0
2022-02-19 05:45:00,0.0,1.0,31.29,0.0,1.0,Winter,0.0,5,71.5,5,0.5,71.5,1.0
2022-02-19 06:00:00,0.0,1.0,31.47,0.0,1.0,Winter,0.0,5,71.5,6,0.5,71.5,1.0
2022-02-19 06:30:00,0.0,1.0,30.95,0.0,1.0,Winter,0.0,5,71.5,6,0.5,71.5,1.0
2022-02-19 06:45:00,0.0,1.0,30.91,0.0,1.0,Winter,0.0,5,71.5,6,0.5,71.5,1.0
2022-02-19 07:00:00,0.0,1.0,31.1,0.0,1.0,Winter,0.0,5,71.5,7,0.5,71.5,1.0
2022-02-19 07:15:00,0.0,1.0,31.41,0.0,1.0,Winter,0.0,5,71.5,7,0.5,71.0,1.0
2022-02-19 07:30:00,0.0,1.0,31.66,0.0,1.0,Winter,0.0,5,71.5,7,0.5,71.0,1.0
2022-02-19 07:45:00,0.0,1.0,32.26,0.0,1.0,Winter,0.0,5,71.25,7,0.75,71.0,1.0
2022-02-19 08:00:00,0.0,1.0,33.16,0.0,1.0,Winter,0.0,5,71.5,8,0.5,71.0,1.0
2022-02-19 08:15:00,0.0,1.0,34.18,0.0,1.0,Winter,0.0,5,71.25,8,0.75,71.0,1.0
2022-02-19 08:30:00,0.0,1.0,35.27,0.0,1.0,Winter,0.0,5,71.75,8,0.25,71.0,1.0
2022-02-19 08:45:00,0.0,1.0,36.22,0.0,1.0,Winter,0.0,5,71.0,8,1.0,71.0,1.0
2022-02-19 09:00:00,0.0,1.0,37.33,0.0,1.0,Winter,0.0,5,71.5,9,0.5,71.0,1.0
2022-02-19 09:15:00,0.0,1.0,38.89,0.0,1.0,Winter,0.0,5,71.5,9,0.5,71.0,1.0
2022-02-19 09:30:00,0.0,1.0,40.62,0.0,1.0,Winter,0.0,5,71.5,9,0.5,71.5,1.0
2022-02-19 09:45:00,0.0,1.0,41.49,0.0,1.0,Winter,0.0,5,71.5,9,0.5,71.5,1.0
2022-02-19 10:00:00,0.0,1.0,42.1,0.0,1.0,Winter,0.0,5,71.5,10,0.5,71.5,1.0
2022-02-19 10:15:00,0.0,1.0,43.1,0.0,1.0,Winter,0.0,5,71.5,10,0.5,71.5,1.0
2022-02-19 10:30:00,0.0,1.0,45.46,0.0,1.0,Winter,0.0,5,71.75,10,0.25,71.5,1.0
2022-02-19 10:45:00,0.0,1.0,46.05,0.0,1.0,Winter,0.0,5,71.75,10,0.25,71.5,1.0
2022-02-19 11:00:00,0.0,1.0,47.04,0.0,1.0,Winter,0.0,5,71.75,11,0.25,71.5,1.0
2022-02-19 11:15:00,0.0,1.0,47.68,0.0,1.0,Winter,0.0,5,72.0,11,0.0,71.5,1.0
2022-02-19 11:30:00,0.0,1.0,49.42,0.0,1.0,Winter,0.0,5,71.75,11,0.25,72.0,1.0
2022-02-19 11:45:00,0.0,1.0,49.93,0.0,1.0,Winter,0.0,5,71.75,11,0.25,71.5,1.0
2022-02-19 12:00:00,0.0,1.0,50.41,0.0,1.0,Winter,0.0,5,71.75,12,0.25,71.0,1.0
2022-02-19 12:15:00,0.0,1.0,51.19,0.0,1.0,Winter,0.0,5,71.75,12,0.25,70.5,1.0
2022-02-19 12:30:00,0.0,1.0,52.03,0.0,1.0,Winter,0.0,5,71.25,12,0.75,70.5,1.0
2022-02-19 12:45:00,0.0,1.0,53.2,0.0,1.0,Winter,0.0,5,71.0,12,1.0,70.0,1.0
2022-02-19 13:00:00,0.0,1.0,52.26,0.0,1.0,Winter,0.0,5,71.0,13,1.0,70.0,1.0
2022-02-19 13:15:00,0.0,1.0,52.96,0.0,1.0,Winter,0.0,5,71.0,13,1.0,70.0,1.0
2022-02-19 13:30:00,0.0,1.0,53.47,0.0,1.0,Winter,0.0,5,70.75,13,1.25,70.0,1.0
2022-02-19 13:45:00,0.0,1.0,54.27,0.0,1.0,Winter,0.0,5,70.75,13,1.25,70.0,1.0
2022-02-19 14:00:00,0.0,1.0,55.22,0.0,1.0,Winter,0.0,5,70.75,14,1.25,70.5,1.0
2022-02-19 14:15:00,0.0,1.0,55.22,0.0,1.0,Winter,0.0,5,70.75,14,1.25,70.5,1.0
2022-02-19 14:30:00,0.0,1.0,55.14,0.0,1.0,Winter,0.0,5,71.0,14,1.0,70.5,1.0
2022-02-19 14:45:00,0.0,1.0,55.53,0.0,1.0,Winter,0.0,5,71.0,14,1.0,70.5,1.0
2022-02-19 15:00:00,0.0,1.0,54.64,0.0,1.0,Winter,0.0,5,71.0,15,1.0,70.5,1.0
2022-02-19 15:15:00,0.0,1.0,54.4,0.0,1.0,Winter,0.0,5,71.0,15,1.0,70.5,1.0
2022-02-19 15:30:00,0.0,1.0,53.94,0.0,1.0,Winter,0.0,5,71.0,15,1.0,70.5,1.0
2022-02-19 15:45:00,0.0,1.0,53.54,0.0,1.0,Winter,0.0,5,71.0,15,1.0,70.5,1.0
2022-02-19 16:00:00,0.0,1.0,52.26,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.5,1.0
2022-02-19 16:15:00,0.0,1.0,51.21,0.0,1.0,Winter,0.0,5,70.75,16,1.25,70.0,1.0
2022-02-19 16:30:00,0.0,1.0,50.44,0.0,1.0,Winter,0.0,5,70.75,16,1.25,70.0,1.0
2022-02-19 16:45:00,0.0,1.0,49.52,0.0,1.0,Winter,0.0,5,70.75,16,1.25,70.0,1.0
2022-02-19 17:00:00,0.0,1.0,48.98,0.0,1.0,Winter,0.0,5,70.75,17,1.25,70.0,1.0
2022-02-19 17:15:00,0.0,1.0,47.97,0.0,1.0,Winter,0.0,5,71.0,17,1.0,71.0,1.0
2022-02-19 17:30:00,0.0,1.0,47.41,0.0,1.0,Winter,0.0,5,71.0,17,1.0,72.0,1.0
2022-02-19 17:45:00,0.0,1.0,46.49,0.0,1.0,Winter,0.0,5,71.25,17,0.75,72.5,1.0
2022-02-19 18:00:00,0.0,1.0,45.62,0.0,1.0,Winter,0.0,5,71.25,18,0.75,72.5,1.0
2022-02-19 18:15:00,0.0,1.0,44.97,0.0,1.0,Winter,0.0,5,71.25,18,0.75,72.5,1.0
2022-02-19 18:30:00,0.0,1.0,44.19,0.0,1.0,Winter,0.0,5,71.5,18,0.5,72.5,1.0
2022-02-19 18:45:00,0.0,1.0,43.63,0.0,1.0,Winter,0.0,5,71.5,18,0.5,72.5,1.0
2022-02-19 19:00:00,0.0,1.0,42.64,0.0,1.0,Winter,0.0,5,71.5,19,0.5,72.5,1.0
2022-02-19 19:15:00,0.0,1.0,42.1,0.0,1.0,Winter,0.0,5,71.5,19,0.5,73.0,1.0
2022-02-19 19:30:00,0.0,1.0,41.36,0.0,1.0,Winter,0.0,5,71.5,19,0.5,73.0,1.0
2022-02-19 19:45:00,0.0,1.0,40.4,0.0,1.0,Winter,0.0,5,72.0,19,0.0,72.5,1.0
2022-02-19 20:00:00,0.0,1.0,39.76,0.0,1.0,Winter,0.0,5,71.5,20,0.5,72.5,1.0
2022-02-19 20:15:00,0.0,1.0,39.01,0.0,1.0,Winter,0.0,5,71.25,20,0.75,72.5,1.0
2022-02-19 20:30:00,0.0,1.0,38.19,0.0,1.0,Winter,0.0,5,71.75,20,0.25,72.5,1.0
2022-02-19 20:45:00,0.0,1.0,37.57,0.0,1.0,Winter,0.0,5,71.75,20,0.25,72.5,1.0
2022-02-19 21:00:00,0.0,1.0,37.09,0.0,1.0,Winter,0.0,5,71.75,21,0.25,72.5,1.0
2022-02-19 21:15:00,0.0,1.0,36.55,0.0,1.0,Winter,0.0,5,71.75,21,0.25,72.5,1.0
2022-02-19 21:30:00,0.0,1.0,36.22,0.0,1.0,Winter,0.0,5,71.75,21,0.25,72.5,1.0
2022-02-19 21:45:00,0.0,1.0,35.64,0.0,1.0,Winter,0.0,5,71.5,21,0.5,72.0,1.0
2022-02-19 22:00:00,0.0,1.0,34.86,0.0,1.0,Winter,0.0,5,71.5,22,0.5,72.0,1.0
2022-02-19 22:15:00,0.0,1.0,34.01,0.0,1.0,Winter,0.0,5,71.5,22,0.5,72.0,1.0
2022-02-19 22:30:00,0.0,1.0,33.34,0.0,1.0,Winter,0.0,5,71.5,22,0.5,72.0,1.0
2022-02-19 22:45:00,0.0,1.0,32.97,0.0,1.0,Winter,0.0,5,71.25,22,0.75,71.5,1.0
2022-02-19 23:00:00,0.0,1.0,32.31,0.0,1.0,Winter,0.0,5,71.25,23,0.75,71.5,1.0
2022-02-19 23:15:00,0.0,1.0,31.86,0.0,1.0,Winter,0.0,5,71.25,23,0.75,71.5,1.0
2022-02-19 23:30:00,0.0,1.0,31.2,0.0,1.0,Winter,0.0,5,71.25,23,0.75,71.5,1.0
2022-02-19 23:45:00,0.0,1.0,30.8,0.0,1.0,Winter,0.0,5,71.25,23,0.75,71.5,1.0
2022-02-20 00:00:00,0.0,1.0,30.28,0.0,1.0,Winter,0.0,6,71.5,0,0.5,71.0,1.0
2022-02-20 00:15:00,0.0,1.0,29.94,0.0,1.0,Winter,0.0,6,71.0,0,1.0,71.0,1.0
2022-02-20 00:30:00,0.0,1.0,29.6,0.0,1.0,Winter,0.0,6,71.0,0,1.0,71.0,1.0
2022-02-20 00:45:00,0.0,1.0,29.27,0.0,1.0,Winter,0.0,6,71.0,0,1.0,71.0,1.0
2022-02-20 01:00:00,0.0,1.0,29.07,0.0,1.0,Winter,0.0,6,71.0,1,1.0,71.0,1.0
2022-02-20 01:15:00,0.0,1.0,28.95,0.0,1.0,Winter,0.0,6,71.0,1,1.0,70.5,1.0
2022-02-20 01:30:00,0.0,1.0,28.59,0.0,1.0,Winter,0.0,6,71.0,1,1.0,70.5,1.0
2022-02-20 01:45:00,0.0,1.0,28.59,0.0,1.0,Winter,0.0,6,71.0,1,1.0,70.5,1.0
2022-02-20 02:00:00,0.0,1.0,28.45,0.0,1.0,Winter,0.0,6,71.0,2,1.0,70.0,1.0
2022-02-20 02:15:00,0.0,1.0,28.39,0.0,1.0,Winter,0.0,6,71.0,2,1.0,70.0,1.0
2022-02-20 02:30:00,0.0,1.0,28.07,0.0,1.0,Winter,0.0,6,71.0,2,1.0,70.0,1.0
2022-02-20 02:45:00,0.0,1.0,27.79,0.0,1.0,Winter,0.0,6,71.0,2,1.0,70.0,1.0
2022-02-20 03:00:00,0.0,1.0,27.68,0.0,1.0,Winter,0.0,6,71.0,3,1.0,70.0,1.0
2022-02-20 03:15:00,0.0,1.0,27.31,0.0,1.0,Winter,0.0,6,71.0,3,1.0,70.0,1.0
2022-02-20 03:30:00,0.0,1.0,27.26,0.0,1.0,Winter,0.0,6,70.75,3,1.25,70.0,1.0
2022-02-20 03:45:00,0.0,1.0,27.08,0.0,1.0,Winter,0.0,6,70.5,3,1.5,70.0,1.0
2022-02-20 04:00:00,0.0,1.0,27.15,0.0,1.0,Winter,0.0,6,70.75,4,1.25,70.0,1.0
2022-02-20 04:15:00,0.0,1.0,26.93,0.0,1.0,Winter,0.0,6,70.75,4,1.25,70.0,1.0
2022-02-20 04:30:00,0.0,1.0,26.69,0.0,1.0,Winter,0.0,6,70.75,4,1.25,70.0,1.0
2022-02-20 04:45:00,0.0,1.0,26.45,0.0,1.0,Winter,0.0,6,70.75,4,1.25,70.0,1.0
2022-02-20 05:00:00,0.0,1.0,26.53,0.0,1.0,Winter,0.0,6,70.75,5,1.25,70.0,1.0
2022-02-20 05:15:00,0.0,1.0,26.55,0.0,1.0,Winter,0.0,6,70.75,5,1.25,70.0,1.0
2022-02-20 05:30:00,0.0,1.0,26.34,0.0,1.0,Winter,0.0,6,70.75,5,1.25,70.0,1.0
2022-02-20 05:45:00,0.0,1.0,26.16,0.0,1.0,Winter,0.0,6,70.75,5,1.25,70.0,1.0
2022-02-20 06:00:00,0.0,1.0,25.96,0.0,1.0,Winter,0.0,6,70.75,6,1.25,70.0,1.0
2022-02-20 06:15:00,0.0,1.0,25.72,0.0,1.0,Winter,0.0,6,70.75,6,1.25,70.0,1.0
2022-02-20 06:30:00,0.0,1.0,25.61,0.0,1.0,Winter,0.0,6,70.75,6,1.25,70.0,1.0
2022-02-20 06:45:00,0.0,1.0,25.51,0.0,1.0,Winter,0.0,6,70.5,6,1.5,70.0,1.0
2022-02-20 07:00:00,0.0,1.0,25.41,0.0,1.0,Winter,0.0,6,70.75,7,1.25,70.0,1.0
2022-02-20 07:15:00,0.0,1.0,25.52,0.0,1.0,Winter,0.0,6,70.25,7,1.75,70.0,1.0
2022-02-20 07:30:00,0.0,1.0,25.74,0.0,1.0,Winter,0.0,6,70.5,7,1.5,70.0,1.0
2022-02-20 07:45:00,0.0,1.0,26.1,0.0,1.0,Winter,0.0,6,70.5,7,1.5,70.0,1.0
2022-02-20 08:00:00,0.0,1.0,26.91,0.0,1.0,Winter,0.0,6,70.75,8,1.25,70.0,1.0
2022-02-20 08:15:00,0.0,1.0,27.61,0.0,1.0,Winter,0.0,6,71.0,8,1.0,70.0,1.0
2022-02-20 08:30:00,0.0,1.0,28.45,0.0,1.0,Winter,0.0,6,70.5,8,1.5,70.0,1.0
2022-02-20 08:45:00,0.0,1.0,28.95,0.0,1.0,Winter,0.0,6,70.5,8,1.5,70.0,1.0
2022-02-20 09:00:00,0.0,1.0,30.4,0.0,1.0,Winter,0.0,6,70.5,9,1.5,70.0,1.0
2022-02-20 09:15:00,0.0,1.0,31.31,0.0,1.0,Winter,0.0,6,70.5,9,1.5,70.0,1.0
2022-02-20 09:30:00,0.0,1.0,32.23,0.0,1.0,Winter,0.0,6,70.75,9,1.25,70.0,1.0
2022-02-20 09:45:00,0.0,1.0,33.11,0.0,1.0,Winter,0.0,6,70.75,9,1.25,70.0,1.0
2022-02-20 10:00:00,0.0,1.0,33.92,0.0,1.0,Winter,0.0,6,70.75,10,1.25,70.0,1.0
2022-02-20 10:15:00,0.0,1.0,35.23,0.0,1.0,Winter,0.0,6,70.75,10,1.25,70.0,1.0
2022-02-20 10:30:00,0.0,1.0,35.82,0.0,1.0,Winter,0.0,6,70.75,10,1.25,70.5,1.0
2022-02-20 10:45:00,0.0,1.0,37.59,0.0,1.0,Winter,0.0,6,70.75,10,1.25,70.5,1.0
2022-02-20 11:00:00,0.0,1.0,38.47,0.0,1.0,Winter,0.0,6,70.75,11,1.25,70.5,1.0
2022-02-20 11:15:00,0.0,1.0,39.7,0.0,1.0,Winter,0.0,6,71.0,11,1.0,70.5,1.0
2022-02-20 11:30:00,0.0,1.0,39.95,0.0,1.0,Winter,0.0,6,71.0,11,1.0,70.5,1.0
2022-02-20 11:45:00,0.0,1.0,41.28,0.0,1.0,Winter,0.0,6,71.25,11,0.75,70.5,1.0
2022-02-20 12:00:00,0.0,1.0,42.0,0.0,1.0,Winter,0.0,6,71.0,12,1.0,70.5,1.0
2022-02-20 12:15:00,0.0,1.0,43.43,0.0,1.0,Winter,0.0,6,70.75,12,1.25,70.5,1.0
2022-02-20 12:30:00,0.0,1.0,43.45,0.0,1.0,Winter,0.0,6,71.0,12,1.0,70.5,1.0
2022-02-20 12:45:00,0.0,1.0,44.91,0.0,1.0,Winter,0.0,6,71.0,12,1.0,71.0,1.0
2022-02-20 13:00:00,0.0,1.0,46.03,0.0,1.0,Winter,0.0,6,71.0,13,1.0,71.0,1.0
2022-02-20 13:15:00,0.0,1.0,45.55,0.0,1.0,Winter,0.0,6,71.25,13,0.75,71.0,1.0
2022-02-20 13:30:00,0.0,1.0,46.1,0.0,1.0,Winter,0.0,6,71.25,13,0.75,71.0,1.0
2022-02-20 13:45:00,0.0,1.0,46.75,0.0,1.0,Winter,0.0,6,71.5,13,0.5,71.0,1.0
2022-02-20 14:00:00,0.0,1.0,47.45,0.0,1.0,Winter,0.0,6,71.5,14,0.5,71.0,1.0
2022-02-20 14:15:00,0.0,1.0,47.94,0.0,1.0,Winter,0.0,6,71.5,14,0.5,71.0,1.0
2022-02-20 14:30:00,0.0,1.0,48.28,0.0,1.0,Winter,0.0,6,71.5,14,0.5,71.0,1.0
2022-02-20 14:45:00,0.0,1.0,48.38,0.0,1.0,Winter,0.0,6,71.75,14,0.25,71.5,1.0
2022-02-20 15:00:00,0.0,1.0,48.19,0.0,1.0,Winter,0.0,6,71.75,15,0.25,71.0,1.0
2022-02-20 15:15:00,0.0,1.0,48.57,0.0,1.0,Winter,0.0,6,71.5,15,0.5,70.5,1.0
2022-02-20 15:30:00,0.0,1.0,48.69,0.0,1.0,Winter,0.0,6,71.25,15,0.75,70.0,1.0
2022-02-20 15:45:00,0.0,1.0,48.83,0.0,1.0,Winter,0.0,6,71.5,15,0.5,69.5,1.0
2022-02-20 16:00:00,0.0,1.0,48.85,0.0,1.0,Winter,0.0,6,70.5,16,1.5,69.5,1.0
2022-02-20 16:15:00,0.0,1.0,48.96,0.0,1.0,Winter,0.0,6,70.75,16,1.25,69.5,1.0
2022-02-20 16:30:00,0.0,1.0,48.43,0.0,1.0,Winter,0.0,6,70.75,16,1.25,69.5,1.0
2022-02-20 16:45:00,0.0,1.0,47.79,0.0,1.0,Winter,0.0,6,70.5,16,1.5,69.5,1.0
2022-02-20 17:00:00,0.0,1.0,47.53,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-02-20 17:15:00,0.0,1.0,47.37,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.0,1.0
2022-02-20 17:30:00,0.0,1.0,46.99,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.0,1.0
2022-02-20 17:45:00,0.0,1.0,46.61,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-02-20 18:00:00,0.0,1.0,46.04,0.0,1.0,Winter,0.0,6,70.5,18,1.5,70.5,1.0
2022-02-20 18:15:00,0.0,1.0,45.45,0.0,1.0,Winter,0.0,6,70.75,18,1.25,71.0,1.0
2022-02-20 18:30:00,0.0,1.0,45.23,0.0,1.0,Winter,0.0,6,70.5,18,1.5,71.0,1.0
2022-02-20 18:45:00,0.0,1.0,44.76,0.0,1.0,Winter,0.0,6,71.0,18,1.0,71.5,1.0
2022-02-20 19:00:00,0.0,1.0,44.29,0.0,1.0,Winter,0.0,6,71.0,19,1.0,71.5,1.0
2022-02-20 19:15:00,0.0,1.0,43.9,0.0,1.0,Winter,0.0,6,71.25,19,0.75,71.5,1.0
2022-02-20 19:30:00,0.0,1.0,43.56,0.0,1.0,Winter,0.0,6,71.0,19,1.0,71.5,1.0
2022-02-20 19:45:00,0.0,1.0,43.1,0.0,1.0,Winter,0.0,6,70.75,19,1.25,71.0,1.0
2022-02-20 20:00:00,0.0,1.0,42.83,0.0,1.0,Winter,0.0,6,71.0,20,1.0,71.0,1.0
2022-02-20 20:15:00,0.0,1.0,42.47,0.0,1.0,Winter,0.0,6,71.0,20,1.0,71.0,1.0
2022-02-20 20:30:00,0.0,1.0,42.16,0.0,1.0,Winter,0.0,6,71.0,20,1.0,71.0,1.0
2022-02-20 20:45:00,0.0,1.0,41.84,0.0,1.0,Winter,0.0,6,71.0,20,1.0,71.0,1.0
2022-02-20 21:00:00,0.0,1.0,41.59,0.0,1.0,Winter,0.0,6,71.0,21,1.0,71.0,1.0
2022-02-20 21:15:00,0.0,1.0,41.53,0.0,1.0,Winter,0.0,6,71.25,21,0.75,71.0,1.0
2022-02-20 21:30:00,0.0,1.0,41.22,0.0,1.0,Winter,0.0,6,71.0,21,1.0,71.0,1.0
2022-02-20 21:45:00,0.0,1.0,40.92,0.0,1.0,Winter,0.0,6,71.0,21,1.0,71.0,1.0
2022-02-20 22:00:00,0.0,1.0,40.46,0.0,1.0,Winter,0.0,6,71.0,22,1.0,71.0,1.0
2022-02-20 22:15:00,0.0,1.0,40.17,0.0,1.0,Winter,0.0,6,71.0,22,1.0,71.0,1.0
2022-02-20 22:30:00,0.0,1.0,39.91,0.0,1.0,Winter,0.0,6,71.0,22,1.0,70.5,1.0
2022-02-20 22:45:00,0.0,1.0,39.56,0.0,1.0,Winter,0.0,6,71.0,22,1.0,70.5,1.0
2022-02-20 23:00:00,0.0,1.0,39.34,0.0,1.0,Winter,0.0,6,71.0,23,1.0,70.5,1.0
2022-02-20 23:15:00,0.0,1.0,39.15,0.0,1.0,Winter,0.0,6,71.0,23,1.0,70.5,1.0
2022-02-20 23:30:00,0.0,1.0,38.78,0.0,1.0,Winter,0.0,6,71.0,23,1.0,70.5,1.0
2022-02-20 23:45:00,0.0,1.0,38.38,0.0,1.0,Winter,0.0,6,71.0,23,1.0,70.5,1.0
2022-03-01 00:00:00,0.0,1.0,37.54,0.0,1.0,Spring,0.0,1,72.0,0,0.0,71.5,1.0
2022-03-01 00:15:00,0.0,1.0,37.35,0.0,1.0,Spring,0.0,1,72.0,0,0.0,71.5,1.0
2022-03-01 00:30:00,0.0,1.0,37.24,0.0,1.0,Spring,0.0,1,72.0,0,0.0,71.5,1.0
2022-03-01 00:45:00,0.0,1.0,37.11,0.0,1.0,Spring,0.0,1,72.0,0,0.0,71.5,1.0
2022-03-01 01:00:00,0.0,1.0,36.95,0.0,1.0,Spring,0.0,1,72.0,1,0.0,71.5,1.0
2022-03-01 01:15:00,0.0,1.0,36.87,0.0,1.0,Spring,0.0,1,72.0,1,0.0,71.5,1.0
