Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-03-01 01:30:00,0.0,1.0,36.87,0.0,1.0,Spring,0.0,1,72.0,1,0.0,71.5,1.0
2022-03-01 01:45:00,0.0,1.0,36.79,0.0,1.0,Spring,0.0,1,72.0,1,0.0,71.5,1.0
2022-03-01 02:00:00,0.0,1.0,36.72,0.0,1.0,Spring,0.0,1,72.0,2,0.0,71.5,1.0
2022-03-01 03:00:00,0.0,1.0,35.92,0.0,1.0,Spring,0.0,1,72.0,3,0.0,71.5,1.0
2022-03-01 03:30:00,0.0,1.0,35.85,0.0,1.0,Spring,0.0,1,72.0,3,0.0,71.5,1.0
2022-03-01 03:45:00,0.0,1.0,35.92,0.0,1.0,Spring,0.0,1,72.0,3,0.0,71.5,1.0
2022-03-01 04:00:00,0.0,1.0,35.64,0.0,1.0,Spring,0.0,1,72.0,4,0.0,71.5,1.0
2022-03-01 04:15:00,0.0,1.0,35.58,0.0,1.0,Spring,0.0,1,72.0,4,0.0,71.5,1.0
2022-03-01 04:30:00,0.0,1.0,35.46,0.0,1.0,Spring,0.0,1,72.0,4,0.0,71.5,1.0
2022-03-01 04:45:00,0.0,1.0,35.44,0.0,1.0,Spring,0.0,1,72.0,4,0.0,71.5,1.0
2022-03-01 05:00:00,0.0,1.0,35.06,0.0,1.0,Spring,0.0,1,72.0,5,0.0,71.5,1.0
2022-03-01 05:15:00,0.0,1.0,34.96,0.0,1.0,Spring,0.0,1,72.0,5,0.0,71.5,1.0
2022-03-01 05:30:00,0.0,1.0,34.68,0.0,1.0,Spring,0.0,1,72.0,5,0.0,71.5,1.0
2022-03-01 05:45:00,0.0,1.0,34.79,0.0,1.0,Spring,0.0,1,72.0,5,0.0,71.5,1.0
2022-03-01 06:00:00,0.0,1.0,34.81,0.0,1.0,Spring,0.0,1,72.0,6,0.0,71.5,1.0
2022-03-01 06:15:00,0.0,1.0,34.33,0.0,1.0,Spring,0.0,1,72.0,6,0.0,71.5,1.0
2022-03-01 06:30:00,0.0,1.0,34.15,0.0,1.0,Spring,0.0,1,72.0,6,0.0,71.5,1.0
2022-03-01 06:45:00,0.0,1.0,34.33,0.0,1.0,Spring,0.0,1,72.25,6,0.25,71.5,1.0
2022-03-01 07:00:00,0.0,1.0,34.32,0.0,1.0,Spring,0.0,1,71.5,7,0.5,71.5,1.0
2022-03-01 07:15:00,0.0,1.0,34.71,0.0,1.0,Spring,0.0,1,72.0,7,0.0,71.5,1.0
2022-03-01 07:30:00,0.0,1.0,34.99,0.0,1.0,Spring,0.0,1,72.0,7,0.0,71.5,1.0
2022-03-01 07:45:00,0.0,1.0,35.46,0.0,1.0,Spring,0.0,1,72.0,7,0.0,71.5,1.0
2022-03-01 08:00:00,0.0,1.0,36.28,0.0,1.0,Spring,0.0,1,72.0,8,0.0,71.5,1.0
2022-03-01 08:15:00,0.0,1.0,37.38,0.0,1.0,Spring,0.0,1,72.0,8,0.0,71.5,1.0
2022-03-01 08:30:00,0.0,1.0,38.7,0.0,1.0,Spring,0.0,1,72.0,8,0.0,71.5,1.0
2022-03-01 08:45:00,0.0,1.0,40.04,0.0,1.0,Spring,0.0,1,72.0,8,0.0,71.5,1.0
2022-03-01 09:00:00,0.0,1.0,42.05,0.0,1.0,Spring,0.0,1,72.0,9,0.0,71.5,1.0
2022-03-01 09:15:00,0.0,1.0,43.9,0.0,1.0,Spring,0.0,1,72.0,9,0.0,72.0,1.0
2022-03-01 09:30:00,0.0,1.0,45.42,0.0,1.0,Spring,0.0,1,72.0,9,0.0,72.0,1.0
2022-03-01 09:45:00,0.0,1.0,47.68,0.0,1.0,Spring,0.0,1,72.25,9,0.25,72.0,1.0
2022-03-01 10:00:00,0.0,1.0,49.4,0.0,1.0,Spring,0.0,1,72.0,10,0.0,72.0,1.0
2022-03-01 10:15:00,0.0,1.0,51.31,0.0,1.0,Spring,0.0,1,72.25,10,0.25,72.0,1.0
2022-03-01 10:30:00,0.0,1.0,51.92,0.0,1.0,Spring,0.0,1,72.0,10,0.0,71.5,1.0
2022-03-01 10:45:00,0.0,1.0,53.62,0.0,1.0,Spring,0.0,1,72.0,10,0.0,71.0,1.0
2022-03-01 11:00:00,0.0,1.0,52.79,0.0,1.0,Spring,0.0,1,72.0,11,0.0,70.5,1.0
2022-03-01 11:15:00,0.0,1.0,53.91,0.0,1.0,Spring,0.0,1,71.0,11,1.0,70.5,1.0
2022-03-01 11:30:00,0.0,1.0,54.16,0.0,1.0,Spring,0.0,1,71.5,11,0.5,70.5,1.0
2022-03-01 11:45:00,0.0,1.0,56.27,0.0,1.0,Spring,0.0,1,71.25,11,0.75,71.0,1.0
2022-03-01 12:00:00,0.0,1.0,58.08,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.0,1.0
2022-03-01 12:15:00,0.0,1.0,58.47,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.0,1.0
2022-03-01 12:30:00,0.0,1.0,58.37,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.0,1.0
2022-03-01 12:45:00,0.0,1.0,60.46,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.0,1.0
2022-03-01 13:00:00,0.0,1.0,60.46,0.0,1.0,Spring,0.0,1,71.25,13,0.75,71.5,1.0
2022-03-01 13:15:00,4.8,1.0,61.06,0.0,1.0,Spring,0.0,1,71.25,13,0.75,71.5,1.0
2022-03-01 13:30:00,0.0,1.0,61.56,0.0,1.0,Spring,0.0,1,71.5,13,0.5,71.5,1.0
2022-03-01 13:45:00,0.0,1.0,62.05,0.0,1.0,Spring,0.0,1,71.5,13,0.5,71.5,1.0
2022-03-01 14:00:00,0.0,1.0,62.56,0.0,1.0,Spring,0.0,1,71.5,14,0.5,71.5,1.0
2022-03-01 14:15:00,0.0,1.0,62.95,0.0,1.0,Spring,0.0,1,71.75,14,0.25,71.5,1.0
2022-03-01 14:30:00,0.0,1.0,63.5,0.0,1.0,Spring,0.0,1,71.25,14,0.75,71.5,1.0
2022-03-01 14:45:00,0.0,1.0,62.32,0.0,1.0,Spring,0.0,1,71.5,14,0.5,72.0,1.0
2022-03-01 15:00:00,0.0,1.0,62.94,0.0,1.0,Spring,0.0,1,71.5,15,0.5,72.0,1.0
2022-03-01 15:15:00,0.0,1.0,63.14,0.0,1.0,Spring,0.0,1,71.5,15,0.5,72.0,1.0
2022-03-01 15:30:00,0.0,1.0,63.6,0.0,1.0,Spring,0.0,1,71.75,15,0.25,72.0,1.0
2022-03-01 15:45:00,0.0,1.0,63.46,0.0,1.0,Spring,0.0,1,71.75,15,0.25,72.0,1.0
2022-03-01 16:00:00,0.0,1.0,63.34,0.0,1.0,Spring,0.0,1,71.75,16,0.25,72.0,1.0
2022-03-01 16:15:00,0.0,1.0,63.38,0.0,1.0,Spring,0.0,1,71.75,16,0.25,72.0,1.0
2022-03-01 16:30:00,0.0,1.0,63.27,0.0,1.0,Spring,0.0,1,71.5,16,0.5,72.0,1.0
2022-03-01 16:45:00,0.0,1.0,62.65,0.0,1.0,Spring,0.0,1,71.5,16,0.5,72.0,1.0
2022-03-01 17:00:00,0.0,1.0,62.17,0.0,1.0,Spring,0.0,1,71.5,17,0.5,72.0,1.0
2022-03-01 17:15:00,0.0,1.0,61.9,0.0,1.0,Spring,0.0,1,71.5,17,0.5,72.0,1.0
2022-03-01 17:30:00,0.0,1.0,61.69,0.0,1.0,Spring,0.0,1,71.5,17,0.5,72.0,1.0
2022-03-01 17:45:00,0.0,1.0,61.18,0.0,1.0,Spring,0.0,1,71.5,17,0.5,72.0,1.0
2022-03-01 18:00:00,0.0,1.0,60.65,0.0,1.0,Spring,0.0,1,71.25,18,0.75,71.5,1.0
2022-03-01 18:15:00,0.0,1.0,60.03,0.0,1.0,Spring,0.0,1,71.25,18,0.75,71.5,1.0
2022-03-01 18:30:00,0.0,1.0,59.34,0.0,1.0,Spring,0.0,1,71.25,18,0.75,71.5,1.0
2022-03-01 18:45:00,0.0,1.0,58.95,0.0,1.0,Spring,0.0,1,71.5,18,0.5,71.5,1.0
2022-03-01 19:00:00,0.0,1.0,58.44,0.0,1.0,Spring,0.0,1,71.5,19,0.5,71.5,1.0
2022-03-01 19:15:00,0.0,1.0,57.76,0.0,1.0,Spring,0.0,1,71.25,19,0.75,71.5,1.0
2022-03-01 19:30:00,0.0,1.0,57.02,0.0,1.0,Spring,0.0,1,71.25,19,0.75,71.5,1.0
2022-03-01 19:45:00,0.0,1.0,56.81,0.0,1.0,Spring,0.0,1,71.25,19,0.75,71.5,1.0
2022-03-01 20:00:00,0.0,1.0,56.48,0.0,1.0,Spring,0.0,1,71.25,20,0.75,71.5,1.0
2022-03-01 20:15:00,0.0,1.0,55.94,0.0,1.0,Spring,0.0,1,71.25,20,0.75,71.5,1.0
2022-03-01 20:30:00,0.0,1.0,55.61,0.0,1.0,Spring,0.0,1,71.0,20,1.0,71.5,1.0
2022-03-01 20:45:00,0.0,1.0,55.15,0.0,1.0,Spring,0.0,1,71.0,20,1.0,71.5,1.0
2022-03-01 21:00:00,0.0,1.0,55.05,0.0,1.0,Spring,0.0,1,71.0,21,1.0,71.0,1.0
2022-03-01 21:15:00,0.0,1.0,55.02,0.0,1.0,Spring,0.0,1,71.0,21,1.0,71.0,1.0
2022-03-01 21:30:00,0.0,1.0,54.78,0.0,1.0,Spring,0.0,1,71.0,21,1.0,71.0,1.0
2022-03-01 21:45:00,0.0,1.0,55.12,0.0,1.0,Spring,0.0,1,71.0,21,1.0,71.0,1.0
2022-03-01 22:00:00,0.0,1.0,55.34,0.0,1.0,Spring,0.0,1,71.0,22,1.0,71.0,1.0
2022-03-01 22:15:00,0.0,1.0,55.53,0.0,1.0,Spring,0.0,1,71.0,22,1.0,71.0,1.0
2022-03-01 22:30:00,0.0,1.0,55.07,0.0,1.0,Spring,0.0,1,71.0,22,1.0,71.0,1.0
2022-03-01 22:45:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,1,71.0,22,1.0,71.0,1.0
2022-03-01 23:00:00,0.0,1.0,54.8,0.0,1.0,Spring,0.0,1,71.0,23,1.0,71.0,1.0
2022-03-01 23:15:00,0.0,1.0,54.92,0.0,1.0,Spring,0.0,1,71.0,23,1.0,71.0,1.0
2022-03-01 23:30:00,0.0,1.0,55.12,0.0,1.0,Spring,0.0,1,70.75,23,1.25,71.0,1.0
2022-03-01 23:45:00,0.0,1.0,55.51,0.0,1.0,Spring,0.0,1,70.75,23,1.25,70.5,1.0
2022-03-02 00:00:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,2,70.75,0,1.25,70.5,1.0
2022-03-02 00:15:00,0.0,1.0,55.95,0.0,1.0,Spring,0.0,2,70.5,0,1.5,70.5,1.0
2022-03-02 00:30:00,0.0,1.0,55.8,0.0,1.0,Spring,0.0,2,70.5,0,1.5,71.0,1.0
2022-03-02 00:45:00,0.0,1.0,56.16,0.0,1.0,Spring,0.0,2,70.75,0,1.25,71.0,1.0
2022-03-02 01:00:00,0.0,1.0,56.04,0.0,1.0,Spring,0.0,2,70.5,1,1.5,71.0,1.0
2022-03-02 01:15:00,0.0,1.0,55.9,0.0,1.0,Spring,0.0,2,70.5,1,1.5,70.5,1.0
2022-03-02 01:30:00,0.0,1.0,55.39,0.0,1.0,Spring,0.0,2,70.75,1,1.25,70.5,1.0
2022-03-02 01:45:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,2,70.5,1,1.5,70.5,1.0
2022-03-02 02:00:00,0.0,1.0,54.35,0.0,1.0,Spring,0.0,2,70.5,2,1.5,70.5,1.0
2022-03-02 02:15:00,0.0,1.0,54.27,0.0,1.0,Spring,0.0,2,70.75,2,1.25,70.5,1.0
2022-03-02 02:30:00,0.0,1.0,53.98,0.0,1.0,Spring,0.0,2,70.25,2,1.75,70.5,1.0
2022-03-02 02:45:00,0.0,1.0,53.76,0.0,1.0,Spring,0.0,2,70.5,2,1.5,70.5,1.0
2022-03-02 03:00:00,0.0,1.0,53.64,0.0,1.0,Spring,0.0,2,70.75,3,1.25,70.5,1.0
2022-03-02 03:15:00,0.0,1.0,53.28,0.0,1.0,Spring,0.0,2,70.25,3,1.75,70.5,1.0
2022-03-02 03:30:00,0.0,1.0,52.97,0.0,1.0,Spring,0.0,2,70.25,3,1.75,70.5,1.0
2022-03-02 03:45:00,0.0,1.0,52.7,0.0,1.0,Spring,0.0,2,70.25,3,1.75,70.5,1.0
2022-03-02 04:00:00,0.0,1.0,52.63,0.0,1.0,Spring,0.0,2,70.25,4,1.75,70.5,1.0
2022-03-02 04:15:00,0.0,1.0,52.43,0.0,1.0,Spring,0.0,2,70.25,4,1.75,70.5,1.0
2022-03-02 04:30:00,0.0,1.0,52.37,0.0,1.0,Spring,0.0,2,70.25,4,1.75,70.5,1.0
2022-03-02 04:45:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,2,70.25,4,1.75,70.5,1.0
2022-03-02 05:00:00,0.0,1.0,52.37,0.0,1.0,Spring,0.0,2,70.25,5,1.75,70.5,1.0
2022-03-02 05:15:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,2,70.25,5,1.75,70.0,1.0
2022-03-02 05:30:00,0.0,1.0,52.01,0.0,1.0,Spring,0.0,2,70.25,5,1.75,70.5,1.0
2022-03-02 05:45:00,0.0,1.0,51.0,0.0,1.0,Spring,0.0,2,70.0,5,2.0,70.0,1.0
2022-03-02 06:00:00,0.0,1.0,49.98,0.0,1.0,Spring,0.0,2,70.25,6,1.75,70.0,1.0
2022-03-02 06:15:00,0.0,1.0,50.39,0.0,1.0,Spring,0.0,2,70.0,6,2.0,70.0,1.0
2022-03-02 06:30:00,0.0,1.0,50.01,0.0,1.0,Spring,0.0,2,70.25,6,1.75,70.0,1.0
2022-03-02 06:45:00,0.0,1.0,49.72,0.0,1.0,Spring,0.0,2,70.25,6,1.75,70.0,1.0
2022-03-02 07:00:00,0.0,1.0,48.92,0.0,1.0,Spring,0.0,2,70.25,7,1.75,70.0,1.0
2022-03-02 07:15:00,0.0,1.0,48.5,0.0,1.0,Spring,0.0,2,70.0,7,2.0,70.0,1.0
2022-03-02 07:30:00,0.0,1.0,48.96,0.0,1.0,Spring,0.0,2,70.0,7,2.0,70.0,1.0
2022-03-02 07:45:00,0.0,1.0,49.11,0.0,1.0,Spring,0.0,2,70.0,7,2.0,70.0,1.0
2022-03-02 08:00:00,0.0,1.0,49.66,0.0,1.0,Spring,0.0,2,70.0,8,2.0,70.0,1.0
2022-03-02 08:15:00,0.0,1.0,50.44,0.0,1.0,Spring,0.0,2,70.0,8,2.0,70.0,1.0
2022-03-02 08:30:00,0.0,1.0,51.51,0.0,1.0,Spring,0.0,2,70.0,8,2.0,70.0,1.0
2022-03-02 08:45:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,2,70.0,8,2.0,70.0,1.0
2022-03-02 09:00:00,0.0,1.0,53.98,0.0,1.0,Spring,0.0,2,70.0,9,2.0,70.0,1.0
2022-03-02 09:15:00,0.0,1.0,53.96,0.0,1.0,Spring,0.0,2,70.25,9,1.75,70.5,1.0
2022-03-02 09:30:00,0.0,1.0,54.82,0.0,1.0,Spring,0.0,2,70.0,9,2.0,70.5,1.0
2022-03-02 09:45:00,0.0,1.0,55.07,0.0,1.0,Spring,0.0,2,70.25,9,1.75,70.5,1.0
2022-03-02 10:00:00,0.0,1.0,56.67,0.0,0.0,Spring,0.0,2,70.25,10,1.75,69.5,1.0
2022-03-02 10:15:00,0.0,1.0,57.49,0.0,0.0,Spring,0.0,2,70.0,10,2.0,69.5,1.0
2022-03-02 10:30:00,0.0,1.0,58.49,0.0,0.0,Spring,0.0,2,70.25,10,1.75,69.5,1.0
2022-03-02 10:45:00,0.0,1.0,59.57,0.0,1.0,Spring,0.0,2,70.25,10,1.75,70.5,1.0
2022-03-02 11:00:00,0.0,1.0,61.28,0.0,1.0,Spring,0.0,2,70.25,11,1.75,71.0,1.0
2022-03-02 11:15:00,0.0,1.0,60.26,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-02 11:30:00,0.0,1.0,62.74,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-02 11:45:00,0.0,1.0,62.84,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-02 12:00:00,0.0,1.0,64.38,0.0,0.0,Spring,0.0,2,70.25,12,1.75,70.0,1.0
2022-03-02 12:15:00,0.0,1.0,63.64,0.0,0.0,Spring,0.0,2,70.25,12,1.75,70.0,1.0
2022-03-02 12:30:00,0.0,1.0,64.75,0.0,0.0,Spring,0.0,2,70.25,12,1.75,70.0,1.0
2022-03-02 12:45:00,0.0,1.0,65.66,0.0,0.0,Spring,0.0,2,70.5,12,1.5,70.5,1.0
2022-03-02 13:00:00,0.0,1.0,66.6,0.0,0.0,Spring,0.0,2,70.5,13,1.5,70.5,1.0
2022-03-02 13:15:00,0.0,1.0,66.16,0.0,0.0,Spring,0.0,2,70.25,13,1.75,70.5,1.0
2022-03-02 13:30:00,0.0,1.0,67.17,0.0,0.0,Spring,0.0,2,70.5,13,1.5,70.5,1.0
2022-03-02 13:45:00,0.0,1.0,67.21,0.0,0.0,Spring,0.0,2,70.75,13,1.25,70.5,1.0
2022-03-02 14:00:00,0.0,1.0,67.77,0.0,0.0,Spring,0.0,2,70.25,14,1.75,70.5,1.0
2022-03-02 14:15:00,0.0,1.0,67.0,0.0,0.0,Spring,0.0,2,70.75,14,1.25,71.0,1.0
2022-03-02 14:30:00,0.0,1.0,68.01,0.0,0.0,Spring,0.0,2,70.75,14,1.25,71.0,1.0
2022-03-02 14:45:00,0.0,1.0,67.28,0.0,0.0,Spring,0.0,2,70.25,14,1.75,71.0,1.0
2022-03-02 15:00:00,0.0,1.0,68.03,0.0,0.0,Spring,0.0,2,70.75,15,1.25,71.0,1.0
2022-03-02 15:15:00,0.0,1.0,68.3,0.0,0.0,Spring,0.0,2,70.75,15,1.25,71.0,1.0
2022-03-02 15:30:00,0.0,1.0,69.42,0.0,0.0,Spring,0.0,2,70.75,15,1.25,71.0,1.0
2022-03-02 15:45:00,0.0,1.0,68.28,0.0,0.0,Spring,0.0,2,70.75,15,1.25,71.0,1.0
2022-03-02 16:00:00,0.0,1.0,68.52,0.0,0.0,Spring,0.0,2,70.75,16,1.25,71.0,1.0
2022-03-02 16:15:00,0.0,1.0,69.0,0.0,1.0,Spring,0.0,2,70.75,16,1.25,72.0,1.0
2022-03-02 16:30:00,0.0,1.0,68.84,0.0,1.0,Spring,0.0,2,71.0,16,1.0,72.0,1.0
2022-03-02 16:45:00,0.0,1.0,67.99,0.0,1.0,Spring,0.0,2,71.0,16,1.0,72.5,1.0
2022-03-02 17:00:00,0.0,1.0,67.6,0.0,1.0,Spring,0.0,2,71.0,17,1.0,72.5,1.0
2022-03-02 17:15:00,0.0,1.0,67.29,0.0,1.0,Spring,0.0,2,71.0,17,1.0,72.5,1.0
2022-03-02 17:30:00,0.0,1.0,66.83,0.0,1.0,Spring,0.0,2,71.25,17,0.75,72.5,1.0
2022-03-02 17:45:00,0.0,1.0,66.12,0.0,1.0,Spring,0.0,2,71.0,17,1.0,72.5,1.0
2022-03-02 18:00:00,0.0,1.0,65.06,0.0,1.0,Spring,0.0,2,71.25,18,0.75,72.5,1.0
2022-03-02 18:15:00,0.0,1.0,64.14,0.0,1.0,Spring,0.0,2,71.25,18,0.75,72.5,1.0
2022-03-02 18:30:00,0.0,1.0,62.46,0.0,1.0,Spring,0.0,2,71.5,18,0.5,72.5,1.0
2022-03-02 18:45:00,0.0,1.0,61.08,0.0,1.0,Spring,0.0,2,71.25,18,0.75,72.5,1.0
2022-03-02 19:00:00,0.0,1.0,60.09,0.0,1.0,Spring,0.0,2,71.25,19,0.75,72.5,1.0
2022-03-02 19:15:00,0.0,1.0,58.85,0.0,1.0,Spring,0.0,2,71.5,19,0.5,72.5,1.0
2022-03-02 19:30:00,0.0,1.0,57.59,0.0,1.0,Spring,0.0,2,71.25,19,0.75,72.0,1.0
2022-03-02 19:45:00,0.0,1.0,56.62,0.0,1.0,Spring,0.0,2,71.25,19,0.75,72.0,1.0
2022-03-02 20:00:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,2,71.25,20,0.75,72.0,1.0
2022-03-02 20:15:00,0.0,1.0,55.28,0.0,1.0,Spring,0.0,2,71.25,20,0.75,72.0,1.0
2022-03-02 20:30:00,0.0,1.0,54.7,0.0,1.0,Spring,0.0,2,71.0,20,1.0,72.0,1.0
2022-03-02 20:45:00,0.0,1.0,54.16,0.0,1.0,Spring,0.0,2,71.25,20,0.75,72.0,1.0
2022-03-02 21:00:00,0.0,1.0,53.77,0.0,1.0,Spring,0.0,2,71.0,21,1.0,71.5,1.0
2022-03-02 21:15:00,0.0,1.0,53.25,0.0,1.0,Spring,0.0,2,71.25,21,0.75,71.5,1.0
2022-03-02 21:30:00,0.0,1.0,52.84,0.0,1.0,Spring,0.0,2,71.0,21,1.0,71.5,1.0
2022-03-02 21:45:00,0.0,1.0,52.45,0.0,1.0,Spring,0.0,2,71.25,21,0.75,71.5,1.0
2022-03-02 22:00:00,0.0,1.0,52.17,0.0,1.0,Spring,0.0,2,71.0,22,1.0,71.5,1.0
2022-03-02 22:15:00,0.0,1.0,51.65,0.0,1.0,Spring,0.0,2,71.0,22,1.0,71.5,1.0
2022-03-02 22:30:00,0.0,1.0,51.37,0.0,1.0,Spring,0.0,2,71.25,22,0.75,71.5,1.0
2022-03-02 22:45:00,0.0,1.0,50.95,0.0,1.0,Spring,0.0,2,71.0,22,1.0,71.0,1.0
2022-03-02 23:00:00,0.0,1.0,50.71,0.0,1.0,Spring,0.0,2,71.0,23,1.0,71.0,1.0
2022-03-02 23:15:00,0.0,1.0,50.35,0.0,1.0,Spring,0.0,2,71.0,23,1.0,71.0,1.0
2022-03-02 23:30:00,0.0,1.0,49.95,0.0,1.0,Spring,0.0,2,71.0,23,1.0,71.0,1.0
2022-03-02 23:45:00,0.0,1.0,49.5,0.0,1.0,Spring,0.0,2,71.0,23,1.0,71.0,1.0
2022-03-03 00:00:00,0.0,1.0,49.33,0.0,1.0,Spring,0.0,3,70.75,0,1.25,71.0,1.0
2022-03-03 00:15:00,0.0,1.0,49.31,0.0,1.0,Spring,0.0,3,70.75,0,1.25,71.0,1.0
2022-03-03 00:30:00,0.0,1.0,49.11,0.0,1.0,Spring,0.0,3,70.75,0,1.25,71.0,1.0
2022-03-03 00:45:00,0.0,1.0,48.9,0.0,1.0,Spring,0.0,3,70.75,0,1.25,71.0,1.0
2022-03-03 01:00:00,0.0,1.0,48.6,0.0,1.0,Spring,0.0,3,70.75,1,1.25,71.0,1.0
2022-03-03 01:15:00,0.0,1.0,48.31,0.0,1.0,Spring,0.0,3,70.5,1,1.5,71.0,1.0
2022-03-03 01:30:00,0.0,1.0,48.48,0.0,1.0,Spring,0.0,3,70.5,1,1.5,70.5,1.0
2022-03-03 01:45:00,0.0,1.0,48.16,0.0,1.0,Spring,0.0,3,70.75,1,1.25,70.5,1.0
2022-03-03 02:00:00,0.0,1.0,47.76,0.0,1.0,Spring,0.0,3,70.25,2,1.75,70.5,1.0
2022-03-03 02:15:00,0.0,1.0,47.77,0.0,1.0,Spring,0.0,3,70.5,2,1.5,70.5,1.0
2022-03-03 02:30:00,0.0,1.0,47.79,0.0,1.0,Spring,0.0,3,70.25,2,1.75,70.5,1.0
2022-03-03 02:45:00,0.0,1.0,47.85,0.0,1.0,Spring,0.0,3,70.25,2,1.75,70.5,1.0
2022-03-03 03:00:00,0.0,1.0,48.78,0.0,1.0,Spring,0.0,3,70.25,3,1.75,70.5,1.0
2022-03-03 03:15:00,0.0,1.0,49.83,0.0,1.0,Spring,0.0,3,70.25,3,1.75,70.5,1.0
2022-03-03 03:30:00,0.0,1.0,50.53,0.0,1.0,Spring,0.0,3,70.25,3,1.75,70.5,1.0
2022-03-03 03:45:00,0.0,1.0,52.74,0.0,1.0,Spring,0.0,3,70.25,3,1.75,70.5,1.0
2022-03-03 04:00:00,0.0,1.0,54.32,0.0,1.0,Spring,0.0,3,70.25,4,1.75,70.5,1.0
2022-03-03 04:15:00,0.0,1.0,55.55,0.0,1.0,Spring,0.0,3,70.25,4,1.75,70.5,1.0
2022-03-03 04:30:00,0.0,1.0,55.79,0.0,1.0,Spring,0.0,3,70.25,4,1.75,70.5,1.0
2022-03-03 04:45:00,0.0,1.0,56.32,0.0,1.0,Spring,0.0,3,70.25,4,1.75,70.5,1.0
2022-03-03 05:00:00,0.0,1.0,56.61,0.0,1.0,Spring,0.0,3,70.25,5,1.75,70.5,1.0
2022-03-03 05:15:00,0.0,1.0,56.6,0.0,1.0,Spring,0.0,3,70.25,5,1.75,70.5,1.0
2022-03-03 05:30:00,0.0,1.0,56.33,0.0,1.0,Spring,0.0,3,70.25,5,1.75,70.5,1.0
2022-03-03 05:45:00,0.0,1.0,55.7,0.0,1.0,Spring,0.0,3,70.25,5,1.75,70.5,1.0
2022-03-03 06:00:00,0.0,1.0,55.47,0.0,1.0,Spring,0.0,3,70.25,6,1.75,70.5,1.0
2022-03-03 06:15:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,3,70.5,6,1.5,70.5,1.0
2022-03-03 06:30:00,0.0,1.0,54.85,0.0,1.0,Spring,0.0,3,70.25,6,1.75,70.5,1.0
2022-03-03 06:45:00,0.0,1.0,55.02,0.0,1.0,Spring,0.0,3,70.25,6,1.75,70.5,1.0
2022-03-03 07:00:00,0.0,1.0,54.82,0.0,1.0,Spring,0.0,3,70.25,7,1.75,70.5,1.0
2022-03-03 07:15:00,0.0,1.0,55.24,0.0,1.0,Spring,0.0,3,70.25,7,1.75,70.5,1.0
2022-03-03 07:30:00,0.0,1.0,55.68,0.0,1.0,Spring,0.0,3,70.25,7,1.75,70.5,1.0
2022-03-03 07:45:00,0.0,1.0,55.47,0.0,1.0,Spring,0.0,3,70.25,7,1.75,70.5,1.0
2022-03-03 08:00:00,0.0,1.0,56.81,0.0,1.0,Spring,0.0,3,70.25,8,1.75,70.5,1.0
2022-03-03 08:15:00,0.0,1.0,59.06,0.0,1.0,Spring,0.0,3,70.25,8,1.75,70.5,1.0
2022-03-03 08:30:00,0.0,1.0,60.23,0.0,1.0,Spring,0.0,3,70.25,8,1.75,70.5,1.0
2022-03-03 08:45:00,0.0,1.0,61.54,0.0,1.0,Spring,0.0,3,70.75,8,1.25,71.0,1.0
2022-03-03 09:00:00,0.0,1.0,62.82,0.0,1.0,Spring,0.0,3,70.25,9,1.75,71.0,1.0
2022-03-03 09:15:00,0.0,1.0,64.44,0.0,1.0,Spring,0.0,3,70.5,9,1.5,71.0,1.0
2022-03-03 09:30:00,0.0,1.0,65.88,0.0,1.0,Spring,0.0,3,70.75,9,1.25,71.0,1.0
2022-03-03 09:45:00,0.0,1.0,64.02,0.0,1.0,Spring,0.0,3,70.75,9,1.25,71.5,1.0
2022-03-03 10:00:00,0.0,1.0,63.31,0.0,1.0,Spring,0.0,3,70.5,10,1.5,71.5,1.0
2022-03-03 10:15:00,0.0,1.0,63.34,0.0,1.0,Spring,0.0,3,71.0,10,1.0,71.5,1.0
2022-03-03 10:30:00,0.0,1.0,63.85,0.0,1.0,Spring,0.0,3,71.0,10,1.0,71.5,1.0
2022-03-03 10:45:00,0.0,1.0,63.7,0.0,1.0,Spring,0.0,3,71.0,10,1.0,72.0,1.0
2022-03-03 11:00:00,0.0,1.0,63.89,0.0,1.0,Spring,0.0,3,71.25,11,0.75,72.0,1.0
2022-03-03 11:15:00,0.0,1.0,63.85,0.0,1.0,Spring,0.0,3,71.25,11,0.75,72.5,1.0
2022-03-03 11:30:00,0.0,1.0,63.71,0.0,1.0,Spring,0.0,3,71.25,11,0.75,72.5,1.0
2022-03-03 11:45:00,0.0,1.0,63.45,0.0,1.0,Spring,0.0,3,71.5,11,0.5,72.5,1.0
2022-03-03 12:00:00,0.0,1.0,63.16,0.0,1.0,Spring,0.0,3,71.5,12,0.5,72.5,1.0
2022-03-03 12:15:00,0.0,1.0,64.49,0.0,1.0,Spring,0.0,3,71.5,12,0.5,72.5,1.0
2022-03-03 12:30:00,0.0,1.0,65.91,0.0,1.0,Spring,0.0,3,71.5,12,0.5,72.5,1.0
2022-03-03 12:45:00,0.0,1.0,64.72,0.0,0.0,Spring,0.0,3,71.25,12,0.75,72.0,1.0
2022-03-03 13:00:00,0.0,1.0,64.08,0.0,0.0,Spring,0.0,3,71.75,13,0.25,72.0,1.0
2022-03-03 13:15:00,0.0,1.0,64.35,0.0,0.0,Spring,0.0,3,71.75,13,0.25,71.5,1.0
2022-03-03 13:30:00,0.0,1.0,65.57,0.0,0.0,Spring,0.0,3,71.0,13,1.0,71.5,1.0
2022-03-03 13:45:00,0.0,1.0,64.26,0.0,0.0,Spring,0.0,3,71.5,13,0.5,71.5,1.0
2022-03-03 14:00:00,0.0,1.0,64.73,0.0,0.0,Spring,0.0,3,71.25,14,0.75,71.5,1.0
2022-03-03 14:15:00,0.0,1.0,62.71,0.0,0.0,Spring,0.0,3,71.25,14,0.75,71.5,1.0
2022-03-03 14:30:00,0.0,1.0,61.69,0.0,0.0,Spring,0.0,3,71.25,14,0.75,71.5,1.0
2022-03-03 14:45:00,0.0,1.0,60.79,0.0,0.0,Spring,0.0,3,71.25,14,0.75,71.5,1.0
2022-03-03 15:00:00,0.0,1.0,59.68,0.0,0.0,Spring,0.0,3,71.25,15,0.75,71.5,1.0
2022-03-03 15:15:00,0.0,1.0,59.68,0.0,0.0,Spring,0.0,3,71.25,15,0.75,71.5,1.0
2022-03-03 15:30:00,0.0,1.0,60.26,0.0,0.0,Spring,0.0,3,71.25,15,0.75,71.5,1.0
2022-03-03 15:45:00,0.0,1.0,60.41,0.0,0.0,Spring,0.0,3,71.0,15,1.0,71.0,1.0
2022-03-03 16:00:00,0.0,1.0,60.47,0.0,0.0,Spring,0.0,3,71.0,16,1.0,71.0,1.0
2022-03-03 16:15:00,0.0,1.0,60.21,0.0,0.0,Spring,0.0,3,71.0,16,1.0,71.5,1.0
2022-03-03 16:30:00,0.0,1.0,59.5,0.0,1.0,Spring,0.0,3,71.25,16,0.75,72.5,1.0
2022-03-03 16:45:00,0.0,1.0,58.81,0.0,1.0,Spring,0.0,3,71.25,16,0.75,72.5,1.0
2022-03-03 17:00:00,0.0,1.0,58.42,0.0,1.0,Spring,0.0,3,71.5,17,0.5,72.5,1.0
2022-03-03 17:15:00,0.0,1.0,58.03,0.0,1.0,Spring,0.0,3,71.5,17,0.5,72.5,1.0
2022-03-03 17:30:00,0.0,1.0,57.53,0.0,1.0,Spring,0.0,3,71.0,17,1.0,72.5,1.0
2022-03-03 17:45:00,0.0,1.0,56.77,0.0,1.0,Spring,0.0,3,71.25,17,0.75,72.5,1.0
2022-03-03 18:00:00,0.0,1.0,56.55,0.0,1.0,Spring,0.0,3,71.5,18,0.5,72.5,1.0
2022-03-03 18:15:00,0.0,1.0,56.41,0.0,1.0,Spring,0.0,3,71.5,18,0.5,72.5,1.0
2022-03-03 18:30:00,0.0,1.0,55.91,0.0,1.0,Spring,0.0,3,71.5,18,0.5,72.5,1.0
2022-03-03 18:45:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,3,71.5,18,0.5,72.0,1.0
2022-03-03 19:00:00,0.0,1.0,53.91,0.0,1.0,Spring,0.0,3,71.25,19,0.75,72.0,1.0
2022-03-03 19:15:00,0.0,1.0,53.43,0.0,1.0,Spring,0.0,3,71.25,19,0.75,72.0,1.0
2022-03-03 19:30:00,0.0,1.0,53.03,0.0,1.0,Spring,0.0,3,71.25,19,0.75,72.0,1.0
2022-03-03 19:45:00,0.0,1.0,52.34,0.0,1.0,Spring,0.0,3,71.0,19,1.0,71.5,1.0
2022-03-03 20:00:00,0.0,1.0,52.02,0.0,1.0,Spring,0.0,3,71.0,20,1.0,71.5,1.0
2022-03-03 20:15:00,0.0,1.0,51.51,0.0,1.0,Spring,0.0,3,71.0,20,1.0,71.5,1.0
2022-03-03 20:30:00,0.0,1.0,51.29,0.0,1.0,Spring,0.0,3,71.0,20,1.0,71.5,1.0
2022-03-03 20:45:00,0.0,1.0,50.92,0.0,1.0,Spring,0.0,3,71.0,20,1.0,71.5,1.0
2022-03-03 21:00:00,0.0,1.0,50.73,0.0,1.0,Spring,0.0,3,70.75,21,1.25,71.5,1.0
2022-03-03 21:15:00,0.0,1.0,50.54,0.0,1.0,Spring,0.0,3,70.75,21,1.25,71.0,1.0
2022-03-03 21:30:00,0.0,1.0,49.95,0.0,1.0,Spring,0.0,3,70.5,21,1.5,71.0,1.0
2022-03-03 21:45:00,0.0,1.0,49.5,0.0,1.0,Spring,0.0,3,70.75,21,1.25,71.0,1.0
2022-03-03 22:00:00,0.0,1.0,49.26,0.0,1.0,Spring,0.0,3,70.5,22,1.5,71.0,1.0
2022-03-03 22:15:00,0.0,1.0,49.02,0.0,1.0,Spring,0.0,3,70.5,22,1.5,71.0,1.0
2022-03-03 22:30:00,0.0,1.0,48.77,0.0,1.0,Spring,0.0,3,70.25,22,1.75,70.5,1.0
2022-03-03 22:45:00,0.0,1.0,47.92,0.0,1.0,Spring,0.0,3,70.25,22,1.75,70.5,1.0
2022-03-03 23:00:00,0.0,1.0,46.9,0.0,1.0,Spring,0.0,3,70.25,23,1.75,70.5,1.0
2022-03-03 23:15:00,0.0,1.0,46.38,0.0,1.0,Spring,0.0,3,70.25,23,1.75,70.5,1.0
2022-03-03 23:30:00,0.0,1.0,44.97,0.0,1.0,Spring,0.0,3,70.25,23,1.75,70.5,1.0
2022-03-03 23:45:00,0.0,1.0,43.65,0.0,1.0,Spring,0.0,3,70.25,23,1.75,70.5,1.0
2022-03-04 00:00:00,0.0,1.0,42.79,0.0,1.0,Spring,0.0,4,70.25,0,1.75,71.0,1.0
2022-03-04 00:15:00,0.0,1.0,42.08,0.0,1.0,Spring,0.0,4,70.5,0,1.5,71.5,1.0
2022-03-04 00:30:00,0.0,1.0,41.38,0.0,1.0,Spring,0.0,4,70.5,0,1.5,71.5,1.0
2022-03-04 00:45:00,0.0,1.0,40.8,0.0,0.0,Spring,0.0,4,71.0,0,1.0,71.5,1.0
2022-03-04 01:00:00,0.0,1.0,40.24,0.0,0.0,Spring,0.0,4,70.75,1,1.25,71.5,1.0
2022-03-04 01:15:00,0.0,1.0,39.7,0.0,0.0,Spring,0.0,4,71.0,1,1.0,71.5,1.0
2022-03-04 01:30:00,0.0,1.0,38.96,0.0,0.0,Spring,0.0,4,71.0,1,1.0,71.5,1.0
2022-03-04 01:45:00,0.0,1.0,38.46,0.0,1.0,Spring,0.0,4,71.0,1,1.0,72.0,1.0
2022-03-04 02:00:00,0.0,1.0,38.08,0.0,1.0,Spring,0.0,4,71.0,2,1.0,72.0,1.0
2022-03-04 02:15:00,0.0,1.0,37.68,0.0,1.0,Spring,0.0,4,71.0,2,1.0,72.0,1.0
2022-03-04 02:30:00,0.0,1.0,37.18,0.0,1.0,Spring,0.0,4,71.25,2,0.75,72.0,1.0
2022-03-04 02:45:00,0.0,1.0,36.66,0.0,1.0,Spring,0.0,4,71.25,2,0.75,72.0,1.0
2022-03-04 03:00:00,0.0,1.0,36.32,0.0,1.0,Spring,0.0,4,71.25,3,0.75,72.0,1.0
2022-03-04 03:15:00,0.0,1.0,36.05,0.0,1.0,Spring,0.0,4,71.25,3,0.75,72.0,1.0
2022-03-04 03:30:00,0.0,1.0,35.53,0.0,1.0,Spring,0.0,4,71.5,3,0.5,72.0,1.0
2022-03-04 03:45:00,0.0,1.0,35.13,0.0,1.0,Spring,0.0,4,71.25,3,0.75,72.0,1.0
2022-03-04 04:00:00,0.0,1.0,34.87,0.0,1.0,Spring,0.0,4,71.5,4,0.5,72.0,1.0
2022-03-04 04:15:00,0.0,1.0,34.79,0.0,1.0,Spring,0.0,4,71.5,4,0.5,72.0,1.0
2022-03-04 04:30:00,0.0,1.0,34.52,0.0,1.0,Spring,0.0,4,71.5,4,0.5,71.5,1.0
2022-03-04 04:45:00,0.0,1.0,34.35,0.0,1.0,Spring,0.0,4,71.75,4,0.25,71.5,1.0
2022-03-04 05:00:00,0.0,1.0,34.43,0.0,1.0,Spring,0.0,4,71.5,5,0.5,71.5,1.0
2022-03-04 05:15:00,0.0,1.0,34.09,0.0,1.0,Spring,0.0,4,71.0,5,1.0,71.5,1.0
2022-03-04 05:30:00,0.0,1.0,34.18,0.0,1.0,Spring,0.0,4,71.5,5,0.5,71.5,1.0
2022-03-04 05:45:00,0.0,1.0,33.9,0.0,1.0,Spring,0.0,4,71.75,5,0.25,71.5,1.0
2022-03-04 06:00:00,0.0,1.0,33.82,0.0,1.0,Spring,0.0,4,71.5,6,0.5,71.5,1.0
2022-03-04 06:15:00,0.0,1.0,33.3,0.0,1.0,Spring,0.0,4,71.5,6,0.5,71.5,1.0
2022-03-04 06:30:00,0.0,1.0,33.07,0.0,1.0,Spring,0.0,4,71.5,6,0.5,71.5,1.0
2022-03-04 06:45:00,0.0,1.0,32.82,0.0,1.0,Spring,0.0,4,71.25,6,0.75,71.5,1.0
2022-03-04 07:00:00,0.0,1.0,32.82,0.0,1.0,Spring,0.0,4,71.5,7,0.5,71.5,1.0
2022-03-04 07:15:00,0.0,1.0,32.56,0.0,1.0,Spring,0.0,4,71.25,7,0.75,71.5,1.0
2022-03-04 07:30:00,0.0,1.0,32.71,0.0,1.0,Spring,0.0,4,71.25,7,0.75,71.5,1.0
2022-03-04 07:45:00,0.0,1.0,33.3,0.0,1.0,Spring,0.0,4,71.5,7,0.5,71.5,1.0
2022-03-04 08:00:00,0.0,1.0,33.91,0.0,1.0,Spring,0.0,4,71.5,8,0.5,71.5,1.0
2022-03-04 08:15:00,0.0,1.0,34.44,0.0,1.0,Spring,0.0,4,71.75,8,0.25,71.5,1.0
2022-03-04 08:30:00,0.0,1.0,34.96,0.0,1.0,Spring,0.0,4,71.0,8,1.0,71.0,1.0
2022-03-04 08:45:00,0.0,1.0,35.64,0.0,1.0,Spring,0.0,4,71.0,8,1.0,70.5,1.0
2022-03-04 09:00:00,0.0,1.0,36.6,0.0,1.0,Spring,0.0,4,71.0,9,1.0,70.0,1.0
2022-03-04 09:15:00,0.0,1.0,38.28,0.0,1.0,Spring,0.0,4,70.75,9,1.25,70.0,1.0
2022-03-04 09:30:00,0.0,1.0,38.59,0.0,1.0,Spring,0.0,4,70.5,9,1.5,70.0,1.0
2022-03-04 09:45:00,0.0,1.0,38.51,0.0,1.0,Spring,0.0,4,70.75,9,1.25,70.0,1.0
2022-03-04 10:00:00,0.0,1.0,40.65,0.0,1.0,Spring,0.0,4,70.25,10,1.75,70.0,1.0
2022-03-04 10:15:00,0.0,1.0,41.41,0.0,1.0,Spring,0.0,4,70.25,10,1.75,70.0,1.0
2022-03-04 10:30:00,0.0,1.0,41.94,0.0,1.0,Spring,0.0,4,70.25,10,1.75,70.0,1.0
2022-03-04 10:45:00,0.0,1.0,43.74,0.0,1.0,Spring,0.0,4,70.25,10,1.75,70.0,1.0
2022-03-04 11:00:00,0.0,1.0,44.96,0.0,1.0,Spring,0.0,4,70.25,11,1.75,70.0,1.0
2022-03-04 11:15:00,0.0,1.0,43.73,0.0,1.0,Spring,0.0,4,70.25,11,1.75,70.0,1.0
2022-03-04 11:30:00,0.0,1.0,44.53,0.0,1.0,Spring,0.0,4,70.25,11,1.75,70.0,1.0
2022-03-04 11:45:00,0.0,1.0,45.64,0.0,1.0,Spring,0.0,4,70.25,11,1.75,70.0,1.0
2022-03-04 12:00:00,0.0,1.0,46.13,0.0,1.0,Spring,0.0,4,70.0,12,2.0,70.0,1.0
2022-03-04 12:15:00,0.0,1.0,47.73,0.0,1.0,Spring,0.0,4,70.25,12,1.75,69.5,1.0
2022-03-04 12:30:00,0.0,1.0,47.58,0.0,0.0,Spring,0.0,4,70.0,12,2.0,69.5,1.0
2022-03-04 12:45:00,0.0,1.0,47.62,0.0,0.0,Spring,0.0,4,70.25,12,1.75,69.0,1.0
2022-03-04 13:00:00,0.0,1.0,48.38,0.0,0.0,Spring,0.0,4,69.75,13,2.25,69.0,1.0
2022-03-04 13:15:00,0.0,1.0,48.96,0.0,0.0,Spring,0.0,4,70.0,13,2.0,69.0,1.0
2022-03-04 13:30:00,0.0,1.0,48.6,0.0,0.0,Spring,0.0,4,70.0,13,2.0,69.0,1.0
2022-03-04 13:45:00,0.0,1.0,48.19,0.0,0.0,Spring,0.0,4,70.0,13,2.0,69.5,1.0
2022-03-04 14:00:00,0.0,1.0,50.24,0.0,0.0,Spring,0.0,4,70.0,14,2.0,69.5,1.0
2022-03-04 14:15:00,0.0,1.0,49.51,0.0,0.0,Spring,0.0,4,70.0,14,2.0,69.5,1.0
2022-03-04 14:30:00,0.0,1.0,49.21,0.0,0.0,Spring,0.0,4,70.0,14,2.0,69.5,1.0
2022-03-04 14:45:00,0.0,1.0,50.22,0.0,0.0,Spring,0.0,4,70.0,14,2.0,69.5,1.0
2022-03-04 15:00:00,0.0,1.0,50.95,0.0,0.0,Spring,0.0,4,70.0,15,2.0,69.5,1.0
2022-03-04 15:15:00,0.0,1.0,51.8,0.0,0.0,Spring,0.0,4,70.0,15,2.0,69.5,1.0
2022-03-04 15:30:00,0.0,1.0,52.16,0.0,0.0,Spring,0.0,4,70.0,15,2.0,69.5,1.0
2022-03-04 15:45:00,0.0,1.0,51.92,0.0,0.0,Spring,0.0,4,70.0,15,2.0,69.5,1.0
2022-03-04 16:00:00,0.0,1.0,52.08,0.0,0.0,Spring,0.0,4,69.75,16,2.25,69.5,1.0
2022-03-04 16:15:00,0.0,1.0,51.88,0.0,0.0,Spring,0.0,4,70.0,16,2.0,69.5,1.0
2022-03-04 16:30:00,0.0,1.0,51.88,0.0,1.0,Spring,0.0,4,70.0,16,2.0,70.0,1.0
2022-03-04 16:45:00,0.0,1.0,51.25,0.0,1.0,Spring,0.0,4,70.0,16,2.0,70.5,1.0
2022-03-04 17:00:00,0.0,1.0,51.08,0.0,1.0,Spring,0.0,4,70.25,17,1.75,70.5,1.0
2022-03-04 17:15:00,0.0,1.0,50.85,0.0,1.0,Spring,0.0,4,69.75,17,2.25,70.5,1.0
2022-03-04 17:30:00,0.0,1.0,50.47,0.0,1.0,Spring,0.0,4,70.25,17,1.75,70.5,1.0
2022-03-04 17:45:00,0.0,1.0,50.09,0.0,1.0,Spring,0.0,4,70.25,17,1.75,70.5,1.0
2022-03-04 18:00:00,0.0,1.0,49.84,0.0,1.0,Spring,0.0,4,70.25,18,1.75,70.5,1.0
2022-03-04 18:15:00,0.0,1.0,49.23,0.0,1.0,Spring,0.0,4,70.25,18,1.75,70.5,1.0
2022-03-04 18:30:00,0.0,1.0,49.06,0.0,1.0,Spring,0.0,4,70.25,18,1.75,70.5,1.0
2022-03-04 18:45:00,0.0,1.0,48.56,0.0,1.0,Spring,0.0,4,70.25,18,1.75,70.5,1.0
2022-03-04 19:00:00,0.0,1.0,48.07,0.0,1.0,Spring,0.0,4,70.25,19,1.75,70.5,1.0
2022-03-04 19:15:00,0.0,1.0,47.66,0.0,1.0,Spring,0.0,4,70.25,19,1.75,70.5,1.0
2022-03-04 19:30:00,0.0,1.0,47.49,0.0,1.0,Spring,0.0,4,70.25,19,1.75,70.5,1.0
2022-03-04 19:45:00,0.0,1.0,46.88,0.0,1.0,Spring,0.0,4,70.25,19,1.75,70.5,1.0
2022-03-04 20:00:00,0.0,1.0,45.94,0.0,1.0,Spring,0.0,4,70.25,20,1.75,70.5,1.0
2022-03-04 20:15:00,0.0,1.0,45.12,0.0,1.0,Spring,0.0,4,70.25,20,1.75,70.5,1.0
2022-03-04 20:30:00,0.0,1.0,44.58,0.0,1.0,Spring,0.0,4,70.25,20,1.75,70.5,1.0
2022-03-04 20:45:00,0.0,1.0,44.14,0.0,1.0,Spring,0.0,4,70.75,20,1.25,71.0,1.0
2022-03-04 21:00:00,0.0,1.0,43.73,0.0,1.0,Spring,0.0,4,70.5,21,1.5,71.5,1.0
2022-03-04 21:15:00,0.0,1.0,43.42,0.0,1.0,Spring,0.0,4,70.75,21,1.25,71.5,1.0
2022-03-04 21:30:00,0.0,1.0,43.31,0.0,1.0,Spring,0.0,4,71.0,21,1.0,71.5,1.0
2022-03-04 21:45:00,0.0,1.0,43.12,0.0,1.0,Spring,0.0,4,71.0,21,1.0,71.5,1.0
2022-03-04 22:00:00,0.0,1.0,43.26,0.0,1.0,Spring,0.0,4,71.0,22,1.0,71.5,1.0
2022-03-04 22:15:00,0.0,1.0,42.72,0.0,1.0,Spring,0.0,4,71.25,22,0.75,72.0,1.0
2022-03-04 22:30:00,0.0,1.0,42.26,0.0,1.0,Spring,0.0,4,71.25,22,0.75,72.0,1.0
2022-03-04 22:45:00,0.0,1.0,41.75,0.0,1.0,Spring,0.0,4,71.5,22,0.5,72.0,1.0
2022-03-04 23:00:00,0.0,1.0,41.45,0.0,1.0,Spring,0.0,4,71.5,23,0.5,72.0,1.0
2022-03-04 23:15:00,0.0,1.0,41.28,0.0,1.0,Spring,0.0,4,71.75,23,0.25,72.0,1.0
2022-03-04 23:30:00,0.0,1.0,41.26,0.0,1.0,Spring,0.0,4,71.75,23,0.25,72.0,1.0
2022-03-04 23:45:00,0.0,1.0,41.35,0.0,1.0,Spring,0.0,4,71.75,23,0.25,72.0,1.0
2022-03-05 00:00:00,0.0,1.0,41.16,0.0,1.0,Spring,0.0,5,71.75,0,0.25,72.0,1.0
2022-03-05 00:15:00,0.0,1.0,41.0,0.0,1.0,Spring,0.0,5,71.75,0,0.25,72.0,1.0
2022-03-05 00:30:00,0.0,1.0,41.02,0.0,1.0,Spring,0.0,5,72.0,0,0.0,72.0,1.0
2022-03-05 00:45:00,0.0,1.0,40.94,0.0,1.0,Spring,0.0,5,71.5,0,0.5,72.0,1.0
2022-03-05 01:00:00,0.0,1.0,40.86,0.0,1.0,Spring,0.0,5,72.0,1,0.0,72.0,1.0
2022-03-05 01:15:00,0.0,1.0,40.94,0.0,1.0,Spring,0.0,5,72.0,1,0.0,72.0,1.0
2022-03-05 01:30:00,0.0,1.0,40.92,0.0,1.0,Spring,0.0,5,72.0,1,0.0,72.0,1.0
2022-03-05 01:45:00,0.0,1.0,40.82,0.0,1.0,Spring,0.0,5,72.0,1,0.0,72.0,1.0
2022-03-05 02:00:00,0.0,1.0,40.73,0.0,1.0,Spring,0.0,5,72.0,2,0.0,72.0,1.0
2022-03-05 02:15:00,0.0,1.0,40.51,0.0,1.0,Spring,0.0,5,72.0,2,0.0,72.0,1.0
2022-03-05 02:30:00,0.0,1.0,40.24,0.0,1.0,Spring,0.0,5,72.0,2,0.0,72.0,1.0
2022-03-05 02:45:00,0.0,1.0,40.21,0.0,1.0,Spring,0.0,5,72.0,2,0.0,72.0,1.0
2022-03-05 03:00:00,0.0,1.0,40.13,0.0,1.0,Spring,0.0,5,72.0,3,0.0,72.0,1.0
2022-03-05 03:15:00,0.0,1.0,40.12,0.0,1.0,Spring,0.0,5,72.0,3,0.0,72.0,1.0
2022-03-05 03:30:00,0.0,1.0,39.93,0.0,1.0,Spring,0.0,5,72.25,3,0.25,72.0,1.0
2022-03-05 03:45:00,0.0,1.0,39.74,0.0,1.0,Spring,0.0,5,72.0,3,0.0,72.0,1.0
2022-03-05 04:00:00,0.0,1.0,39.45,0.0,1.0,Spring,0.0,5,72.0,4,0.0,72.0,1.0
2022-03-05 04:15:00,0.0,1.0,39.27,0.0,1.0,Spring,0.0,5,72.0,4,0.0,72.0,1.0
2022-03-05 04:30:00,0.0,1.0,39.34,0.0,1.0,Spring,0.0,5,72.0,4,0.0,72.0,1.0
2022-03-05 04:45:00,0.0,1.0,39.34,0.0,1.0,Spring,0.0,5,72.0,4,0.0,72.0,1.0
2022-03-05 05:00:00,0.0,1.0,39.27,0.0,1.0,Spring,0.0,5,72.5,5,0.5,72.0,1.0
2022-03-05 05:15:00,0.0,1.0,39.29,0.0,1.0,Spring,0.0,5,72.0,5,0.0,72.0,1.0
2022-03-05 05:30:00,0.0,1.0,39.2,0.0,1.0,Spring,0.0,5,72.25,5,0.25,72.0,1.0
2022-03-05 05:45:00,0.0,1.0,38.76,0.0,1.0,Spring,0.0,5,72.0,5,0.0,72.0,1.0
2022-03-05 06:00:00,0.0,1.0,38.5,0.0,1.0,Spring,0.0,5,72.25,6,0.25,72.0,1.0
2022-03-05 06:15:00,0.0,1.0,38.49,0.0,1.0,Spring,0.0,5,72.0,6,0.0,72.0,1.0
2022-03-05 06:30:00,0.0,1.0,38.47,0.0,1.0,Spring,0.0,5,72.25,6,0.25,72.0,1.0
2022-03-05 06:45:00,0.0,1.0,38.52,0.0,1.0,Spring,0.0,5,72.25,6,0.25,72.0,1.0
2022-03-05 07:00:00,0.0,1.0,38.71,0.0,1.0,Spring,0.0,5,72.25,7,0.25,72.0,1.0
2022-03-05 07:15:00,0.0,1.0,39.16,0.0,1.0,Spring,0.0,5,72.25,7,0.25,72.0,1.0
2022-03-05 07:30:00,0.0,1.0,39.78,0.0,1.0,Spring,0.0,5,72.25,7,0.25,72.0,1.0
2022-03-05 07:45:00,0.0,1.0,41.37,0.0,1.0,Spring,0.0,5,72.25,7,0.25,72.0,1.0
2022-03-05 08:00:00,0.0,1.0,42.05,0.0,1.0,Spring,0.0,5,72.5,8,0.5,72.0,1.0
2022-03-05 08:15:00,0.0,1.0,42.08,0.0,1.0,Spring,0.0,5,72.0,8,0.0,72.0,1.0
2022-03-05 08:30:00,0.0,1.0,43.24,0.0,1.0,Spring,0.0,5,72.25,8,0.25,72.0,1.0
2022-03-05 08:45:00,0.0,1.0,44.52,0.0,1.0,Spring,0.0,5,72.5,8,0.5,72.0,1.0
2022-03-05 09:00:00,0.0,1.0,45.9,0.0,1.0,Spring,0.0,5,72.5,9,0.5,72.0,1.0
2022-03-05 09:15:00,0.0,1.0,47.77,0.0,1.0,Spring,0.0,5,72.75,9,0.75,72.0,1.0
2022-03-05 09:30:00,0.0,1.0,49.32,0.0,1.0,Spring,0.0,5,72.5,9,0.5,72.5,1.0
2022-03-05 09:45:00,0.0,1.0,50.68,0.0,1.0,Spring,0.0,5,72.25,9,0.25,72.0,1.0
2022-03-05 10:00:00,0.0,1.0,52.07,0.0,1.0,Spring,0.0,5,72.5,10,0.5,71.5,1.0
2022-03-05 10:15:00,0.0,1.0,52.74,0.0,1.0,Spring,0.0,5,72.25,10,0.25,71.5,1.0
2022-03-05 10:30:00,0.0,1.0,54.44,0.0,1.0,Spring,0.0,5,72.0,10,0.0,71.0,1.0
2022-03-05 10:45:00,0.0,1.0,56.19,0.0,1.0,Spring,0.0,5,71.75,10,0.25,71.0,1.0
2022-03-05 11:00:00,0.0,1.0,57.88,0.0,1.0,Spring,0.0,5,71.5,11,0.5,70.5,1.0
2022-03-05 11:15:00,0.0,1.0,57.95,0.0,1.0,Spring,0.0,5,71.5,11,0.5,71.0,1.0
2022-03-05 11:30:00,0.0,1.0,59.31,0.0,1.0,Spring,0.0,5,71.5,11,0.5,71.0,1.0
2022-03-05 11:45:00,0.0,1.0,60.18,0.0,1.0,Spring,0.0,5,71.25,11,0.75,71.0,1.0
2022-03-05 12:00:00,0.0,1.0,61.25,0.0,1.0,Spring,0.0,5,71.25,12,0.75,71.0,1.0
2022-03-05 12:15:00,0.0,1.0,62.14,0.0,1.0,Spring,0.0,5,71.5,12,0.5,71.0,1.0
2022-03-05 12:30:00,0.0,1.0,62.92,0.0,1.0,Spring,0.0,5,71.0,12,1.0,71.0,1.0
2022-03-05 12:45:00,0.0,1.0,63.5,0.0,1.0,Spring,0.0,5,71.25,12,0.75,71.0,1.0
2022-03-05 13:00:00,0.0,1.0,62.76,0.0,1.0,Spring,0.0,5,71.25,13,0.75,71.5,1.0
2022-03-05 13:15:00,0.0,1.0,62.8,0.0,1.0,Spring,0.0,5,71.25,13,0.75,71.5,1.0
2022-03-05 13:30:00,0.0,1.0,64.13,0.0,1.0,Spring,0.0,5,71.5,13,0.5,71.5,1.0
2022-03-05 13:45:00,0.0,1.0,64.59,0.0,1.0,Spring,0.0,5,71.5,13,0.5,71.5,1.0
2022-03-05 14:00:00,0.0,1.0,63.85,0.0,1.0,Spring,0.0,5,71.5,14,0.5,71.5,1.0
2022-03-05 14:15:00,0.0,1.0,64.33,0.0,1.0,Spring,0.0,5,71.5,14,0.5,72.0,1.0
2022-03-05 14:30:00,0.0,1.0,63.01,0.0,1.0,Spring,0.0,5,71.5,14,0.5,72.0,1.0
2022-03-05 14:45:00,0.0,1.0,64.54,0.0,1.0,Spring,0.0,5,71.5,14,0.5,72.0,1.0
2022-03-05 15:00:00,0.0,1.0,64.62,0.0,1.0,Spring,0.0,5,71.75,15,0.25,72.0,1.0
2022-03-05 15:15:00,0.0,1.0,65.24,0.0,1.0,Spring,0.0,5,71.75,15,0.25,72.0,1.0
2022-03-05 15:30:00,0.0,1.0,64.9,0.0,1.0,Spring,0.0,5,71.75,15,0.25,72.0,1.0
2022-03-05 15:45:00,0.0,1.0,62.99,0.0,1.0,Spring,0.0,5,72.0,15,0.0,72.0,1.0
2022-03-05 16:00:00,0.0,1.0,64.0,0.0,1.0,Spring,0.0,5,72.0,16,0.0,72.5,1.0
2022-03-05 16:15:00,0.0,1.0,64.18,0.0,1.0,Spring,0.0,5,72.0,16,0.0,72.5,1.0
2022-03-05 16:30:00,0.0,1.0,64.08,0.0,1.0,Spring,0.0,5,72.0,16,0.0,72.5,1.0
2022-03-05 16:45:00,0.0,1.0,63.51,0.0,1.0,Spring,0.0,5,72.0,16,0.0,72.5,1.0
2022-03-05 17:00:00,0.0,1.0,63.2,0.0,1.0,Spring,0.0,5,72.25,17,0.25,72.5,1.0
2022-03-05 17:15:00,0.0,1.0,63.02,0.0,1.0,Spring,0.0,5,72.0,17,0.0,72.5,1.0
2022-03-05 17:30:00,0.0,1.0,62.63,0.0,1.0,Spring,0.0,5,72.0,17,0.0,72.5,1.0
2022-03-05 17:45:00,0.0,1.0,62.25,0.0,1.0,Spring,0.0,5,72.0,17,0.0,72.5,1.0
2022-03-05 18:00:00,0.0,1.0,61.74,0.0,1.0,Spring,0.0,5,72.0,18,0.0,72.5,1.0
2022-03-05 18:15:00,0.0,1.0,61.26,0.0,1.0,Spring,0.0,5,72.0,18,0.0,72.5,1.0
2022-03-05 18:30:00,0.0,1.0,60.55,0.0,1.0,Spring,0.0,5,72.0,18,0.0,72.5,1.0
2022-03-05 18:45:00,0.0,1.0,60.02,0.0,1.0,Spring,0.0,5,72.0,18,0.0,72.5,1.0
2022-03-05 19:00:00,0.0,1.0,59.5,0.0,1.0,Spring,0.0,5,72.0,19,0.0,72.5,1.0
2022-03-05 19:15:00,0.0,1.0,58.86,0.0,1.0,Spring,0.0,5,72.0,19,0.0,72.5,1.0
2022-03-05 19:30:00,0.0,1.0,58.29,0.0,1.0,Spring,0.0,5,72.0,19,0.0,72.5,1.0
2022-03-05 19:45:00,0.0,1.0,57.91,0.0,1.0,Spring,0.0,5,72.0,19,0.0,72.5,1.0
2022-03-05 20:00:00,0.0,1.0,57.57,0.0,1.0,Spring,0.0,5,72.0,20,0.0,72.5,1.0
2022-03-05 20:15:00,0.0,1.0,57.21,0.0,1.0,Spring,0.0,5,72.25,20,0.25,72.5,1.0
2022-03-05 20:30:00,0.0,1.0,57.3,0.0,1.0,Spring,0.0,5,72.0,20,0.0,72.5,1.0
2022-03-05 20:45:00,0.0,1.0,57.06,0.0,1.0,Spring,0.0,5,72.0,20,0.0,72.5,1.0
2022-03-05 21:00:00,0.0,1.0,57.03,0.0,1.0,Spring,0.0,5,72.0,21,0.0,72.5,1.0
2022-03-05 21:15:00,0.0,1.0,57.05,0.0,1.0,Spring,0.0,5,72.0,21,0.0,72.5,1.0
2022-03-05 21:30:00,0.0,1.0,57.11,0.0,1.0,Spring,0.0,5,72.0,21,0.0,72.5,1.0
2022-03-05 21:45:00,0.0,1.0,57.01,0.0,1.0,Spring,0.0,5,72.0,21,0.0,72.0,1.0
2022-03-05 22:00:00,0.0,1.0,57.22,0.0,1.0,Spring,0.0,5,72.0,22,0.0,72.0,1.0
2022-03-05 22:15:00,0.0,1.0,57.32,0.0,1.0,Spring,0.0,5,72.0,22,0.0,72.0,1.0
2022-03-05 22:30:00,0.0,1.0,57.47,0.0,1.0,Spring,0.0,5,72.0,22,0.0,72.0,1.0
2022-03-05 22:45:00,0.0,1.0,57.85,0.0,1.0,Spring,0.0,5,72.0,22,0.0,72.0,1.0
2022-03-05 23:00:00,0.0,1.0,58.14,0.0,1.0,Spring,0.0,5,72.0,23,0.0,72.5,1.0
2022-03-05 23:15:00,0.0,1.0,58.48,0.0,1.0,Spring,0.0,5,72.0,23,0.0,72.5,1.0
2022-03-05 23:30:00,0.0,1.0,58.76,0.0,1.0,Spring,0.0,5,72.0,23,0.0,72.5,1.0
2022-03-05 23:45:00,0.0,1.0,58.49,0.0,1.0,Spring,0.0,5,72.0,23,0.0,72.0,1.0
2022-03-06 00:00:00,0.0,1.0,58.24,0.0,1.0,Spring,0.0,6,71.75,0,0.25,72.5,1.0
2022-03-06 00:15:00,0.0,1.0,58.12,0.0,1.0,Spring,0.0,6,72.0,0,0.0,72.5,1.0
2022-03-06 00:30:00,0.0,1.0,58.14,0.0,1.0,Spring,0.0,6,72.0,0,0.0,72.0,1.0
2022-03-06 00:45:00,0.0,1.0,58.31,0.0,1.0,Spring,0.0,6,72.0,0,0.0,72.0,1.0
2022-03-06 01:00:00,0.0,1.0,58.56,0.0,1.0,Spring,0.0,6,72.0,1,0.0,72.0,1.0
2022-03-06 01:15:00,0.0,1.0,59.31,0.0,1.0,Spring,0.0,6,72.0,1,0.0,72.5,1.0
2022-03-06 01:30:00,0.0,1.0,60.49,0.0,1.0,Spring,0.0,6,72.0,1,0.0,72.5,1.0
2022-03-06 01:45:00,0.0,1.0,61.44,0.0,1.0,Spring,0.0,6,72.0,1,0.0,72.5,1.0
2022-03-06 02:00:00,0.0,1.0,61.95,0.0,1.0,Spring,0.0,6,72.0,2,0.0,72.5,1.0
2022-03-06 02:15:00,0.0,1.0,61.83,0.0,1.0,Spring,0.0,6,72.0,2,0.0,72.5,1.0
2022-03-06 02:30:00,0.0,1.0,62.0,0.0,1.0,Spring,0.0,6,72.0,2,0.0,72.5,1.0
2022-03-06 02:45:00,0.0,1.0,62.05,0.0,1.0,Spring,0.0,6,72.0,2,0.0,72.5,1.0
2022-03-06 03:00:00,0.0,1.0,62.26,0.0,1.0,Spring,0.0,6,72.0,3,0.0,72.5,1.0
2022-03-06 03:15:00,0.0,1.0,62.17,0.0,1.0,Spring,0.0,6,72.25,3,0.25,72.5,1.0
2022-03-06 03:30:00,0.0,1.0,61.98,0.0,1.0,Spring,0.0,6,72.0,3,0.0,72.5,1.0
2022-03-06 03:45:00,0.0,1.0,61.93,0.0,1.0,Spring,0.0,6,72.0,3,0.0,72.5,1.0
2022-03-06 04:00:00,0.0,1.0,61.85,0.0,1.0,Spring,0.0,6,72.0,4,0.0,72.5,1.0
2022-03-06 04:15:00,0.0,1.0,62.16,0.0,1.0,Spring,0.0,6,72.0,4,0.0,72.5,1.0
2022-03-06 04:30:00,0.0,1.0,62.45,0.0,1.0,Spring,0.0,6,72.75,4,0.75,72.5,1.0
2022-03-06 04:45:00,0.0,1.0,63.12,0.0,1.0,Spring,0.0,6,72.0,4,0.0,73.0,1.0
2022-03-06 05:00:00,0.0,1.0,63.69,0.0,1.0,Spring,0.0,6,72.25,5,0.25,73.0,1.0
2022-03-06 05:15:00,0.0,1.0,63.7,0.0,1.0,Spring,0.0,6,72.25,5,0.25,73.0,1.0
2022-03-06 05:30:00,0.0,1.0,63.62,0.0,1.0,Spring,0.0,6,72.25,5,0.25,73.0,1.0
2022-03-06 05:45:00,0.0,1.0,63.58,0.0,1.0,Spring,0.0,6,72.25,5,0.25,73.0,1.0
2022-03-06 06:00:00,0.0,1.0,63.27,0.0,1.0,Spring,0.0,6,72.25,6,0.25,73.0,1.0
2022-03-06 06:15:00,0.0,1.0,63.34,0.0,1.0,Spring,0.0,6,72.5,6,0.5,73.0,1.0
2022-03-06 06:30:00,0.0,1.0,63.41,0.0,1.0,Spring,0.0,6,72.25,6,0.25,73.0,1.0
2022-03-06 06:45:00,0.0,1.0,62.98,0.0,1.0,Spring,0.0,6,72.5,6,0.5,73.0,1.0
2022-03-06 07:00:00,0.0,1.0,62.82,0.0,1.0,Spring,0.0,6,72.5,7,0.5,73.0,1.0
2022-03-06 07:15:00,0.0,1.0,62.84,0.0,1.0,Spring,0.0,6,72.5,7,0.5,73.0,1.0
2022-03-06 07:30:00,0.0,1.0,62.99,0.0,1.0,Spring,0.0,6,72.75,7,0.75,73.0,1.0
2022-03-06 07:45:00,0.0,1.0,63.26,0.0,1.0,Spring,0.0,6,72.25,7,0.25,73.0,1.0
2022-03-06 08:00:00,0.0,1.0,63.87,0.0,1.0,Spring,0.0,6,72.5,8,0.5,73.0,1.0
2022-03-06 08:15:00,0.0,1.0,64.47,0.0,1.0,Spring,0.0,6,72.5,8,0.5,73.0,1.0
2022-03-06 08:30:00,0.0,1.0,65.0,0.0,1.0,Spring,0.0,6,72.0,8,0.0,73.5,1.0
2022-03-06 08:45:00,0.0,1.0,65.64,0.0,1.0,Spring,0.0,6,72.75,8,0.75,73.5,1.0
2022-03-06 09:00:00,0.0,1.0,66.27,0.0,1.0,Spring,0.0,6,72.75,9,0.75,73.5,1.0
2022-03-06 09:15:00,0.0,1.0,66.87,0.0,1.0,Spring,0.0,6,72.75,9,0.75,73.5,1.0
2022-03-06 09:30:00,0.0,1.0,67.65,0.0,1.0,Spring,0.0,6,72.75,9,0.75,73.5,1.0
2022-03-06 09:45:00,0.0,1.0,68.2,0.0,1.0,Spring,0.0,6,72.75,9,0.75,73.5,1.0
2022-03-06 10:00:00,0.0,1.0,68.68,0.0,1.0,Spring,0.0,6,72.75,10,0.75,73.5,1.0
2022-03-06 10:15:00,0.0,1.0,69.44,0.0,1.0,Spring,0.0,6,72.75,10,0.75,73.5,1.0
2022-03-06 10:30:00,0.0,1.0,70.05,0.0,1.0,Spring,0.0,6,72.75,10,0.75,74.0,1.0
2022-03-06 10:45:00,0.0,1.0,71.54,0.0,1.0,Spring,0.0,6,72.75,10,0.75,74.0,1.0
2022-03-06 11:00:00,0.0,1.0,71.77,0.0,1.0,Spring,0.0,6,72.75,11,0.75,74.0,1.0
2022-03-06 11:15:00,0.0,1.0,72.44,0.0,1.0,Spring,0.0,6,73.0,11,1.0,74.0,1.0
2022-03-06 11:30:00,0.0,1.0,73.15,0.0,1.0,Spring,0.0,6,73.0,11,1.0,74.0,1.0
2022-03-06 11:45:00,0.0,1.0,74.18,0.0,1.0,Spring,0.0,6,73.25,11,1.25,74.0,1.0
2022-03-06 12:00:00,0.0,1.0,74.05,2.83,1.0,Spring,11.2,6,73.75,12,1.75,74.5,0.0
2022-03-06 12:15:00,0.0,1.0,73.76,2.47,1.0,Spring,24.0,6,72.75,12,0.75,74.5,0.0
2022-03-06 12:30:00,0.0,1.0,73.63,4.04,1.0,Spring,34.0,6,73.25,12,1.25,74.5,0.0
2022-03-06 12:45:00,0.0,1.0,73.95,4.63,1.0,Spring,50.8,6,72.75,12,0.75,68.0,0.0
2022-03-06 13:00:00,0.0,1.0,73.95,5.31,0.0,Spring,48.8,6,72.75,13,0.75,64.5,0.0
2022-03-06 13:15:00,0.0,1.0,74.03,5.79,1.0,Spring,56.4,6,72.5,13,0.5,61.0,0.0
2022-03-06 13:30:00,4.0,1.0,74.22,5.79,1.0,Spring,58.0,6,72.0,13,0.0,60.5,0.0
2022-03-06 13:45:00,8.8,1.0,74.51,5.71,0.0,Spring,58.0,6,71.75,13,0.25,60.5,0.0
2022-03-06 14:00:00,0.0,1.0,75.11,5.71,0.0,Spring,57.2,6,71.75,14,0.25,60.5,0.0
2022-03-06 14:15:00,0.0,1.0,75.14,5.63,0.0,Spring,56.8,6,71.5,14,0.5,60.5,0.0
2022-03-06 14:30:00,0.0,1.0,76.18,5.35,0.0,Spring,55.6,6,71.25,14,0.75,61.0,0.0
2022-03-06 14:45:00,0.0,1.0,76.81,4.75,1.0,Spring,50.0,6,71.5,14,0.5,63.5,0.0
2022-03-06 15:00:00,7.2,1.0,76.95,4.48,1.0,Spring,47.6,6,71.5,15,0.5,65.5,0.0
2022-03-06 15:15:00,0.0,1.0,76.95,4.48,1.0,Spring,44.8,6,72.0,15,0.0,67.0,0.0
2022-03-06 15:30:00,0.0,1.0,77.48,4.48,1.0,Spring,44.8,6,72.0,15,0.0,67.0,0.0
2022-03-06 15:45:00,0.0,1.0,77.32,4.48,1.0,Spring,44.8,6,72.0,15,0.0,67.0,0.0
2022-03-06 16:00:00,0.0,1.0,77.14,4.48,1.0,Spring,44.8,6,72.0,16,0.0,67.5,0.0
2022-03-06 16:15:00,0.0,1.0,76.95,4.48,1.0,Spring,44.8,6,72.0,16,0.0,67.5,0.0
2022-03-06 16:30:00,0.0,1.0,77.09,4.48,1.0,Spring,44.8,6,72.5,16,0.5,67.5,0.0
2022-03-06 16:45:00,0.0,1.0,76.81,4.48,1.0,Spring,44.8,6,72.0,16,0.0,67.0,0.0
2022-03-06 17:00:00,0.0,1.0,76.57,4.48,1.0,Spring,44.8,6,72.0,17,0.0,67.5,0.0
2022-03-06 17:15:00,0.0,1.0,76.36,4.48,1.0,Spring,44.8,6,72.0,17,0.0,67.0,0.0
2022-03-06 17:30:00,0.0,1.0,76.01,4.48,1.0,Spring,44.8,6,72.0,17,0.0,67.5,0.0
2022-03-06 17:45:00,0.0,1.0,75.67,4.48,1.0,Spring,44.8,6,72.0,17,0.0,67.0,0.0
2022-03-06 18:00:00,0.0,1.0,75.28,4.48,1.0,Spring,44.8,6,72.0,18,0.0,67.0,0.0
2022-03-06 18:15:00,0.0,1.0,74.9,4.48,1.0,Spring,44.8,6,72.0,18,0.0,67.0,0.0
2022-03-06 18:30:00,0.0,1.0,74.29,4.48,1.0,Spring,44.8,6,72.0,18,0.0,67.0,0.0
2022-03-06 18:45:00,0.0,1.0,74.07,4.48,1.0,Spring,44.8,6,72.0,18,0.0,67.0,0.0
2022-03-06 19:00:00,0.0,1.0,73.59,4.48,1.0,Spring,44.8,6,72.0,19,0.0,67.0,0.0
2022-03-06 19:15:00,0.0,1.0,73.17,4.48,1.0,Spring,44.8,6,72.0,19,0.0,67.0,0.0
2022-03-06 19:30:00,0.0,1.0,72.71,4.48,1.0,Spring,44.8,6,72.25,19,0.25,67.0,0.0
2022-03-06 19:45:00,0.0,1.0,72.31,4.48,1.0,Spring,44.8,6,71.75,19,0.25,67.0,0.0
2022-03-06 20:00:00,0.0,1.0,71.96,4.48,1.0,Spring,44.8,6,72.0,20,0.0,67.0,0.0
2022-03-06 20:15:00,0.0,1.0,71.65,4.48,1.0,Spring,44.8,6,72.0,20,0.0,67.0,0.0
2022-03-06 20:30:00,0.0,1.0,71.5,4.48,1.0,Spring,44.8,6,72.0,20,0.0,67.0,0.0
2022-03-06 20:45:00,0.0,1.0,71.43,4.48,1.0,Spring,44.8,6,72.0,20,0.0,67.0,0.0
2022-03-06 21:00:00,0.0,1.0,71.02,4.48,1.0,Spring,44.8,6,72.0,21,0.0,67.0,0.0
2022-03-06 21:15:00,0.0,1.0,70.83,4.48,1.0,Spring,44.8,6,72.0,21,0.0,67.0,0.0
2022-03-06 21:30:00,0.0,1.0,70.56,4.48,1.0,Spring,44.8,6,72.0,21,0.0,66.5,0.0
2022-03-06 21:45:00,0.0,1.0,70.26,4.48,1.0,Spring,44.8,6,72.0,21,0.0,66.5,0.0
2022-03-06 22:00:00,0.0,1.0,69.92,4.48,1.0,Spring,44.8,6,72.0,22,0.0,66.5,0.0
2022-03-06 22:15:00,0.0,1.0,69.72,4.48,1.0,Spring,44.8,6,71.75,22,0.25,66.5,0.0
2022-03-06 22:30:00,0.0,1.0,69.49,4.48,0.0,Spring,44.8,6,71.5,22,0.5,66.0,0.0
2022-03-06 22:45:00,0.0,1.0,68.93,4.43,0.0,Spring,44.4,6,71.5,22,0.5,66.0,0.0
2022-03-06 23:00:00,0.0,1.0,68.42,4.31,1.0,Spring,43.2,6,71.75,23,0.25,67.0,0.0
2022-03-06 23:15:00,0.0,1.0,67.99,4.31,1.0,Spring,43.2,6,71.5,23,0.5,67.5,0.0
2022-03-06 23:30:00,0.0,1.0,67.92,4.11,1.0,Spring,43.2,6,71.25,23,0.75,67.5,0.0
2022-03-06 23:45:00,0.0,1.0,67.48,4.11,1.0,Spring,41.2,6,71.75,23,0.25,69.5,0.0
2022-03-14 00:00:00,0.0,1.0,40.54,0.0,1.0,Spring,0.0,0,72.0,0,0.0,71.5,1.0
2022-03-14 00:15:00,0.0,1.0,40.33,0.0,1.0,Spring,0.0,0,72.0,0,0.0,71.5,1.0
2022-03-14 00:30:00,0.0,1.0,40.09,0.0,1.0,Spring,0.0,0,72.25,0,0.25,71.5,1.0
2022-03-14 00:45:00,0.0,1.0,39.85,0.0,1.0,Spring,0.0,0,71.75,0,0.25,71.5,1.0
2022-03-14 01:00:00,0.0,1.0,39.6,0.0,1.0,Spring,0.0,0,72.0,1,0.0,71.5,1.0
2022-03-14 01:15:00,0.0,1.0,39.25,0.0,1.0,Spring,0.0,0,72.5,1,0.5,71.0,1.0
2022-03-14 01:30:00,0.0,1.0,38.86,0.0,1.0,Spring,0.0,0,71.75,1,0.25,71.0,1.0
2022-03-14 01:45:00,0.0,1.0,38.68,0.0,1.0,Spring,0.0,0,72.0,1,0.0,71.0,1.0
2022-03-14 02:00:00,0.0,1.0,38.35,0.0,1.0,Spring,0.0,0,72.0,2,0.0,71.0,1.0
2022-03-14 02:15:00,0.0,1.0,37.68,0.0,1.0,Spring,0.0,0,72.0,2,0.0,71.0,1.0
2022-03-14 02:30:00,0.0,1.0,37.35,0.0,1.0,Spring,0.0,0,72.0,2,0.0,71.0,1.0
2022-03-14 02:45:00,0.0,1.0,37.62,0.0,1.0,Spring,0.0,0,72.0,2,0.0,71.0,1.0
2022-03-14 03:00:00,0.0,1.0,37.04,0.0,1.0,Spring,0.0,0,72.0,3,0.0,71.0,1.0
2022-03-14 03:15:00,0.0,1.0,36.77,0.0,1.0,Spring,0.0,0,72.0,3,0.0,71.0,1.0
2022-03-14 03:30:00,0.0,1.0,36.53,0.0,1.0,Spring,0.0,0,72.0,3,0.0,71.0,1.0
2022-03-14 03:45:00,0.0,1.0,36.17,0.0,1.0,Spring,0.0,0,72.0,3,0.0,71.0,1.0
2022-03-14 04:00:00,0.0,1.0,36.35,0.0,1.0,Spring,0.0,0,71.75,4,0.25,71.0,1.0
2022-03-14 04:15:00,0.0,1.0,35.67,0.0,1.0,Spring,0.0,0,72.0,4,0.0,71.0,1.0
2022-03-14 04:30:00,0.0,1.0,35.71,0.0,1.0,Spring,0.0,0,71.75,4,0.25,71.0,1.0
2022-03-14 04:45:00,0.0,1.0,35.8,0.0,1.0,Spring,0.0,0,72.0,4,0.0,71.0,1.0
2022-03-14 05:00:00,0.0,1.0,35.94,0.0,1.0,Spring,0.0,0,72.0,5,0.0,71.0,1.0
2022-03-14 05:15:00,0.0,1.0,36.58,0.0,1.0,Spring,0.0,0,72.0,5,0.0,71.0,1.0
2022-03-14 05:30:00,0.0,1.0,36.93,0.0,1.0,Spring,0.0,0,72.0,5,0.0,71.0,1.0
2022-03-14 05:45:00,0.0,1.0,36.36,0.0,1.0,Spring,0.0,0,72.0,5,0.0,71.0,1.0
2022-03-14 06:00:00,0.0,1.0,36.96,0.0,1.0,Spring,0.0,0,71.75,6,0.25,71.0,1.0
2022-03-14 06:15:00,0.0,1.0,36.55,0.0,1.0,Spring,0.0,0,72.0,6,0.0,71.0,1.0
2022-03-14 06:30:00,0.0,1.0,35.8,0.0,1.0,Spring,0.0,0,71.75,6,0.25,71.0,1.0
2022-03-14 06:45:00,0.0,1.0,34.98,0.0,1.0,Spring,0.0,0,71.75,6,0.25,71.0,1.0
2022-03-14 07:00:00,0.0,1.0,33.99,0.0,1.0,Spring,0.0,0,71.75,7,0.25,71.0,1.0
2022-03-14 07:15:00,0.0,1.0,33.42,0.0,1.0,Spring,0.0,0,71.75,7,0.25,71.0,1.0
2022-03-14 07:30:00,0.0,1.0,33.38,0.0,1.0,Spring,0.0,0,71.75,7,0.25,71.0,1.0
2022-03-14 07:45:00,0.0,1.0,33.6,0.0,1.0,Spring,0.0,0,71.75,7,0.25,71.0,1.0
2022-03-14 08:00:00,0.0,1.0,34.42,0.0,1.0,Spring,0.0,0,72.0,8,0.0,71.0,1.0
2022-03-14 08:15:00,0.0,1.0,35.17,0.0,1.0,Spring,0.0,0,71.5,8,0.5,71.0,1.0
2022-03-14 08:30:00,0.0,1.0,35.78,0.0,1.0,Spring,0.0,0,71.75,8,0.25,71.0,1.0
2022-03-14 08:45:00,0.0,1.0,36.64,0.0,1.0,Spring,0.0,0,71.75,8,0.25,71.0,1.0
2022-03-14 09:00:00,0.0,1.0,38.97,0.0,1.0,Spring,0.0,0,72.0,9,0.0,71.0,1.0
2022-03-14 09:15:00,0.0,1.0,41.03,0.0,1.0,Spring,0.0,0,71.75,9,0.25,71.0,1.0
2022-03-14 09:30:00,0.0,1.0,43.1,0.0,1.0,Spring,0.0,0,72.0,9,0.0,71.0,1.0
2022-03-14 09:45:00,0.0,1.0,45.06,0.0,1.0,Spring,0.0,0,72.0,9,0.0,71.0,1.0
2022-03-14 10:00:00,0.0,1.0,46.97,0.0,1.0,Spring,0.0,0,72.0,10,0.0,71.5,1.0
2022-03-14 10:15:00,0.0,1.0,48.96,0.0,1.0,Spring,0.0,0,72.0,10,0.0,71.5,1.0
2022-03-14 10:30:00,0.0,1.0,50.98,0.0,1.0,Spring,0.0,0,72.0,10,0.0,71.5,1.0
2022-03-14 10:45:00,0.0,1.0,53.15,0.0,1.0,Spring,0.0,0,72.0,10,0.0,71.0,1.0
2022-03-14 11:00:00,0.0,1.0,55.22,0.0,1.0,Spring,0.0,0,72.0,11,0.0,71.0,1.0
2022-03-14 11:15:00,0.0,1.0,55.67,0.0,1.0,Spring,0.0,0,71.75,11,0.25,70.5,1.0
2022-03-14 11:30:00,0.0,1.0,57.93,0.0,1.0,Spring,0.0,0,71.75,11,0.25,70.5,1.0
2022-03-14 11:45:00,0.0,1.0,59.06,0.0,1.0,Spring,0.0,0,71.75,11,0.25,70.5,1.0
2022-03-14 12:00:00,0.0,1.0,59.84,0.0,1.0,Spring,0.0,0,71.25,12,0.75,70.5,1.0
2022-03-14 12:15:00,0.0,1.0,60.28,0.0,1.0,Spring,0.0,0,71.5,12,0.5,70.5,1.0
2022-03-14 12:30:00,0.0,1.0,59.84,0.0,1.0,Spring,0.0,0,71.5,12,0.5,71.0,1.0
2022-03-14 12:45:00,0.0,1.0,60.67,0.0,1.0,Spring,0.0,0,71.25,12,0.75,71.0,1.0
2022-03-14 13:00:00,0.0,1.0,62.11,0.0,1.0,Spring,0.0,0,71.5,13,0.5,71.0,1.0
2022-03-14 13:15:00,0.0,1.0,61.93,0.0,1.0,Spring,0.0,0,71.5,13,0.5,71.0,1.0
2022-03-14 13:30:00,0.0,1.0,62.05,0.0,1.0,Spring,0.0,0,71.25,13,0.75,71.0,1.0
2022-03-14 13:45:00,0.0,1.0,62.41,0.0,1.0,Spring,0.0,0,71.5,13,0.5,71.5,1.0
2022-03-14 14:00:00,0.0,1.0,62.54,0.0,1.0,Spring,0.0,0,71.5,14,0.5,71.5,1.0
2022-03-14 14:15:00,0.0,1.0,63.18,0.0,1.0,Spring,0.0,0,71.5,14,0.5,71.5,1.0
2022-03-14 14:30:00,0.0,1.0,63.09,0.0,1.0,Spring,0.0,0,71.5,14,0.5,71.5,1.0
2022-03-14 14:45:00,0.0,1.0,62.2,0.0,1.0,Spring,0.0,0,71.5,14,0.5,71.5,1.0
2022-03-14 15:00:00,0.0,1.0,62.53,0.0,1.0,Spring,0.0,0,71.5,15,0.5,71.5,1.0
