Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-03-14 15:15:00,0.0,1.0,62.5,0.0,1.0,Spring,0.0,0,71.5,15,0.5,71.5,1.0
2022-03-14 15:30:00,0.0,1.0,62.63,0.0,1.0,Spring,0.0,0,71.75,15,0.25,72.0,1.0
2022-03-14 15:45:00,0.0,1.0,62.38,0.0,1.0,Spring,0.0,0,72.0,15,0.0,72.0,1.0
2022-03-14 16:00:00,0.0,1.0,62.43,0.0,1.0,Spring,0.0,0,71.5,16,0.5,72.0,1.0
2022-03-14 16:15:00,0.0,1.0,62.22,0.0,1.0,Spring,0.0,0,72.0,16,0.0,72.0,1.0
2022-03-14 16:30:00,0.0,1.0,62.0,0.0,1.0,Spring,0.0,0,71.25,16,0.75,72.0,1.0
2022-03-14 16:45:00,0.0,1.0,62.15,0.0,1.0,Spring,0.0,0,71.75,16,0.25,72.0,1.0
2022-03-14 17:00:00,0.0,1.0,61.96,0.0,0.0,Spring,0.0,0,71.75,17,0.25,71.0,1.0
2022-03-14 17:15:00,0.0,1.0,61.64,0.0,0.0,Spring,0.0,0,71.75,17,0.25,71.0,1.0
2022-03-14 17:30:00,0.0,1.0,61.33,0.0,0.0,Spring,0.0,0,71.75,17,0.25,71.0,1.0
2022-03-14 17:45:00,0.0,1.0,60.65,0.0,0.0,Spring,0.0,0,71.5,17,0.5,71.0,1.0
2022-03-14 18:00:00,0.0,1.0,60.28,0.0,0.0,Spring,0.0,0,71.5,18,0.5,71.0,1.0
2022-03-14 18:15:00,0.0,1.0,60.0,0.0,0.0,Spring,0.0,0,71.5,18,0.5,71.0,1.0
2022-03-14 18:30:00,0.0,1.0,59.59,0.0,0.0,Spring,0.0,0,71.5,18,0.5,71.0,1.0
2022-03-14 18:45:00,0.0,1.0,59.22,0.0,0.0,Spring,0.0,0,71.5,18,0.5,71.0,1.0
2022-03-14 19:00:00,0.0,1.0,58.64,0.0,0.0,Spring,0.0,0,71.5,19,0.5,71.0,1.0
2022-03-14 19:15:00,0.0,1.0,58.01,0.0,0.0,Spring,0.0,0,71.25,19,0.75,71.0,1.0
2022-03-14 19:30:00,0.0,1.0,57.28,0.0,0.0,Spring,0.0,0,71.0,19,1.0,71.0,1.0
2022-03-14 19:45:00,0.0,1.0,56.55,0.0,0.0,Spring,0.0,0,71.25,19,0.75,70.5,1.0
2022-03-14 20:00:00,0.0,1.0,55.8,0.0,1.0,Spring,0.0,0,71.25,20,0.75,71.5,1.0
2022-03-14 20:15:00,0.0,1.0,55.24,0.0,1.0,Spring,0.0,0,71.25,20,0.75,71.5,1.0
2022-03-14 20:30:00,0.0,1.0,54.64,0.0,1.0,Spring,0.0,0,71.0,20,1.0,71.5,1.0
2022-03-14 20:45:00,0.0,1.0,54.08,0.0,1.0,Spring,0.0,0,71.25,20,0.75,71.5,1.0
2022-03-14 21:00:00,0.0,1.0,53.62,0.0,1.0,Spring,0.0,0,71.25,21,0.75,71.5,1.0
2022-03-14 21:15:00,0.0,1.0,53.28,0.0,1.0,Spring,0.0,0,71.25,21,0.75,71.0,1.0
2022-03-14 21:30:00,0.0,1.0,52.82,0.0,0.0,Spring,0.0,0,71.25,21,0.75,70.5,1.0
2022-03-14 21:45:00,0.0,1.0,52.53,0.0,0.0,Spring,0.0,0,71.25,21,0.75,70.5,1.0
2022-03-14 22:00:00,0.0,1.0,52.09,0.0,0.0,Spring,0.0,0,71.0,22,1.0,70.0,1.0
2022-03-14 22:15:00,0.0,1.0,51.74,0.0,0.0,Spring,0.0,0,71.0,22,1.0,70.0,1.0
2022-03-14 22:30:00,0.0,1.0,51.51,0.0,1.0,Spring,0.0,0,71.0,22,1.0,70.5,1.0
2022-03-14 22:45:00,0.0,1.0,50.83,0.0,1.0,Spring,0.0,0,71.0,22,1.0,71.0,1.0
2022-03-14 23:00:00,0.0,1.0,50.44,0.0,1.0,Spring,0.0,0,71.0,23,1.0,71.0,1.0
2022-03-14 23:15:00,0.0,1.0,50.02,0.0,1.0,Spring,0.0,0,71.0,23,1.0,71.0,1.0
2022-03-14 23:30:00,0.0,1.0,49.82,0.0,0.0,Spring,0.0,0,71.0,23,1.0,70.0,1.0
2022-03-14 23:45:00,0.0,1.0,49.26,0.0,0.0,Spring,0.0,0,70.75,23,1.25,70.0,1.0
2022-03-15 00:00:00,0.0,1.0,48.79,0.0,0.0,Spring,0.0,1,71.0,0,1.0,69.5,1.0
2022-03-15 00:15:00,0.8,1.0,48.33,0.0,1.0,Spring,0.0,1,70.25,0,1.75,70.5,1.0
2022-03-15 00:30:00,0.8,1.0,47.8,0.0,1.0,Spring,0.0,1,70.5,0,1.5,70.5,1.0
2022-03-15 00:45:00,0.0,1.0,47.22,0.0,1.0,Spring,0.0,1,70.5,0,1.5,70.5,1.0
2022-03-15 01:00:00,0.0,1.0,46.95,0.0,1.0,Spring,0.0,1,70.5,1,1.5,70.5,1.0
2022-03-15 01:15:00,0.0,1.0,46.52,0.0,1.0,Spring,0.0,1,70.25,1,1.75,70.5,1.0
2022-03-15 01:30:00,0.0,1.0,46.06,0.0,1.0,Spring,0.0,1,70.5,1,1.5,70.5,1.0
2022-03-15 01:45:00,0.0,1.0,45.64,0.0,1.0,Spring,0.0,1,70.5,1,1.5,70.5,1.0
2022-03-15 02:00:00,0.0,1.0,45.52,0.0,1.0,Spring,0.0,1,70.75,2,1.25,71.0,1.0
2022-03-15 02:15:00,0.0,1.0,45.37,0.0,1.0,Spring,0.0,1,70.75,2,1.25,71.0,1.0
2022-03-15 02:30:00,0.0,1.0,45.16,0.0,1.0,Spring,0.0,1,71.0,2,1.0,71.5,1.0
2022-03-15 02:45:00,0.0,1.0,44.95,0.0,1.0,Spring,0.0,1,71.0,2,1.0,71.5,1.0
2022-03-15 03:00:00,0.0,1.0,44.84,0.0,1.0,Spring,0.0,1,71.0,3,1.0,72.0,1.0
2022-03-15 03:15:00,0.0,1.0,44.96,0.0,1.0,Spring,0.0,1,71.25,3,0.75,72.0,1.0
2022-03-15 03:30:00,0.0,1.0,44.94,0.0,1.0,Spring,0.0,1,71.5,3,0.5,72.0,1.0
2022-03-15 03:45:00,0.0,1.0,44.82,0.0,1.0,Spring,0.0,1,71.5,3,0.5,72.0,1.0
2022-03-15 04:00:00,0.0,1.0,44.33,0.0,1.0,Spring,0.0,1,71.5,4,0.5,72.0,1.0
2022-03-15 04:15:00,0.0,1.0,44.0,0.0,1.0,Spring,0.0,1,71.75,4,0.25,72.0,1.0
2022-03-15 04:30:00,0.0,1.0,43.95,0.0,1.0,Spring,0.0,1,72.0,4,0.0,72.0,1.0
2022-03-15 04:45:00,0.0,1.0,44.14,0.0,1.0,Spring,0.0,1,72.0,4,0.0,72.0,1.0
2022-03-15 05:00:00,0.0,1.0,44.14,0.0,1.0,Spring,0.0,1,72.0,5,0.0,72.0,1.0
2022-03-15 05:15:00,0.0,1.0,44.0,0.0,1.0,Spring,0.0,1,72.0,5,0.0,72.0,1.0
2022-03-15 05:30:00,0.0,1.0,44.26,0.0,1.0,Spring,0.0,1,72.0,5,0.0,72.0,1.0
2022-03-15 05:45:00,0.0,1.0,44.26,0.0,1.0,Spring,0.0,1,72.0,5,0.0,72.0,1.0
2022-03-15 06:00:00,0.0,1.0,43.75,0.0,1.0,Spring,0.0,1,72.0,6,0.0,72.0,1.0
2022-03-15 06:15:00,0.0,1.0,43.27,0.0,1.0,Spring,0.0,1,72.0,6,0.0,72.0,1.0
2022-03-15 06:30:00,0.0,1.0,43.31,0.0,1.0,Spring,0.0,1,72.0,6,0.0,72.0,1.0
2022-03-15 06:45:00,0.0,1.0,43.27,0.0,1.0,Spring,0.0,1,72.0,6,0.0,72.0,1.0
2022-03-15 07:00:00,0.0,1.0,43.23,0.0,1.0,Spring,0.0,1,72.25,7,0.25,72.0,1.0
2022-03-15 07:15:00,0.0,1.0,43.15,0.0,1.0,Spring,0.0,1,72.0,7,0.0,72.0,1.0
2022-03-15 07:30:00,0.0,1.0,43.15,0.0,1.0,Spring,0.0,1,72.0,7,0.0,72.0,1.0
2022-03-15 07:45:00,0.0,1.0,43.34,0.0,1.0,Spring,0.0,1,72.0,7,0.0,72.0,1.0
2022-03-15 08:00:00,0.0,1.0,43.06,0.0,1.0,Spring,0.0,1,72.0,8,0.0,72.0,1.0
2022-03-15 08:15:00,0.0,1.0,43.31,0.0,1.0,Spring,0.0,1,72.0,8,0.0,72.0,1.0
2022-03-15 08:30:00,0.0,1.0,44.33,0.0,1.0,Spring,0.0,1,72.0,8,0.0,72.0,1.0
2022-03-15 08:45:00,0.0,1.0,45.49,0.0,1.0,Spring,0.0,1,72.25,8,0.25,72.0,1.0
2022-03-15 09:00:00,0.0,1.0,47.12,0.0,1.0,Spring,0.0,1,72.25,9,0.25,72.5,1.0
2022-03-15 09:15:00,0.0,1.0,49.64,0.0,1.0,Spring,0.0,1,72.25,9,0.25,72.5,1.0
2022-03-15 09:30:00,0.0,1.0,51.94,0.0,1.0,Spring,0.0,1,72.25,9,0.25,72.5,1.0
2022-03-15 09:45:00,0.0,1.0,53.82,0.0,1.0,Spring,0.0,1,72.25,9,0.25,72.0,1.0
2022-03-15 10:00:00,0.0,1.0,55.72,0.0,1.0,Spring,0.0,1,72.0,10,0.0,71.5,1.0
2022-03-15 10:15:00,0.0,1.0,57.76,0.0,1.0,Spring,0.0,1,72.0,10,0.0,71.0,1.0
2022-03-15 10:30:00,0.0,1.0,59.53,0.0,1.0,Spring,0.0,1,71.75,10,0.25,71.0,1.0
2022-03-15 10:45:00,0.0,1.0,60.9,0.0,1.0,Spring,0.0,1,71.75,10,0.25,71.0,1.0
2022-03-15 11:00:00,0.0,1.0,62.19,0.0,1.0,Spring,0.0,1,71.5,11,0.5,71.0,1.0
2022-03-15 11:15:00,0.0,1.0,63.77,0.0,1.0,Spring,0.0,1,71.75,11,0.25,71.0,1.0
2022-03-15 11:30:00,0.0,1.0,64.42,0.0,1.0,Spring,0.0,1,71.25,11,0.75,71.5,1.0
2022-03-15 11:45:00,0.0,1.0,65.55,0.0,1.0,Spring,0.0,1,71.25,11,0.75,71.5,1.0
2022-03-15 12:00:00,0.0,1.0,66.65,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.5,1.0
2022-03-15 12:15:00,0.0,1.0,67.14,0.0,1.0,Spring,0.0,1,71.25,12,0.75,71.5,1.0
2022-03-15 12:30:00,0.0,1.0,68.27,0.0,1.0,Spring,0.0,1,71.0,12,1.0,71.5,1.0
2022-03-15 12:45:00,0.0,1.0,69.34,0.0,1.0,Spring,0.0,1,71.5,12,0.5,72.0,1.0
2022-03-15 13:00:00,0.0,1.0,68.84,0.0,1.0,Spring,0.0,1,71.5,13,0.5,72.0,1.0
2022-03-15 13:15:00,0.0,1.0,69.71,0.0,1.0,Spring,0.0,1,71.5,13,0.5,72.0,1.0
2022-03-15 13:30:00,0.0,1.0,70.61,0.0,0.0,Spring,0.0,1,71.75,13,0.25,71.0,1.0
2022-03-15 13:45:00,0.0,1.0,70.1,0.0,0.0,Spring,0.0,1,71.75,13,0.25,71.0,1.0
2022-03-15 14:00:00,0.0,1.0,71.31,0.0,0.0,Spring,0.0,1,71.75,14,0.25,71.0,1.0
2022-03-15 14:15:00,0.0,1.0,70.35,0.0,0.0,Spring,0.0,1,71.5,14,0.5,71.0,1.0
2022-03-15 14:30:00,0.0,1.0,70.56,0.0,0.0,Spring,0.0,1,71.5,14,0.5,71.0,1.0
2022-03-15 14:45:00,0.0,1.0,70.6,0.0,0.0,Spring,0.0,1,71.5,14,0.5,71.0,1.0
2022-03-15 15:00:00,0.0,1.0,71.16,0.0,0.0,Spring,0.0,1,71.5,15,0.5,71.0,1.0
2022-03-15 15:15:00,0.0,1.0,71.23,0.0,0.0,Spring,0.0,1,71.25,15,0.75,71.5,1.0
2022-03-15 15:30:00,0.0,1.0,71.18,0.0,0.0,Spring,0.0,1,71.5,15,0.5,72.0,1.0
2022-03-15 15:45:00,0.0,1.0,71.18,0.0,1.0,Spring,0.0,1,71.25,15,0.75,72.5,1.0
2022-03-15 16:00:00,0.0,1.0,70.9,0.0,1.0,Spring,0.0,1,71.75,16,0.25,73.0,1.0
2022-03-15 16:15:00,0.0,1.0,71.06,0.0,0.0,Spring,0.0,1,71.75,16,0.25,72.0,1.0
2022-03-15 16:30:00,0.0,1.0,70.74,0.0,0.0,Spring,0.0,1,71.5,16,0.5,71.5,1.0
2022-03-15 16:45:00,0.0,1.0,70.75,0.0,0.0,Spring,0.0,1,71.75,16,0.25,71.5,1.0
2022-03-15 17:00:00,0.0,1.0,71.18,0.0,0.0,Spring,0.0,1,71.5,17,0.5,71.5,1.0
2022-03-15 17:15:00,0.0,1.0,70.94,0.0,0.0,Spring,0.0,1,71.5,17,0.5,71.5,1.0
2022-03-15 17:30:00,0.0,1.0,69.81,0.0,0.0,Spring,0.0,1,71.5,17,0.5,71.5,1.0
2022-03-15 17:45:00,0.0,1.0,69.56,0.0,0.0,Spring,0.0,1,71.5,17,0.5,71.5,1.0
2022-03-15 18:00:00,0.0,1.0,69.42,0.0,0.0,Spring,0.0,1,71.5,18,0.5,71.5,1.0
2022-03-15 18:15:00,0.0,1.0,68.89,0.0,0.0,Spring,0.0,1,71.5,18,0.5,71.5,1.0
2022-03-15 18:30:00,0.0,1.0,68.28,0.0,0.0,Spring,0.0,1,71.25,18,0.75,71.5,1.0
2022-03-15 18:45:00,0.0,1.0,67.75,0.0,1.0,Spring,0.0,1,71.5,18,0.5,72.5,1.0
2022-03-15 19:00:00,0.0,1.0,67.21,0.0,1.0,Spring,0.0,1,71.75,19,0.25,73.0,1.0
2022-03-15 19:15:00,0.0,1.0,66.39,0.0,1.0,Spring,0.0,1,71.75,19,0.25,73.0,1.0
2022-03-15 19:30:00,0.0,1.0,65.64,0.0,1.0,Spring,0.0,1,72.0,19,0.0,73.0,1.0
2022-03-15 19:45:00,0.0,1.0,64.86,0.0,1.0,Spring,0.0,1,71.75,19,0.25,73.0,1.0
2022-03-15 20:00:00,0.0,1.0,64.26,0.0,0.0,Spring,0.0,1,71.25,20,0.75,72.0,1.0
2022-03-15 20:15:00,0.0,1.0,63.87,0.0,0.0,Spring,0.0,1,71.75,20,0.25,71.5,1.0
2022-03-15 20:30:00,0.0,1.0,63.34,0.0,0.0,Spring,0.0,1,71.5,20,0.5,71.5,1.0
2022-03-15 20:45:00,0.0,1.0,62.46,0.0,0.0,Spring,0.0,1,71.5,20,0.5,71.0,1.0
2022-03-15 21:00:00,0.0,1.0,62.11,0.0,1.0,Spring,0.0,1,71.5,21,0.5,72.5,1.0
2022-03-15 21:15:00,0.0,1.0,61.81,0.0,1.0,Spring,0.0,1,71.5,21,0.5,72.5,1.0
2022-03-15 21:30:00,0.0,1.0,61.35,0.0,1.0,Spring,0.0,1,71.5,21,0.5,72.5,1.0
2022-03-15 21:45:00,0.0,1.0,61.1,0.0,1.0,Spring,0.0,1,71.5,21,0.5,72.5,1.0
2022-03-15 22:00:00,0.0,1.0,60.59,0.0,1.0,Spring,0.0,1,71.5,22,0.5,72.5,1.0
2022-03-15 22:15:00,0.0,1.0,60.28,0.0,1.0,Spring,0.0,1,71.75,22,0.25,72.5,1.0
2022-03-15 22:30:00,0.0,1.0,59.92,0.0,1.0,Spring,0.0,1,71.5,22,0.5,72.5,1.0
2022-03-15 22:45:00,0.0,1.0,59.84,0.0,1.0,Spring,0.0,1,71.5,22,0.5,72.5,1.0
2022-03-15 23:00:00,0.0,1.0,59.97,0.0,1.0,Spring,0.0,1,71.5,23,0.5,72.5,1.0
2022-03-15 23:15:00,0.0,1.0,59.91,0.0,1.0,Spring,0.0,1,71.5,23,0.5,72.5,1.0
2022-03-15 23:30:00,0.0,1.0,59.9,0.0,1.0,Spring,0.0,1,71.75,23,0.25,72.5,1.0
2022-03-15 23:45:00,0.0,1.0,59.62,0.0,1.0,Spring,0.0,1,71.75,23,0.25,72.5,1.0
2022-03-16 00:00:00,0.0,1.0,59.36,0.0,1.0,Spring,0.0,2,71.5,0,0.5,72.5,1.0
2022-03-16 00:15:00,0.0,1.0,59.02,0.0,1.0,Spring,0.0,2,71.5,0,0.5,72.0,1.0
2022-03-16 00:30:00,0.0,1.0,58.54,0.0,1.0,Spring,0.0,2,71.5,0,0.5,72.0,1.0
2022-03-16 00:45:00,0.0,1.0,58.08,0.0,1.0,Spring,0.0,2,71.5,0,0.5,72.5,1.0
2022-03-16 01:00:00,0.0,1.0,57.72,0.0,1.0,Spring,0.0,2,71.5,1,0.5,72.0,1.0
2022-03-16 01:15:00,0.0,1.0,57.49,0.0,1.0,Spring,0.0,2,71.5,1,0.5,72.0,1.0
2022-03-16 01:30:00,0.0,1.0,57.1,0.0,1.0,Spring,0.0,2,71.5,1,0.5,72.0,1.0
2022-03-16 01:45:00,0.0,1.0,56.79,0.0,1.0,Spring,0.0,2,71.5,1,0.5,72.0,1.0
2022-03-16 02:00:00,0.0,1.0,56.23,0.0,1.0,Spring,0.0,2,71.25,2,0.75,72.0,1.0
2022-03-16 02:15:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,2,71.25,2,0.75,72.0,1.0
2022-03-16 02:30:00,0.0,1.0,55.55,0.0,1.0,Spring,0.0,2,71.25,2,0.75,72.0,1.0
2022-03-16 02:45:00,0.0,1.0,55.09,0.0,1.0,Spring,0.0,2,71.25,2,0.75,72.0,1.0
2022-03-16 03:00:00,0.0,1.0,55.06,0.0,1.0,Spring,0.0,2,71.0,3,1.0,72.0,1.0
2022-03-16 03:15:00,0.0,1.0,54.73,0.0,1.0,Spring,0.0,2,71.0,3,1.0,71.5,1.0
2022-03-16 03:30:00,0.0,1.0,54.63,0.0,1.0,Spring,0.0,2,71.25,3,0.75,71.5,1.0
2022-03-16 03:45:00,0.0,1.0,54.61,0.0,1.0,Spring,0.0,2,71.25,3,0.75,71.5,1.0
2022-03-16 04:00:00,0.0,1.0,54.2,0.0,1.0,Spring,0.0,2,71.5,4,0.5,71.5,1.0
2022-03-16 04:15:00,0.0,1.0,52.65,0.0,1.0,Spring,0.0,2,71.0,4,1.0,71.5,1.0
2022-03-16 04:30:00,0.0,1.0,52.41,0.0,1.0,Spring,0.0,2,71.0,4,1.0,71.5,1.0
2022-03-16 04:45:00,0.0,1.0,52.82,0.0,1.0,Spring,0.0,2,71.0,4,1.0,71.5,1.0
2022-03-16 05:00:00,0.0,1.0,52.41,0.0,1.0,Spring,0.0,2,71.0,5,1.0,71.5,1.0
2022-03-16 05:15:00,0.0,1.0,51.97,0.0,1.0,Spring,0.0,2,71.0,5,1.0,71.5,1.0
2022-03-16 05:30:00,0.0,1.0,52.06,0.0,1.0,Spring,0.0,2,71.0,5,1.0,71.5,1.0
2022-03-16 05:45:00,0.0,1.0,52.42,0.0,1.0,Spring,0.0,2,70.75,5,1.25,71.0,1.0
2022-03-16 06:00:00,0.0,1.0,51.58,0.0,1.0,Spring,0.0,2,71.0,6,1.0,71.0,1.0
2022-03-16 06:15:00,0.0,1.0,50.83,0.0,1.0,Spring,0.0,2,71.0,6,1.0,71.0,1.0
2022-03-16 06:30:00,0.0,1.0,49.55,0.0,1.0,Spring,0.0,2,70.75,6,1.25,71.0,1.0
2022-03-16 06:45:00,0.0,1.0,49.78,0.0,1.0,Spring,0.0,2,70.75,6,1.25,71.0,1.0
2022-03-16 07:00:00,0.0,1.0,49.86,0.0,1.0,Spring,0.0,2,70.75,7,1.25,71.0,1.0
2022-03-16 07:15:00,0.0,1.0,49.82,0.0,1.0,Spring,0.0,2,71.0,7,1.0,71.0,1.0
2022-03-16 07:30:00,0.0,1.0,49.09,0.0,1.0,Spring,0.0,2,70.75,7,1.25,71.0,1.0
2022-03-16 07:45:00,0.0,1.0,49.13,0.0,1.0,Spring,0.0,2,70.25,7,1.75,71.0,1.0
2022-03-16 08:00:00,0.0,1.0,49.37,0.0,1.0,Spring,0.0,2,70.5,8,1.5,71.0,1.0
2022-03-16 08:15:00,0.0,1.0,49.95,0.0,1.0,Spring,0.0,2,70.5,8,1.5,71.0,1.0
2022-03-16 08:30:00,0.0,1.0,50.31,0.0,1.0,Spring,0.0,2,70.5,8,1.5,71.0,1.0
2022-03-16 08:45:00,0.0,1.0,50.6,0.0,1.0,Spring,0.0,2,70.5,8,1.5,71.0,1.0
2022-03-16 09:00:00,0.0,1.0,51.46,0.0,1.0,Spring,0.0,2,70.5,9,1.5,71.0,1.0
2022-03-16 09:15:00,0.0,1.0,52.56,0.0,0.0,Spring,0.0,2,70.5,9,1.5,70.0,1.0
2022-03-16 09:30:00,0.0,1.0,53.5,0.0,0.0,Spring,0.0,2,70.25,9,1.75,69.5,1.0
2022-03-16 09:45:00,0.0,1.0,54.19,0.0,0.0,Spring,0.0,2,70.25,9,1.75,69.5,1.0
2022-03-16 10:00:00,0.0,1.0,55.08,0.0,0.0,Spring,0.0,2,70.25,10,1.75,70.0,1.0
2022-03-16 10:15:00,0.0,1.0,56.19,0.0,0.0,Spring,0.0,2,70.25,10,1.75,70.0,1.0
2022-03-16 10:30:00,0.0,1.0,57.93,0.0,0.0,Spring,0.0,2,70.25,10,1.75,69.5,1.0
2022-03-16 10:45:00,0.0,1.0,59.09,0.0,0.0,Spring,0.0,2,70.25,10,1.75,70.0,1.0
2022-03-16 11:00:00,0.8,1.0,59.71,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-16 11:15:00,0.8,1.0,60.37,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-16 11:30:00,0.8,1.0,61.52,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-16 11:45:00,0.8,1.0,64.17,0.0,0.0,Spring,0.0,2,70.25,11,1.75,70.0,1.0
2022-03-16 12:00:00,0.0,1.0,65.2,0.0,0.0,Spring,0.0,2,70.25,12,1.75,70.5,1.0
2022-03-16 12:15:00,0.0,1.0,67.49,0.0,0.0,Spring,0.0,2,70.5,12,1.5,70.5,1.0
2022-03-16 12:30:00,0.0,1.0,68.05,0.0,0.0,Spring,0.0,2,70.5,12,1.5,70.5,1.0
2022-03-16 12:45:00,0.0,1.0,69.85,0.0,0.0,Spring,0.0,2,70.75,12,1.25,71.0,1.0
2022-03-16 13:00:00,0.0,1.0,71.83,0.0,0.0,Spring,0.0,2,70.75,13,1.25,71.5,1.0
2022-03-16 13:15:00,0.0,1.0,72.28,0.0,0.0,Spring,0.0,2,71.0,13,1.0,71.0,1.0
2022-03-16 13:30:00,0.0,1.0,71.65,0.0,0.0,Spring,0.0,2,71.0,13,1.0,71.0,1.0
2022-03-16 13:45:00,0.0,1.0,72.13,0.0,0.0,Spring,0.0,2,71.0,13,1.0,71.0,1.0
2022-03-16 14:00:00,0.0,1.0,71.55,0.0,0.0,Spring,0.0,2,71.0,14,1.0,71.0,1.0
2022-03-16 14:15:00,0.0,1.0,72.09,0.0,1.0,Spring,0.0,2,71.0,14,1.0,72.0,1.0
2022-03-16 14:30:00,0.0,1.0,71.47,0.0,1.0,Spring,0.0,2,71.0,14,1.0,72.5,1.0
2022-03-16 14:45:00,0.0,1.0,72.09,0.0,1.0,Spring,0.0,2,71.25,14,0.75,73.0,1.0
2022-03-16 15:00:00,0.0,1.0,70.57,0.0,0.0,Spring,0.0,2,71.0,15,1.0,72.0,1.0
2022-03-16 15:15:00,0.0,1.0,71.11,0.0,0.0,Spring,0.0,2,71.0,15,1.0,72.0,1.0
2022-03-16 15:30:00,0.0,1.0,71.83,0.0,0.0,Spring,0.0,2,71.25,15,0.75,71.5,1.0
2022-03-16 15:45:00,0.0,1.0,71.58,0.0,0.0,Spring,0.0,2,71.5,15,0.5,72.0,1.0
2022-03-16 16:00:00,0.0,1.0,70.99,0.0,0.0,Spring,0.0,2,71.0,16,1.0,72.0,1.0
2022-03-16 16:15:00,0.0,1.0,71.14,0.0,1.0,Spring,0.0,2,71.0,16,1.0,73.0,1.0
2022-03-16 16:30:00,0.0,1.0,71.31,0.0,1.0,Spring,0.0,2,71.5,16,0.5,73.0,1.0
2022-03-16 16:45:00,0.0,1.0,71.09,0.0,1.0,Spring,0.0,2,71.5,16,0.5,73.5,1.0
2022-03-16 17:00:00,0.0,1.0,71.91,0.0,1.0,Spring,0.0,2,71.75,17,0.25,73.5,1.0
2022-03-16 17:15:00,0.0,1.0,71.32,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,1.0
2022-03-16 17:30:00,0.0,1.0,70.58,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,1.0
2022-03-16 17:45:00,0.0,1.0,70.46,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,1.0
2022-03-16 18:00:00,0.0,1.0,69.42,0.0,1.0,Spring,0.0,2,72.0,18,0.0,74.0,1.0
2022-03-16 18:15:00,0.0,1.0,68.93,0.0,1.0,Spring,0.0,2,72.0,18,0.0,73.5,1.0
2022-03-16 18:30:00,0.0,1.0,68.64,0.0,1.0,Spring,0.0,2,72.0,18,0.0,73.5,1.0
2022-03-16 18:45:00,0.0,1.0,68.18,0.0,1.0,Spring,0.0,2,72.0,18,0.0,73.5,1.0
2022-03-16 19:00:00,0.0,1.0,67.48,0.0,1.0,Spring,0.0,2,72.25,19,0.25,73.5,1.0
2022-03-16 19:15:00,0.0,1.0,66.7,0.0,1.0,Spring,0.0,2,72.25,19,0.25,73.5,1.0
2022-03-16 19:30:00,0.0,1.0,66.05,0.0,1.0,Spring,0.0,2,72.25,19,0.25,73.5,1.0
2022-03-16 19:45:00,0.0,1.0,65.66,0.0,1.0,Spring,0.0,2,72.25,19,0.25,73.5,1.0
2022-03-16 20:00:00,0.0,1.0,65.23,0.0,1.0,Spring,0.0,2,72.5,20,0.5,73.5,1.0
2022-03-16 20:15:00,0.0,1.0,64.86,0.0,1.0,Spring,0.0,2,72.25,20,0.25,73.5,1.0
2022-03-16 20:30:00,0.0,1.0,64.18,0.0,1.0,Spring,0.0,2,72.25,20,0.25,73.5,1.0
2022-03-16 20:45:00,0.0,1.0,63.87,0.0,1.0,Spring,0.0,2,72.0,20,0.0,73.5,1.0
2022-03-16 21:00:00,0.0,1.0,63.76,0.0,1.0,Spring,0.0,2,72.0,21,0.0,73.5,1.0
2022-03-16 21:15:00,0.0,1.0,63.77,0.0,1.0,Spring,0.0,2,72.0,21,0.0,73.5,1.0
2022-03-16 21:30:00,0.0,1.0,63.3,0.0,1.0,Spring,0.0,2,72.0,21,0.0,73.5,1.0
2022-03-16 21:45:00,0.0,1.0,62.84,0.0,1.0,Spring,0.0,2,72.0,21,0.0,73.5,1.0
2022-03-16 22:00:00,0.0,1.0,61.95,0.0,1.0,Spring,0.0,2,72.0,22,0.0,73.5,1.0
2022-03-16 22:15:00,0.0,1.0,61.56,0.0,1.0,Spring,0.0,2,72.0,22,0.0,73.5,1.0
2022-03-16 22:30:00,0.0,1.0,61.65,0.0,1.0,Spring,0.0,2,72.0,22,0.0,73.0,1.0
2022-03-16 22:45:00,0.0,1.0,61.65,0.0,1.0,Spring,0.0,2,72.0,22,0.0,73.0,1.0
2022-03-16 23:00:00,0.0,1.0,61.45,0.0,1.0,Spring,0.0,2,72.0,23,0.0,73.0,1.0
2022-03-16 23:15:00,0.0,1.0,59.2,0.0,1.0,Spring,0.0,2,72.0,23,0.0,73.0,1.0
2022-03-16 23:30:00,0.0,1.0,58.39,0.0,1.0,Spring,0.0,2,72.0,23,0.0,73.0,1.0
2022-03-16 23:45:00,0.0,1.0,57.8,0.0,1.0,Spring,0.0,2,72.25,23,0.25,73.0,1.0
2022-03-17 00:00:00,0.0,1.0,56.87,0.0,1.0,Spring,0.0,3,71.75,0,0.25,73.5,1.0
2022-03-17 00:15:00,0.0,1.0,56.65,0.0,1.0,Spring,0.0,3,72.0,0,0.0,73.0,1.0
2022-03-17 00:30:00,0.0,1.0,56.43,0.0,1.0,Spring,0.0,3,72.0,0,0.0,73.0,1.0
2022-03-17 00:45:00,0.0,1.0,56.69,0.0,1.0,Spring,0.0,3,72.0,0,0.0,73.5,1.0
2022-03-17 01:00:00,0.0,1.0,56.58,0.0,1.0,Spring,0.0,3,72.0,1,0.0,73.5,1.0
2022-03-17 01:15:00,0.0,1.0,56.41,0.0,1.0,Spring,0.0,3,72.0,1,0.0,73.5,1.0
2022-03-17 01:30:00,0.0,1.0,56.15,0.0,1.0,Spring,0.0,3,72.25,1,0.25,73.0,1.0
2022-03-17 01:45:00,0.0,1.0,55.58,0.0,1.0,Spring,0.0,3,72.0,1,0.0,73.5,1.0
2022-03-17 02:00:00,0.0,1.0,55.55,0.0,1.0,Spring,0.0,3,72.0,2,0.0,73.0,1.0
2022-03-17 02:15:00,0.0,1.0,55.66,0.0,1.0,Spring,0.0,3,72.0,2,0.0,73.0,1.0
2022-03-17 02:30:00,0.0,1.0,55.13,0.0,1.0,Spring,0.0,3,72.0,2,0.0,73.0,1.0
2022-03-17 02:45:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,3,72.0,2,0.0,73.0,1.0
2022-03-17 03:00:00,0.0,1.0,54.42,0.0,1.0,Spring,0.0,3,72.0,3,0.0,73.0,1.0
2022-03-17 03:15:00,0.0,1.0,54.06,0.0,1.0,Spring,0.0,3,72.0,3,0.0,73.0,1.0
2022-03-17 03:30:00,0.0,1.0,53.94,0.0,1.0,Spring,0.0,3,72.25,3,0.25,73.0,1.0
2022-03-17 03:45:00,0.0,1.0,53.58,0.0,1.0,Spring,0.0,3,72.0,3,0.0,73.0,1.0
2022-03-17 04:00:00,0.0,1.0,53.43,0.0,1.0,Spring,0.0,3,72.0,4,0.0,73.0,1.0
2022-03-17 04:15:00,0.0,1.0,53.43,0.0,1.0,Spring,0.0,3,71.75,4,0.25,73.0,1.0
2022-03-17 04:30:00,0.0,1.0,53.4,0.0,1.0,Spring,0.0,3,71.75,4,0.25,72.5,1.0
2022-03-17 04:45:00,0.0,1.0,53.34,0.0,1.0,Spring,0.0,3,71.75,4,0.25,72.5,1.0
2022-03-17 05:00:00,0.0,1.0,53.29,0.0,1.0,Spring,0.0,3,71.75,5,0.25,72.5,1.0
2022-03-17 05:15:00,0.0,1.0,53.2,0.0,1.0,Spring,0.0,3,72.0,5,0.0,72.5,1.0
2022-03-17 05:30:00,0.0,1.0,53.03,0.0,1.0,Spring,0.0,3,71.75,5,0.25,72.5,1.0
2022-03-17 05:45:00,0.0,1.0,53.13,0.0,1.0,Spring,0.0,3,71.75,5,0.25,72.5,1.0
2022-03-17 06:00:00,0.0,1.0,52.87,0.0,1.0,Spring,0.0,3,71.75,6,0.25,72.5,1.0
2022-03-17 06:15:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,3,71.75,6,0.25,72.5,1.0
2022-03-17 06:30:00,0.0,1.0,52.81,0.0,1.0,Spring,0.0,3,71.5,6,0.5,72.5,1.0
2022-03-17 06:45:00,0.0,1.0,53.27,0.0,1.0,Spring,0.0,3,71.75,6,0.25,72.5,1.0
2022-03-17 07:00:00,0.0,1.0,53.16,0.0,1.0,Spring,0.0,3,71.5,7,0.5,72.5,1.0
2022-03-17 07:15:00,0.0,1.0,53.29,0.0,1.0,Spring,0.0,3,71.75,7,0.25,72.5,1.0
2022-03-17 07:30:00,0.0,1.0,53.45,0.0,1.0,Spring,0.0,3,71.5,7,0.5,72.5,1.0
2022-03-17 07:45:00,0.0,1.0,53.66,0.0,1.0,Spring,0.0,3,72.0,7,0.0,72.5,1.0
2022-03-17 08:00:00,0.0,1.0,53.64,0.0,1.0,Spring,0.0,3,71.5,8,0.5,72.5,1.0
2022-03-17 08:15:00,0.0,1.0,53.79,0.0,1.0,Spring,0.0,3,71.5,8,0.5,72.5,1.0
2022-03-17 08:30:00,0.0,1.0,53.98,0.0,1.0,Spring,0.0,3,71.5,8,0.5,72.5,1.0
2022-03-17 08:45:00,0.0,1.0,54.2,0.0,1.0,Spring,0.0,3,71.5,8,0.5,72.5,1.0
2022-03-17 09:00:00,0.0,1.0,54.49,0.0,1.0,Spring,0.0,3,71.5,9,0.5,72.5,1.0
2022-03-17 09:15:00,0.0,1.0,54.42,0.0,1.0,Spring,0.0,3,71.5,9,0.5,71.5,1.0
2022-03-17 09:30:00,0.0,1.0,54.66,0.0,0.0,Spring,0.0,3,71.25,9,0.75,71.0,1.0
2022-03-17 09:45:00,0.0,1.0,55.07,0.0,0.0,Spring,0.0,3,71.25,9,0.75,71.0,1.0
2022-03-17 10:00:00,0.0,1.0,55.43,0.0,0.0,Spring,0.0,3,71.0,10,1.0,71.5,1.0
2022-03-17 10:15:00,0.0,1.0,55.51,0.0,1.0,Spring,0.0,3,71.25,10,0.75,72.5,1.0
2022-03-17 10:30:00,0.0,1.0,55.63,0.0,1.0,Spring,0.0,3,71.25,10,0.75,72.5,1.0
2022-03-17 10:45:00,0.0,1.0,55.44,0.0,1.0,Spring,0.0,3,71.5,10,0.5,72.5,1.0
2022-03-17 11:00:00,0.0,1.0,56.06,0.0,1.0,Spring,0.0,3,71.5,11,0.5,72.5,1.0
2022-03-17 11:15:00,0.0,1.0,55.75,0.0,1.0,Spring,0.0,3,71.5,11,0.5,72.5,1.0
2022-03-17 11:30:00,0.0,1.0,55.44,0.0,0.0,Spring,0.0,3,71.25,11,0.75,71.5,1.0
2022-03-17 11:45:00,0.0,1.0,55.33,0.0,0.0,Spring,0.0,3,71.75,11,0.25,71.5,1.0
2022-03-17 12:00:00,0.0,1.0,55.15,0.0,0.0,Spring,0.0,3,71.25,12,0.75,71.5,1.0
2022-03-17 12:15:00,0.0,1.0,55.28,0.0,0.0,Spring,0.0,3,71.25,12,0.75,71.5,1.0
2022-03-17 12:30:00,0.0,1.0,55.62,0.0,0.0,Spring,0.0,3,71.0,12,1.0,71.5,1.0
2022-03-17 12:45:00,0.0,1.0,55.62,0.0,0.0,Spring,0.0,3,71.0,12,1.0,71.0,1.0
2022-03-17 13:00:00,0.0,1.0,55.81,0.0,0.0,Spring,0.0,3,71.0,13,1.0,71.0,1.0
2022-03-17 13:15:00,0.0,1.0,55.63,0.0,0.0,Spring,0.0,3,71.0,13,1.0,71.0,1.0
2022-03-17 13:30:00,0.0,1.0,55.65,0.0,0.0,Spring,0.0,3,71.0,13,1.0,71.0,1.0
2022-03-17 13:45:00,0.0,1.0,56.4,0.0,0.0,Spring,0.0,3,71.0,13,1.0,71.5,1.0
2022-03-17 14:00:00,0.0,1.0,55.83,0.0,0.0,Spring,0.0,3,71.0,14,1.0,71.0,1.0
2022-03-17 14:15:00,0.0,1.0,56.23,0.0,0.0,Spring,0.0,3,71.0,14,1.0,71.0,1.0
2022-03-17 14:30:00,0.0,1.0,56.45,0.0,0.0,Spring,0.0,3,71.0,14,1.0,71.0,1.0
2022-03-17 14:45:00,0.0,1.0,57.83,0.0,0.0,Spring,0.0,3,71.0,14,1.0,71.5,1.0
2022-03-17 15:00:00,0.0,1.0,58.31,0.0,1.0,Spring,0.0,3,71.25,15,0.75,72.5,1.0
2022-03-17 15:15:00,0.0,1.0,56.89,0.0,0.0,Spring,0.0,3,72.0,15,0.0,72.5,1.0
2022-03-17 15:30:00,0.0,1.0,56.5,0.0,0.0,Spring,0.0,3,71.5,15,0.5,72.0,1.0
2022-03-17 15:45:00,0.0,1.0,56.81,0.0,0.0,Spring,0.0,3,71.75,15,0.25,72.0,1.0
2022-03-17 16:00:00,0.0,1.0,57.25,0.0,1.0,Spring,0.0,3,71.5,16,0.5,72.5,1.0
2022-03-17 16:15:00,0.0,1.0,57.58,0.0,0.0,Spring,0.0,3,71.5,16,0.5,72.0,1.0
2022-03-17 16:30:00,0.0,1.0,57.83,0.0,0.0,Spring,0.0,3,71.75,16,0.25,72.0,1.0
2022-03-17 16:45:00,0.0,1.0,58.1,0.0,0.0,Spring,0.0,3,71.75,16,0.25,72.0,1.0
2022-03-17 17:00:00,0.0,1.0,58.05,0.0,0.0,Spring,0.0,3,71.75,17,0.25,72.0,1.0
2022-03-17 17:15:00,0.0,1.0,58.01,0.0,0.0,Spring,0.0,3,71.75,17,0.25,72.0,1.0
2022-03-17 17:30:00,0.0,1.0,58.08,0.0,0.0,Spring,0.0,3,71.75,17,0.25,72.0,1.0
2022-03-17 17:45:00,0.0,1.0,57.91,0.0,1.0,Spring,0.0,3,71.75,17,0.25,73.0,1.0
2022-03-17 18:00:00,0.0,1.0,58.08,0.0,1.0,Spring,0.0,3,72.0,18,0.0,73.5,1.0
2022-03-17 18:15:00,8.8,1.0,58.34,0.0,1.0,Spring,0.0,3,71.75,18,0.25,73.5,1.0
2022-03-17 18:30:00,0.0,1.0,58.33,0.0,1.0,Spring,0.0,3,72.0,18,0.0,73.5,1.0
2022-03-17 18:45:00,0.0,1.0,58.51,0.0,1.0,Spring,0.0,3,72.0,18,0.0,73.5,1.0
2022-03-17 19:00:00,0.0,1.0,58.6,0.0,0.0,Spring,0.0,3,71.75,19,0.25,73.0,1.0
2022-03-17 19:15:00,0.0,1.0,58.68,0.0,0.0,Spring,0.0,3,72.0,19,0.0,72.5,1.0
2022-03-17 19:30:00,0.0,1.0,58.77,0.0,0.0,Spring,0.0,3,72.0,19,0.0,72.5,1.0
2022-03-17 19:45:00,0.0,1.0,58.83,0.0,0.0,Spring,0.0,3,72.0,19,0.0,72.5,1.0
2022-03-17 20:00:00,0.0,1.0,58.66,0.0,0.0,Spring,0.0,3,71.75,20,0.25,72.5,1.0
2022-03-17 20:15:00,0.0,1.0,58.62,0.0,1.0,Spring,0.0,3,72.0,20,0.0,73.0,1.0
2022-03-17 20:30:00,0.0,1.0,58.15,0.0,1.0,Spring,0.0,3,72.0,20,0.0,73.0,1.0
2022-03-17 20:45:00,0.0,1.0,57.94,0.0,1.0,Spring,0.0,3,72.0,20,0.0,73.5,1.0
2022-03-17 21:00:00,0.0,1.0,57.47,0.0,1.0,Spring,0.0,3,72.0,21,0.0,73.5,1.0
2022-03-17 21:15:00,0.0,1.0,57.19,0.0,1.0,Spring,0.0,3,72.0,21,0.0,73.5,1.0
2022-03-17 21:30:00,0.0,1.0,56.77,0.0,1.0,Spring,0.0,3,72.0,21,0.0,73.5,1.0
2022-03-17 21:45:00,0.8,1.0,56.6,0.0,1.0,Spring,0.0,3,72.0,21,0.0,73.0,1.0
2022-03-17 22:00:00,0.0,1.0,56.23,0.0,1.0,Spring,0.0,3,71.75,22,0.25,73.5,1.0
2022-03-17 22:15:00,0.0,1.0,56.11,0.0,1.0,Spring,0.0,3,72.0,22,0.0,73.0,1.0
2022-03-17 22:30:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,3,72.0,22,0.0,73.0,1.0
2022-03-17 22:45:00,0.0,1.0,55.81,0.0,1.0,Spring,0.0,3,72.25,22,0.25,73.0,1.0
2022-03-17 23:00:00,0.0,1.0,55.47,0.0,1.0,Spring,0.0,3,72.0,23,0.0,73.0,1.0
2022-03-17 23:15:00,0.0,1.0,55.24,0.0,1.0,Spring,0.0,3,72.0,23,0.0,73.0,1.0
2022-03-17 23:30:00,0.0,1.0,55.18,0.0,1.0,Spring,0.0,3,72.25,23,0.25,73.0,1.0
2022-03-17 23:45:00,0.0,1.0,55.14,0.0,1.0,Spring,0.0,3,72.0,23,0.0,73.0,1.0
2022-03-18 00:00:00,0.0,1.0,55.31,0.0,1.0,Spring,0.0,4,72.0,0,0.0,73.0,1.0
2022-03-18 00:15:00,0.0,1.0,54.8,0.0,1.0,Spring,0.0,4,72.0,0,0.0,73.0,1.0
2022-03-18 00:30:00,0.0,1.0,54.8,0.0,1.0,Spring,0.0,4,72.0,0,0.0,73.0,1.0
2022-03-18 00:45:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,4,72.0,0,0.0,73.0,1.0
2022-03-18 01:00:00,0.0,1.0,54.18,0.0,1.0,Spring,0.0,4,72.0,1,0.0,73.0,1.0
2022-03-18 01:15:00,0.0,1.0,54.16,0.0,1.0,Spring,0.0,4,72.0,1,0.0,73.0,1.0
2022-03-18 01:30:00,0.0,1.0,53.86,0.0,1.0,Spring,0.0,4,72.0,1,0.0,73.0,1.0
2022-03-18 01:45:00,0.0,1.0,54.05,0.0,1.0,Spring,0.0,4,72.0,1,0.0,73.0,1.0
2022-03-18 02:00:00,8.8,1.0,54.05,0.0,1.0,Spring,0.0,4,71.75,2,0.25,72.5,1.0
2022-03-18 02:15:00,0.0,1.0,54.17,0.0,1.0,Spring,0.0,4,71.75,2,0.25,73.0,1.0
2022-03-18 02:30:00,0.0,1.0,54.28,0.0,1.0,Spring,0.0,4,71.75,2,0.25,72.5,1.0
2022-03-18 02:45:00,0.0,1.0,53.99,0.0,1.0,Spring,0.0,4,72.0,2,0.0,72.5,1.0
2022-03-18 03:00:00,0.0,1.0,53.89,0.0,1.0,Spring,0.0,4,71.25,3,0.75,72.5,1.0
2022-03-18 03:15:00,0.0,1.0,53.63,0.0,1.0,Spring,0.0,4,71.5,3,0.5,72.5,1.0
2022-03-18 03:30:00,0.0,1.0,53.69,0.0,1.0,Spring,0.0,4,71.75,3,0.25,72.5,1.0
2022-03-18 03:45:00,0.0,1.0,53.78,0.0,1.0,Spring,0.0,4,71.75,3,0.25,72.5,1.0
2022-03-18 04:00:00,0.0,1.0,53.9,0.0,1.0,Spring,0.0,4,71.5,4,0.5,72.5,1.0
2022-03-18 04:15:00,0.0,1.0,53.83,0.0,1.0,Spring,0.0,4,71.75,4,0.25,72.5,1.0
2022-03-18 04:30:00,0.0,1.0,53.33,0.0,1.0,Spring,0.0,4,71.5,4,0.5,72.5,1.0
2022-03-18 04:45:00,0.0,1.0,52.92,0.0,1.0,Spring,0.0,4,71.75,4,0.25,72.5,1.0
2022-03-18 05:00:00,0.0,1.0,52.51,0.0,1.0,Spring,0.0,4,71.75,5,0.25,72.5,1.0
2022-03-18 05:15:00,0.0,1.0,52.21,0.0,1.0,Spring,0.0,4,71.5,5,0.5,72.5,1.0
2022-03-18 05:30:00,0.0,1.0,52.45,0.0,1.0,Spring,0.0,4,71.5,5,0.5,72.5,1.0
2022-03-18 05:45:00,0.0,1.0,52.7,0.0,1.0,Spring,0.0,4,71.5,5,0.5,72.5,1.0
2022-03-18 06:00:00,0.0,1.0,52.61,0.0,1.0,Spring,0.0,4,71.5,6,0.5,72.5,1.0
2022-03-18 06:15:00,0.0,1.0,52.02,0.0,1.0,Spring,0.0,4,71.75,6,0.25,72.5,1.0
2022-03-18 06:30:00,0.0,1.0,51.67,0.0,1.0,Spring,0.0,4,71.5,6,0.5,72.5,1.0
2022-03-18 06:45:00,0.0,1.0,51.48,0.0,1.0,Spring,0.0,4,71.75,6,0.25,72.5,1.0
2022-03-18 07:00:00,0.0,1.0,51.48,0.0,1.0,Spring,0.0,4,71.0,7,1.0,72.0,1.0
2022-03-18 07:15:00,0.0,1.0,50.68,0.0,1.0,Spring,0.0,4,71.5,7,0.5,72.0,1.0
2022-03-18 07:30:00,0.0,1.0,50.03,0.0,1.0,Spring,0.0,4,71.25,7,0.75,72.0,1.0
2022-03-18 07:45:00,0.0,1.0,50.02,0.0,1.0,Spring,0.0,4,71.25,7,0.75,72.0,1.0
2022-03-18 08:00:00,0.0,1.0,50.68,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.0,1.0
2022-03-18 08:15:00,0.0,1.0,50.92,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.0,1.0
2022-03-18 08:30:00,0.0,1.0,51.65,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.0,1.0
2022-03-18 08:45:00,2.4,1.0,52.81,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.0,1.0
2022-03-18 09:00:00,0.0,1.0,53.98,0.0,1.0,Spring,0.0,4,71.25,9,0.75,72.0,1.0
2022-03-18 09:15:00,0.0,1.0,54.78,0.0,1.0,Spring,0.0,4,71.25,9,0.75,72.0,1.0
2022-03-18 09:30:00,0.0,1.0,55.77,0.0,1.0,Spring,0.0,4,71.5,9,0.5,72.5,1.0
2022-03-18 09:45:00,0.0,1.0,57.07,0.0,1.0,Spring,0.0,4,71.5,9,0.5,72.5,1.0
2022-03-18 10:00:00,0.0,1.0,58.73,0.0,1.0,Spring,0.0,4,71.5,10,0.5,72.5,1.0
2022-03-18 10:15:00,0.0,1.0,60.18,0.0,1.0,Spring,0.0,4,72.0,10,0.0,72.5,1.0
2022-03-18 10:30:00,0.0,1.0,62.11,0.0,1.0,Spring,0.0,4,71.25,10,0.75,72.5,1.0
2022-03-18 10:45:00,0.0,1.0,63.74,0.0,1.0,Spring,0.0,4,71.75,10,0.25,73.0,1.0
2022-03-18 11:00:00,0.0,1.0,65.97,0.0,1.0,Spring,0.0,4,71.25,11,0.75,73.0,1.0
2022-03-18 11:15:00,0.0,1.0,67.45,0.0,1.0,Spring,0.0,4,72.0,11,0.0,73.0,1.0
2022-03-18 11:30:00,0.0,1.0,69.2,0.0,1.0,Spring,0.0,4,72.0,11,0.0,73.5,1.0
2022-03-18 11:45:00,0.0,1.0,70.84,0.0,1.0,Spring,0.0,4,72.0,11,0.0,73.5,1.0
2022-03-18 12:00:00,0.0,1.0,71.55,0.0,1.0,Spring,0.0,4,72.0,12,0.0,73.5,1.0
2022-03-18 12:15:00,0.0,1.0,72.92,0.0,1.0,Spring,0.0,4,72.25,12,0.25,73.5,1.0
2022-03-18 12:30:00,0.0,1.0,73.47,0.0,0.0,Spring,0.0,4,72.25,12,0.25,72.5,1.0
2022-03-18 12:45:00,0.0,1.0,74.24,0.0,0.0,Spring,0.0,4,72.0,12,0.0,72.5,1.0
2022-03-18 13:00:00,0.0,1.0,74.81,0.0,0.0,Spring,0.0,4,72.25,13,0.25,72.5,1.0
2022-03-18 13:15:00,0.0,1.0,75.5,0.0,0.0,Spring,0.0,4,72.25,13,0.25,73.0,1.0
2022-03-18 13:30:00,0.0,1.0,76.01,0.0,0.0,Spring,0.0,4,72.25,13,0.25,73.0,1.0
2022-03-18 13:45:00,0.0,1.0,75.74,0.0,0.0,Spring,0.0,4,72.0,13,0.0,73.0,1.0
2022-03-18 14:00:00,0.0,1.0,76.1,0.0,0.0,Spring,0.0,4,72.0,14,0.0,72.5,1.0
2022-03-18 14:15:00,0.0,1.0,76.81,0.0,0.0,Spring,0.0,4,72.0,14,0.0,72.5,1.0
2022-03-18 14:30:00,0.0,1.0,77.46,0.0,0.0,Spring,0.0,4,72.0,14,0.0,73.0,1.0
2022-03-18 14:45:00,0.0,1.0,77.13,0.0,0.0,Spring,0.0,4,72.0,14,0.0,73.0,1.0
2022-03-18 15:00:00,0.0,1.0,76.86,0.0,0.0,Spring,0.0,4,72.0,15,0.0,73.0,1.0
2022-03-18 15:15:00,0.0,1.0,77.14,0.0,0.0,Spring,0.0,4,72.0,15,0.0,73.0,1.0
2022-03-18 15:30:00,0.0,1.0,77.29,0.0,0.0,Spring,0.0,4,72.0,15,0.0,73.0,1.0
2022-03-18 15:45:00,0.0,1.0,76.51,0.0,0.0,Spring,0.0,4,72.0,15,0.0,73.0,1.0
2022-03-18 16:00:00,0.0,1.0,76.05,0.0,0.0,Spring,0.0,4,72.0,16,0.0,73.0,1.0
2022-03-18 16:15:00,0.0,1.0,75.57,0.0,1.0,Spring,0.0,4,72.25,16,0.25,74.0,1.0
2022-03-18 16:30:00,0.0,1.0,75.04,0.0,1.0,Spring,0.0,4,72.25,16,0.25,74.0,1.0
2022-03-18 16:45:00,0.0,1.0,75.4,0.0,1.0,Spring,0.0,4,72.5,16,0.5,74.5,1.0
2022-03-18 17:00:00,0.0,1.0,75.62,0.0,1.0,Spring,0.0,4,72.5,17,0.5,74.5,1.0
2022-03-18 17:15:00,0.0,1.0,76.37,0.0,1.0,Spring,0.0,4,72.75,17,0.75,74.5,1.0
2022-03-18 17:30:00,0.0,1.0,74.93,0.0,1.0,Spring,0.0,4,72.75,17,0.75,74.5,1.0
2022-03-18 17:45:00,0.0,1.0,74.52,0.0,1.0,Spring,0.0,4,72.75,17,0.75,74.5,1.0
2022-03-18 18:00:00,0.0,1.0,74.17,0.0,1.0,Spring,0.0,4,73.0,18,1.0,74.5,1.0
2022-03-18 18:15:00,0.0,1.0,73.76,0.0,1.0,Spring,0.0,4,72.75,18,0.75,75.0,1.0
2022-03-18 18:30:00,0.0,1.0,73.25,0.0,1.0,Spring,0.0,4,73.25,18,1.25,74.5,1.0
2022-03-18 18:45:00,0.0,1.0,72.94,0.0,1.0,Spring,0.0,4,72.5,18,0.5,75.0,1.0
2022-03-18 19:00:00,0.0,1.0,72.41,0.0,1.0,Spring,0.0,4,73.0,19,1.0,74.5,1.0
2022-03-18 19:15:00,0.0,1.0,71.65,0.0,1.0,Spring,0.0,4,73.0,19,1.0,74.5,1.0
2022-03-18 19:30:00,0.0,1.0,70.83,0.0,1.0,Spring,0.0,4,73.0,19,1.0,74.5,1.0
2022-03-18 19:45:00,0.0,1.0,70.48,0.0,1.0,Spring,0.0,4,73.0,19,1.0,74.5,1.0
2022-03-18 20:00:00,0.0,1.0,70.35,0.0,1.0,Spring,0.0,4,73.0,20,1.0,74.5,1.0
2022-03-18 20:15:00,0.0,1.0,69.56,0.0,1.0,Spring,0.0,4,73.0,20,1.0,74.5,1.0
2022-03-18 20:30:00,0.0,1.0,69.54,0.0,1.0,Spring,0.0,4,73.0,20,1.0,74.5,1.0
2022-03-18 20:45:00,0.0,1.0,69.39,0.0,1.0,Spring,0.0,4,73.0,20,1.0,74.5,1.0
2022-03-18 21:00:00,0.0,1.0,68.5,0.0,1.0,Spring,0.0,4,73.0,21,1.0,74.5,1.0
2022-03-18 21:15:00,0.0,1.0,68.42,0.0,1.0,Spring,0.0,4,73.0,21,1.0,74.5,1.0
2022-03-18 21:30:00,0.0,1.0,68.28,0.0,1.0,Spring,0.0,4,73.0,21,1.0,74.5,1.0
2022-03-18 21:45:00,0.0,1.0,68.04,0.0,1.0,Spring,0.0,4,73.25,21,1.25,74.5,1.0
2022-03-18 22:00:00,0.0,1.0,67.8,0.0,1.0,Spring,0.0,4,72.75,22,0.75,74.5,1.0
2022-03-18 22:15:00,0.0,1.0,67.56,0.0,1.0,Spring,0.0,4,72.75,22,0.75,74.0,1.0
2022-03-18 22:30:00,0.0,1.0,67.21,0.0,1.0,Spring,0.0,4,72.75,22,0.75,74.0,1.0
2022-03-18 22:45:00,0.0,1.0,67.0,0.0,1.0,Spring,0.0,4,72.5,22,0.5,74.0,1.0
2022-03-18 23:00:00,0.0,1.0,66.58,0.0,1.0,Spring,0.0,4,72.75,23,0.75,74.0,1.0
2022-03-18 23:15:00,0.0,1.0,66.05,0.0,1.0,Spring,0.0,4,72.75,23,0.75,74.0,1.0
2022-03-18 23:30:00,0.0,1.0,65.71,0.0,1.0,Spring,0.0,4,72.75,23,0.75,74.0,1.0
2022-03-18 23:45:00,0.0,1.0,65.23,0.0,1.0,Spring,0.0,4,72.75,23,0.75,74.0,1.0
2022-03-19 00:00:00,0.0,1.0,64.86,0.0,1.0,Spring,0.0,5,72.75,0,0.75,74.0,1.0
2022-03-19 00:15:00,0.0,1.0,64.58,0.0,1.0,Spring,0.0,5,72.75,0,0.75,74.0,1.0
2022-03-19 00:30:00,0.0,1.0,64.38,0.0,1.0,Spring,0.0,5,72.75,0,0.75,74.0,1.0
2022-03-19 00:45:00,0.0,1.0,64.11,0.0,1.0,Spring,0.0,5,72.75,0,0.75,74.0,1.0
2022-03-19 01:00:00,0.0,1.0,63.77,0.0,1.0,Spring,0.0,5,72.75,1,0.75,74.0,1.0
2022-03-19 01:15:00,0.0,1.0,63.68,0.0,1.0,Spring,0.0,5,72.75,1,0.75,74.0,1.0
2022-03-19 01:30:00,0.0,1.0,63.36,0.0,1.0,Spring,0.0,5,72.75,1,0.75,74.0,1.0
2022-03-19 01:45:00,0.0,1.0,63.3,0.0,1.0,Spring,0.0,5,72.75,1,0.75,74.0,1.0
2022-03-19 02:00:00,0.0,1.0,63.26,0.0,1.0,Spring,0.0,5,72.5,2,0.5,74.0,1.0
2022-03-19 02:15:00,0.0,1.0,63.16,0.0,1.0,Spring,0.0,5,72.75,2,0.75,74.0,1.0
2022-03-19 02:30:00,0.0,1.0,63.17,0.0,1.0,Spring,0.0,5,72.75,2,0.75,74.0,1.0
2022-03-19 02:45:00,0.0,1.0,63.05,0.0,1.0,Spring,0.0,5,72.75,2,0.75,74.0,1.0
2022-03-19 03:00:00,0.0,1.0,62.91,0.0,1.0,Spring,0.0,5,72.75,3,0.75,74.0,1.0
2022-03-19 03:15:00,0.0,1.0,62.5,0.0,1.0,Spring,0.0,5,72.75,3,0.75,74.0,1.0
2022-03-19 03:30:00,0.0,1.0,62.23,0.0,1.0,Spring,0.0,5,72.75,3,0.75,74.0,1.0
2022-03-19 03:45:00,0.0,1.0,61.85,0.0,1.0,Spring,0.0,5,72.75,3,0.75,74.0,1.0
2022-03-19 04:00:00,0.0,1.0,61.56,0.0,1.0,Spring,0.0,5,72.75,4,0.75,74.0,1.0
2022-03-19 04:15:00,0.0,1.0,61.13,0.0,1.0,Spring,0.0,5,72.75,4,0.75,74.0,1.0
2022-03-19 04:30:00,0.0,1.0,60.81,0.0,1.0,Spring,0.0,5,72.75,4,0.75,74.0,1.0
2022-03-19 04:45:00,0.0,1.0,60.55,0.0,1.0,Spring,0.0,5,72.75,4,0.75,74.0,1.0
2022-03-19 05:00:00,0.0,1.0,60.35,0.0,1.0,Spring,0.0,5,72.75,5,0.75,74.0,1.0
2022-03-19 05:15:00,0.0,1.0,60.02,0.0,1.0,Spring,0.0,5,72.75,5,0.75,74.0,1.0
2022-03-19 05:30:00,0.0,1.0,59.88,0.0,1.0,Spring,0.0,5,72.5,5,0.5,74.0,1.0
2022-03-19 05:45:00,0.0,1.0,59.8,0.0,1.0,Spring,0.0,5,72.75,5,0.75,74.0,1.0
2022-03-19 06:00:00,0.0,1.0,59.65,0.0,1.0,Spring,0.0,5,72.5,6,0.5,74.0,1.0
2022-03-19 06:15:00,0.0,1.0,59.38,0.0,1.0,Spring,0.0,5,72.5,6,0.5,74.0,1.0
2022-03-19 06:30:00,0.0,1.0,59.22,0.0,1.0,Spring,0.0,5,72.5,6,0.5,73.5,1.0
2022-03-19 06:45:00,0.0,1.0,59.06,0.0,1.0,Spring,0.0,5,72.75,6,0.75,73.5,1.0
2022-03-19 07:00:00,0.0,1.0,58.85,0.0,1.0,Spring,0.0,5,72.5,7,0.5,73.5,1.0
2022-03-19 07:15:00,0.0,1.0,58.78,0.0,1.0,Spring,0.0,5,72.5,7,0.5,73.5,1.0
2022-03-19 07:30:00,0.0,1.0,58.78,0.0,1.0,Spring,0.0,5,72.5,7,0.5,73.5,1.0
2022-03-19 07:45:00,0.0,1.0,58.98,0.0,1.0,Spring,0.0,5,72.5,7,0.5,73.5,1.0
2022-03-19 08:00:00,0.0,1.0,59.22,0.0,1.0,Spring,0.0,5,72.5,8,0.5,73.5,1.0
2022-03-19 08:15:00,0.0,1.0,59.64,0.0,1.0,Spring,0.0,5,72.25,8,0.25,73.5,1.0
2022-03-19 08:30:00,0.0,1.0,60.09,0.0,1.0,Spring,0.0,5,72.5,8,0.5,73.5,1.0
2022-03-19 08:45:00,0.0,1.0,60.98,0.0,1.0,Spring,0.0,5,72.25,8,0.25,73.5,1.0
2022-03-19 09:00:00,0.0,1.0,62.63,0.0,1.0,Spring,0.0,5,72.25,9,0.25,73.5,1.0
2022-03-19 09:15:00,0.0,1.0,62.51,0.0,1.0,Spring,0.0,5,72.5,9,0.5,73.5,1.0
2022-03-19 09:30:00,0.0,1.0,63.85,0.0,1.0,Spring,0.0,5,72.75,9,0.75,74.0,1.0
2022-03-19 09:45:00,0.0,1.0,64.81,0.0,1.0,Spring,0.0,5,72.25,9,0.25,74.0,1.0
2022-03-19 10:00:00,0.0,1.0,66.12,0.0,1.0,Spring,0.0,5,72.5,10,0.5,74.0,1.0
2022-03-19 10:15:00,0.0,1.0,66.58,0.0,1.0,Spring,0.0,5,72.5,10,0.5,74.0,1.0
2022-03-19 10:30:00,0.0,1.0,66.68,0.0,1.0,Spring,0.0,5,72.75,10,0.75,74.0,1.0
2022-03-19 10:45:00,0.0,1.0,67.94,0.0,1.0,Spring,0.0,5,72.75,10,0.75,74.0,1.0
2022-03-19 11:00:00,0.0,1.0,67.53,0.0,1.0,Spring,0.0,5,72.75,11,0.75,74.0,1.0
2022-03-19 11:15:00,0.0,1.0,67.17,0.0,1.0,Spring,0.0,5,72.75,11,0.75,74.5,1.0
2022-03-19 11:30:00,0.0,1.0,66.96,0.0,1.0,Spring,0.0,5,72.75,11,0.75,74.5,1.0
2022-03-19 11:45:00,0.0,1.0,67.92,0.0,1.0,Spring,0.0,5,72.75,11,0.75,74.5,1.0
2022-03-19 12:00:00,0.0,1.0,69.22,0.0,1.0,Spring,0.0,5,72.75,12,0.75,74.5,1.0
2022-03-19 12:15:00,0.0,1.0,70.75,0.0,1.0,Spring,0.0,5,73.0,12,1.0,74.5,1.0
2022-03-19 12:30:00,0.0,1.0,71.37,0.0,1.0,Spring,0.0,5,73.0,12,1.0,75.0,1.0
2022-03-19 12:45:00,0.0,1.0,71.61,0.0,1.0,Spring,0.0,5,73.0,12,1.0,75.0,1.0
2022-03-19 13:00:00,0.0,1.0,73.71,0.0,1.0,Spring,0.0,5,73.25,13,1.25,75.0,1.0
2022-03-19 13:15:00,0.0,1.0,74.48,3.39,1.0,Spring,21.6,5,73.5,13,1.5,75.0,0.0
2022-03-19 13:30:00,0.0,1.0,74.8,4.04,1.0,Spring,34.0,5,73.25,13,1.25,75.0,0.0
2022-03-19 13:45:00,0.0,1.0,75.3,5.11,1.0,Spring,44.8,5,73.25,13,1.25,69.5,0.0
2022-03-19 14:00:00,0.0,1.0,75.06,5.43,1.0,Spring,50.4,5,72.75,14,0.75,65.0,0.0
2022-03-19 14:15:00,0.0,1.0,76.18,5.71,0.0,Spring,57.2,5,72.5,14,0.5,61.5,0.0
2022-03-19 14:30:00,0.0,1.0,76.97,5.71,0.0,Spring,57.2,5,71.75,14,0.25,61.5,0.0
2022-03-19 14:45:00,0.0,1.0,77.71,5.71,0.0,Spring,57.2,5,71.75,14,0.25,61.5,0.0
2022-03-19 15:00:00,0.0,1.0,77.31,5.71,0.0,Spring,57.2,5,71.25,15,0.75,61.0,0.0
2022-03-19 15:15:00,0.0,1.0,77.87,5.47,1.0,Spring,56.4,5,71.5,15,0.5,62.0,0.0
2022-03-19 15:30:00,0.0,1.0,77.77,5.15,1.0,Spring,52.0,5,71.5,15,0.5,63.0,0.0
2022-03-19 15:45:00,0.0,1.0,78.45,5.15,1.0,Spring,51.6,5,71.5,15,0.5,63.0,0.0
2022-03-19 16:00:00,0.0,1.0,78.44,4.8,1.0,Spring,50.4,5,71.5,16,0.5,64.0,0.0
2022-03-19 16:15:00,0.0,1.0,78.57,4.8,1.0,Spring,48.0,5,71.5,16,0.5,64.5,0.0
2022-03-19 16:30:00,0.0,1.0,78.65,4.8,1.0,Spring,48.0,5,71.25,16,0.75,64.5,0.0
2022-03-19 16:45:00,0.0,1.0,78.91,4.11,0.0,Spring,44.8,5,71.25,16,0.75,68.5,0.0
2022-03-19 17:00:00,0.0,1.0,79.08,3.95,0.0,Spring,39.6,5,71.5,17,0.5,72.0,0.0
2022-03-19 17:15:00,0.0,1.0,78.65,3.95,0.0,Spring,39.6,5,71.5,17,0.5,72.0,0.0
2022-03-19 17:45:00,0.0,1.0,78.44,3.95,1.0,Spring,39.6,5,72.25,17,0.25,73.0,0.0
2022-03-19 18:00:00,0.0,1.0,78.07,3.95,1.0,Spring,39.6,5,72.0,18,0.0,73.5,0.0
2022-03-19 18:15:00,0.0,1.0,77.47,3.99,1.0,Spring,39.6,5,72.75,18,0.75,73.5,0.0
2022-03-19 18:30:00,0.0,1.0,77.0,4.67,1.0,Spring,42.8,5,72.75,18,0.75,72.0,0.0
2022-03-19 18:45:00,0.0,1.0,76.65,5.35,1.0,Spring,49.6,5,72.75,18,0.75,67.5,0.0
2022-03-19 19:00:00,0.0,1.0,76.11,5.43,1.0,Spring,54.4,5,72.25,19,0.25,65.5,0.0
2022-03-19 19:15:00,0.0,1.0,75.71,5.43,0.0,Spring,54.4,5,72.0,19,0.0,64.5,0.0
2022-03-19 19:30:00,0.0,1.0,75.28,5.43,0.0,Spring,54.4,5,72.0,19,0.0,64.5,0.0
2022-03-19 19:45:00,0.0,1.0,74.87,5.43,0.0,Spring,54.4,5,72.0,19,0.0,64.5,0.0
2022-03-19 20:00:00,0.0,1.0,74.26,5.43,0.0,Spring,54.4,5,71.75,20,0.25,64.5,0.0
2022-03-19 20:15:00,0.0,1.0,73.94,5.43,1.0,Spring,54.4,5,72.0,20,0.0,65.0,0.0
2022-03-19 20:30:00,0.0,1.0,73.44,5.43,0.0,Spring,54.4,5,71.75,20,0.25,64.5,0.0
2022-03-19 20:45:00,0.0,1.0,73.03,5.08,0.0,Spring,54.4,5,71.5,20,0.5,64.5,0.0
2022-03-19 21:00:00,0.0,1.0,72.5,5.08,0.0,Spring,50.8,5,71.5,21,0.5,65.0,0.0
2022-03-19 21:15:00,19.2,1.0,72.16,4.83,1.0,Spring,50.8,5,71.5,21,0.5,66.0,0.0
2022-03-19 21:30:00,0.0,1.0,72.1,4.83,1.0,Spring,48.4,5,71.75,21,0.25,66.5,0.0
2022-03-19 21:45:00,0.0,1.0,71.65,4.83,1.0,Spring,48.4,5,71.75,21,0.25,66.5,0.0
2022-03-19 22:00:00,0.0,1.0,71.24,4.83,1.0,Spring,48.4,5,72.0,22,0.0,66.5,0.0
2022-03-19 22:15:00,0.0,1.0,70.94,4.83,1.0,Spring,48.4,5,71.5,22,0.5,66.5,0.0
2022-03-19 22:30:00,0.0,1.0,70.87,4.83,1.0,Spring,48.4,5,72.0,22,0.0,66.5,0.0
2022-03-19 22:45:00,0.0,1.0,70.72,4.83,1.0,Spring,48.4,5,72.0,22,0.0,66.5,0.0
2022-03-19 23:00:00,0.0,1.0,70.25,4.83,1.0,Spring,48.4,5,72.0,23,0.0,66.5,0.0
2022-03-19 23:15:00,0.0,1.0,70.01,4.83,1.0,Spring,48.4,5,72.0,23,0.0,66.5,0.0
2022-03-19 23:30:00,0.0,1.0,69.62,4.83,1.0,Spring,48.4,5,72.0,23,0.0,66.5,0.0
2022-03-19 23:45:00,0.0,1.0,69.29,4.83,0.0,Spring,48.4,5,71.75,23,0.25,66.0,0.0
2022-03-20 00:00:00,0.0,1.0,69.16,4.83,0.0,Spring,48.4,6,71.5,0,0.5,66.0,0.0
2022-03-20 00:15:00,0.0,1.0,68.81,4.71,0.0,Spring,48.4,6,71.25,0,0.75,65.5,0.0
2022-03-20 00:30:00,0.0,1.0,68.64,4.23,0.0,Spring,44.4,6,71.5,0,0.5,69.0,0.0
2022-03-20 00:45:00,0.0,1.0,68.4,4.23,1.0,Spring,42.4,6,72.0,0,0.0,70.0,0.0
2022-03-20 01:00:00,0.0,1.0,67.65,4.23,1.0,Spring,42.4,6,72.0,1,0.0,69.5,0.0
2022-03-20 01:15:00,0.0,1.0,67.17,4.23,1.0,Spring,42.4,6,71.75,1,0.25,69.5,0.0
2022-03-20 01:30:00,0.0,1.0,66.7,4.23,1.0,Spring,42.4,6,71.75,1,0.25,69.5,0.0
2022-03-20 01:45:00,0.0,1.0,66.07,4.23,1.0,Spring,42.4,6,72.0,1,0.0,69.5,0.0
2022-03-20 02:00:00,0.0,1.0,65.44,4.23,1.0,Spring,42.4,6,72.0,2,0.0,69.5,0.0
2022-03-20 02:15:00,0.0,1.0,64.88,4.23,1.0,Spring,42.4,6,71.75,2,0.25,69.5,0.0
2022-03-20 02:30:00,0.0,1.0,64.02,4.23,1.0,Spring,42.4,6,71.75,2,0.25,69.5,0.0
2022-03-20 02:45:00,0.0,1.0,63.14,4.15,1.0,Spring,41.6,6,71.75,2,0.25,70.0,0.0
2022-03-20 03:00:00,0.0,1.0,62.25,4.15,1.0,Spring,41.6,6,71.75,3,0.25,69.5,0.0
2022-03-20 03:15:00,0.0,1.0,61.61,4.15,1.0,Spring,41.6,6,71.75,3,0.25,70.0,0.0
2022-03-20 03:30:00,0.0,1.0,61.15,4.15,1.0,Spring,41.6,6,71.75,3,0.25,70.0,0.0
2022-03-20 03:45:00,0.0,1.0,60.38,4.15,0.0,Spring,41.6,6,71.25,3,0.75,69.5,0.0
2022-03-20 04:00:00,0.0,1.0,59.55,3.39,0.0,Spring,38.4,6,71.25,4,0.75,71.5,0.0
2022-03-20 04:15:00,0.0,1.0,59.14,2.71,0.0,Spring,30.8,6,71.25,4,0.75,72.0,0.0
2022-03-20 04:30:00,0.0,1.0,58.76,1.95,1.0,Spring,24.0,6,71.25,4,0.75,73.0,0.0
2022-03-20 04:45:00,0.0,1.0,58.33,1.91,1.0,Spring,19.2,6,71.5,4,0.5,73.0,0.0
2022-03-20 05:00:00,0.0,1.0,57.8,1.91,1.0,Spring,19.2,6,71.5,5,0.5,73.0,0.0
2022-03-20 05:15:00,0.0,1.0,57.45,1.91,1.0,Spring,19.2,6,71.75,5,0.25,73.0,0.0
2022-03-20 05:30:00,0.0,1.0,56.92,1.83,1.0,Spring,19.2,6,71.5,5,0.5,73.0,0.0
2022-03-20 05:45:00,0.0,1.0,56.41,1.79,1.0,Spring,18.0,6,71.5,5,0.5,73.0,0.0
2022-03-20 06:00:00,0.0,1.0,55.83,1.79,1.0,Spring,18.0,6,71.75,6,0.25,73.0,0.0
2022-03-20 06:15:00,0.0,1.0,55.34,1.79,1.0,Spring,18.0,6,71.0,6,1.0,73.0,0.0
2022-03-20 06:30:00,0.0,1.0,54.86,1.2,1.0,Spring,14.0,6,71.25,6,0.75,73.0,0.0
2022-03-20 06:45:00,0.0,1.0,54.56,0.8,1.0,Spring,10.0,6,71.5,6,0.5,72.5,0.0
2022-03-20 07:00:00,0.0,1.0,54.41,0.15,1.0,Spring,5.2,6,71.25,7,0.75,72.5,0.0
2022-03-20 07:15:00,0.0,1.0,54.23,0.0,1.0,Spring,0.0,6,71.25,7,0.75,72.5,0.0
2022-03-20 07:30:00,0.0,1.0,54.0,0.0,1.0,Spring,0.0,6,71.25,7,0.75,72.5,0.0
2022-03-20 07:45:00,0.0,1.0,53.79,0.0,1.0,Spring,0.0,6,71.25,7,0.75,72.5,0.0
2022-03-20 08:00:00,0.0,1.0,53.76,0.0,1.0,Spring,0.0,6,71.25,8,0.75,72.5,0.0
2022-03-20 08:15:00,0.0,1.0,53.96,0.0,1.0,Spring,0.0,6,71.25,8,0.75,72.5,0.0
2022-03-20 08:30:00,0.0,1.0,54.17,0.0,1.0,Spring,0.0,6,71.0,8,1.0,72.5,0.0
2022-03-20 08:45:00,0.0,1.0,54.51,0.0,1.0,Spring,0.0,6,71.0,8,1.0,72.5,0.0
2022-03-20 09:00:00,0.0,1.0,55.16,0.0,1.0,Spring,0.0,6,71.25,9,0.75,72.5,0.0
2022-03-20 09:15:00,0.0,1.0,55.77,0.0,1.0,Spring,0.0,6,71.0,9,1.0,72.5,0.0
2022-03-20 09:30:00,0.0,1.0,56.57,0.0,1.0,Spring,0.0,6,71.0,9,1.0,72.5,0.0
2022-03-20 09:45:00,0.0,1.0,57.3,0.0,1.0,Spring,0.0,6,71.0,9,1.0,72.5,0.0
2022-03-20 10:00:00,0.0,1.0,58.0,0.0,1.0,Spring,0.0,6,70.75,10,1.25,72.5,0.0
2022-03-20 10:15:00,0.0,1.0,58.85,0.0,1.0,Spring,0.0,6,71.0,10,1.0,72.5,0.0
2022-03-20 10:30:00,0.0,1.0,59.53,0.0,1.0,Spring,0.0,6,71.0,10,1.0,72.5,0.0
2022-03-20 10:45:00,0.0,1.0,60.59,0.0,1.0,Spring,0.0,6,71.0,10,1.0,72.5,0.0
2022-03-20 11:00:00,0.0,1.0,60.87,0.0,1.0,Spring,0.0,6,71.0,11,1.0,72.5,0.0
2022-03-20 11:15:00,0.0,1.0,61.71,0.0,1.0,Spring,0.0,6,71.0,11,1.0,72.5,0.0
2022-03-20 11:30:00,0.0,1.0,62.32,0.0,1.0,Spring,0.0,6,71.0,11,1.0,72.5,0.0
2022-03-20 11:45:00,0.0,1.0,62.13,0.0,1.0,Spring,0.0,6,71.0,11,1.0,72.5,0.0
2022-03-20 12:00:00,0.0,1.0,63.89,0.0,1.0,Spring,0.0,6,71.25,12,0.75,72.5,0.0
2022-03-20 12:15:00,0.0,1.0,64.58,0.0,1.0,Spring,0.0,6,71.0,12,1.0,72.5,0.0
2022-03-20 12:30:00,0.0,1.0,64.23,0.0,1.0,Spring,0.0,6,71.25,12,0.75,73.0,0.0
2022-03-20 12:45:00,0.0,1.0,63.96,0.0,1.0,Spring,0.0,6,71.25,12,0.75,73.0,0.0
2022-03-20 13:00:00,0.0,1.0,64.85,0.0,1.0,Spring,0.0,6,71.25,13,0.75,73.0,0.0
2022-03-20 13:15:00,0.0,1.0,66.02,0.0,1.0,Spring,0.0,6,71.5,13,0.5,73.0,0.0
2022-03-20 13:30:00,0.0,1.0,66.81,0.0,1.0,Spring,0.0,6,71.0,13,1.0,73.0,0.0
2022-03-20 13:45:00,0.0,1.0,65.88,0.0,1.0,Spring,0.0,6,71.5,13,0.5,73.0,0.0
2022-03-20 14:00:00,0.0,1.0,65.02,0.0,1.0,Spring,0.0,6,71.25,14,0.75,73.0,0.0
2022-03-20 14:15:00,0.0,1.0,65.44,0.0,1.0,Spring,0.0,6,71.5,14,0.5,73.5,0.0
2022-03-20 14:30:00,0.0,1.0,64.06,0.0,1.0,Spring,0.0,6,71.5,14,0.5,73.5,0.0
2022-03-20 14:45:00,0.0,1.0,63.82,0.0,1.0,Spring,0.0,6,71.5,14,0.5,73.5,0.0
2022-03-20 15:00:00,0.0,1.0,63.76,0.0,1.0,Spring,0.0,6,71.5,15,0.5,73.5,0.0
2022-03-20 15:15:00,0.0,1.0,63.43,0.0,1.0,Spring,0.0,6,71.75,15,0.25,73.5,0.0
2022-03-20 15:30:00,0.0,1.0,63.28,0.0,1.0,Spring,0.0,6,71.75,15,0.25,73.5,0.0
2022-03-20 15:45:00,0.0,1.0,63.62,0.0,1.0,Spring,0.0,6,71.75,15,0.25,73.5,0.0
2022-03-20 16:00:00,0.0,1.0,62.82,0.0,1.0,Spring,0.0,6,71.75,16,0.25,73.5,0.0
2022-03-20 16:15:00,0.0,1.0,63.5,0.0,1.0,Spring,0.0,6,71.75,16,0.25,73.5,0.0
2022-03-20 16:30:00,0.0,1.0,63.16,0.0,1.0,Spring,0.0,6,71.5,16,0.5,73.5,0.0
2022-03-20 16:45:00,0.0,1.0,62.65,0.0,1.0,Spring,0.0,6,71.75,16,0.25,73.5,0.0
2022-03-20 17:00:00,0.0,1.0,62.5,0.0,1.0,Spring,0.0,6,71.75,17,0.25,73.5,0.0
2022-03-20 17:15:00,0.0,1.0,61.66,0.0,1.0,Spring,0.0,6,71.75,17,0.25,73.5,0.0
2022-03-20 17:30:00,0.0,1.0,60.66,0.0,1.0,Spring,0.0,6,71.75,17,0.25,73.5,0.0
2022-03-20 17:45:00,0.0,1.0,60.59,0.0,1.0,Spring,0.0,6,72.0,17,0.0,73.5,0.0
2022-03-20 18:00:00,0.0,1.0,59.65,0.0,1.0,Spring,0.0,6,71.25,18,0.75,73.5,0.0
2022-03-20 18:15:00,0.0,1.0,59.22,0.0,1.0,Spring,0.0,6,71.75,18,0.25,73.5,0.0
2022-03-20 18:30:00,0.0,1.0,59.02,0.0,1.0,Spring,0.0,6,71.75,18,0.25,73.5,0.0
2022-03-20 18:45:00,0.0,1.0,58.2,0.0,1.0,Spring,0.0,6,71.75,18,0.25,73.0,0.0
2022-03-20 19:00:00,0.0,1.0,57.69,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.0,0.0
2022-03-20 19:15:00,0.0,1.0,56.45,0.0,1.0,Spring,0.0,6,71.75,19,0.25,73.0,0.0
2022-03-20 19:30:00,0.0,1.0,55.44,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.0,0.0
2022-03-20 19:45:00,0.0,1.0,55.22,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.0,0.0
2022-03-20 20:00:00,0.0,1.0,54.9,0.0,1.0,Spring,0.0,6,71.5,20,0.5,73.0,0.0
2022-03-20 20:15:00,0.0,1.0,54.59,0.0,1.0,Spring,0.0,6,71.25,20,0.75,72.5,0.0
2022-03-20 20:30:00,0.0,1.0,54.16,0.0,1.0,Spring,0.0,6,71.25,20,0.75,72.5,0.0
2022-03-20 20:45:00,0.0,1.0,53.77,0.0,1.0,Spring,0.0,6,71.5,20,0.5,72.5,0.0
2022-03-20 21:00:00,0.0,1.0,53.71,0.0,1.0,Spring,0.0,6,71.0,21,1.0,72.5,0.0
2022-03-20 21:15:00,0.0,1.0,53.45,0.0,1.0,Spring,0.0,6,71.25,21,0.75,72.5,0.0
2022-03-20 21:30:00,0.0,1.0,53.11,0.0,1.0,Spring,0.0,6,71.0,21,1.0,72.5,0.0
2022-03-20 21:45:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,6,71.5,21,0.5,72.5,0.0
2022-03-20 22:00:00,0.0,1.0,52.41,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.5,0.0
2022-03-20 22:15:00,0.0,1.0,52.09,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.0,0.0
2022-03-20 22:30:00,0.0,1.0,51.65,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.0,0.0
2022-03-20 22:45:00,0.0,1.0,51.36,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.0,0.0
2022-03-20 23:00:00,0.0,1.0,50.76,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-03-20 23:15:00,0.0,1.0,50.52,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-03-20 23:30:00,0.0,1.0,50.03,0.0,1.0,Spring,0.0,6,71.0,23,1.0,71.5,0.0
2022-03-20 23:45:00,0.0,1.0,49.93,0.0,1.0,Spring,0.0,6,71.0,23,1.0,71.5,0.0
2022-04-01 00:00:00,0.0,1.0,67.63,4.91,1.0,Spring,49.2,4,72.0,0,0.0,66.5,0.0
2022-04-01 00:15:00,0.0,1.0,67.46,4.91,0.0,Spring,49.2,4,71.75,0,0.25,66.0,0.0
2022-04-01 00:30:00,0.0,1.0,67.33,4.91,0.0,Spring,49.2,4,71.75,0,0.25,66.0,0.0
2022-04-01 00:45:00,0.0,1.0,67.4,4.91,0.0,Spring,49.2,4,71.5,0,0.5,66.0,0.0
2022-04-01 01:00:00,0.0,1.0,67.49,4.91,0.0,Spring,49.2,4,71.75,1,0.25,66.0,0.0
2022-04-01 01:15:00,0.0,1.0,66.97,4.91,1.0,Spring,49.2,4,71.75,1,0.25,66.5,0.0
2022-04-01 01:30:00,0.0,1.0,67.11,4.91,1.0,Spring,49.2,4,71.75,1,0.25,66.0,0.0
2022-04-01 01:45:00,0.0,1.0,66.87,4.91,1.0,Spring,49.2,4,71.75,1,0.25,66.0,0.0
2022-04-01 02:00:00,6.4,1.0,66.73,4.71,1.0,Spring,49.2,4,71.75,2,0.25,66.5,0.0
2022-04-01 02:15:00,0.0,1.0,66.3,4.71,1.0,Spring,47.2,4,71.75,2,0.25,66.5,0.0
2022-04-01 02:30:00,0.0,1.0,66.3,4.71,1.0,Spring,47.2,4,71.5,2,0.5,66.5,0.0
2022-04-01 02:45:00,0.0,1.0,65.86,4.71,1.0,Spring,47.2,4,71.5,2,0.5,66.5,0.0
2022-04-01 03:00:00,0.0,1.0,65.25,4.63,1.0,Spring,46.4,4,71.5,3,0.5,66.5,0.0
2022-04-01 03:15:00,0.0,1.0,64.88,4.63,1.0,Spring,46.4,4,71.5,3,0.5,66.5,0.0
2022-04-01 03:30:00,0.0,1.0,64.23,4.63,1.0,Spring,46.4,4,72.0,3,0.0,66.5,0.0
2022-04-01 03:45:00,0.0,1.0,63.7,4.63,1.0,Spring,46.4,4,71.5,3,0.5,66.5,0.0
