Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-04-01 04:00:00,0.0,1.0,63.14,4.63,1.0,Spring,46.4,4,71.5,4,0.5,66.5,0.0
2022-04-01 04:15:00,0.0,1.0,63.05,4.63,1.0,Spring,46.4,4,71.5,4,0.5,66.5,0.0
2022-04-01 04:30:00,0.0,1.0,62.88,4.15,1.0,Spring,43.2,4,71.5,4,0.5,68.5,0.0
2022-04-01 04:45:00,0.0,1.0,62.36,4.15,1.0,Spring,41.6,4,71.5,4,0.5,69.0,0.0
2022-04-01 05:00:00,0.0,1.0,61.66,4.11,1.0,Spring,41.6,4,71.5,5,0.5,69.0,0.0
2022-04-01 05:15:00,0.0,1.0,58.64,4.11,1.0,Spring,41.2,4,71.5,5,0.5,69.5,0.0
2022-04-01 05:30:00,0.0,1.0,57.61,4.11,1.0,Spring,41.2,4,71.5,5,0.5,69.0,0.0
2022-04-01 05:45:00,0.8,1.0,56.96,3.59,1.0,Spring,40.4,4,71.25,5,0.75,71.0,0.0
2022-04-01 06:00:00,0.0,1.0,56.34,2.87,1.0,Spring,32.8,4,71.25,6,0.75,72.0,0.0
2022-04-01 06:15:00,0.0,1.0,55.47,2.51,1.0,Spring,26.0,4,71.5,6,0.5,72.0,0.0
2022-04-01 06:30:00,0.0,1.0,55.03,1.75,1.0,Spring,22.4,4,71.0,6,1.0,72.0,0.0
2022-04-01 06:45:00,0.0,1.0,54.51,1.07,1.0,Spring,14.4,4,71.25,6,0.75,72.0,0.0
2022-04-01 07:00:00,0.0,1.0,54.4,0.28,1.0,Spring,7.2,4,71.0,7,1.0,72.0,0.0
2022-04-01 07:15:00,0.0,1.0,54.05,0.0,1.0,Spring,0.0,4,71.0,7,1.0,72.0,0.0
2022-04-01 07:30:00,0.0,1.0,54.02,0.0,1.0,Spring,0.0,4,71.0,7,1.0,72.0,0.0
2022-04-01 07:45:00,0.0,1.0,54.42,0.0,1.0,Spring,0.0,4,71.0,7,1.0,72.0,0.0
2022-04-01 08:00:00,0.0,1.0,54.46,0.0,1.0,Spring,0.0,4,71.0,8,1.0,72.0,0.0
2022-04-01 08:15:00,0.0,1.0,54.84,0.0,1.0,Spring,0.0,4,71.0,8,1.0,72.0,0.0
2022-04-01 08:30:00,0.0,1.0,55.04,0.0,1.0,Spring,0.0,4,71.0,8,1.0,72.0,0.0
2022-04-01 08:45:00,0.0,1.0,55.55,0.0,1.0,Spring,0.0,4,71.0,8,1.0,72.0,0.0
2022-04-01 09:00:00,0.0,1.0,55.87,0.0,1.0,Spring,0.0,4,71.0,9,1.0,72.0,0.0
2022-04-01 09:15:00,0.0,1.0,56.5,0.0,1.0,Spring,0.0,4,71.0,9,1.0,72.0,0.0
2022-04-01 09:30:00,0.0,1.0,57.03,0.0,1.0,Spring,0.0,4,71.0,9,1.0,72.5,0.0
2022-04-01 09:45:00,0.0,1.0,58.05,0.0,1.0,Spring,0.0,4,71.0,9,1.0,72.0,0.0
2022-04-01 10:00:00,0.0,1.0,58.29,0.0,1.0,Spring,0.0,4,71.0,10,1.0,72.5,0.0
2022-04-01 10:15:00,0.0,1.0,58.68,0.0,1.0,Spring,0.0,4,71.0,10,1.0,72.5,0.0
2022-04-01 10:30:00,0.0,1.0,58.74,0.0,1.0,Spring,0.0,4,71.0,10,1.0,72.5,0.0
2022-04-01 10:45:00,0.0,1.0,58.9,0.0,1.0,Spring,0.0,4,71.0,10,1.0,72.5,0.0
2022-04-01 11:00:00,0.0,1.0,59.04,0.0,1.0,Spring,0.0,4,71.25,11,0.75,72.5,0.0
2022-04-01 11:15:00,0.0,1.0,58.45,0.0,1.0,Spring,0.0,4,71.0,11,1.0,72.5,0.0
2022-04-01 11:30:00,0.0,1.0,60.71,0.0,1.0,Spring,0.0,4,71.0,11,1.0,72.5,0.0
2022-04-01 11:45:00,0.0,1.0,61.52,0.0,1.0,Spring,0.0,4,71.0,11,1.0,72.5,0.0
2022-04-01 12:00:00,0.0,1.0,62.56,0.0,1.0,Spring,0.0,4,71.0,12,1.0,72.5,0.0
2022-04-01 12:15:00,0.0,1.0,62.1,0.0,1.0,Spring,0.0,4,71.0,12,1.0,72.5,0.0
2022-04-01 12:30:00,0.0,1.0,60.3,0.0,1.0,Spring,0.0,4,71.0,12,1.0,73.0,0.0
2022-04-01 12:45:00,0.0,1.0,61.26,0.0,1.0,Spring,0.0,4,71.25,12,0.75,73.0,0.0
2022-04-01 13:00:00,0.0,1.0,61.27,0.0,1.0,Spring,0.0,4,71.25,13,0.75,73.0,0.0
2022-04-01 13:15:00,0.0,1.0,61.45,0.0,1.0,Spring,0.0,4,71.5,13,0.5,73.0,0.0
2022-04-01 13:30:00,0.0,1.0,63.38,0.0,1.0,Spring,0.0,4,71.25,13,0.75,73.0,0.0
2022-04-01 14:15:00,0.0,1.0,62.4,0.0,1.0,Spring,0.0,4,71.5,14,0.5,73.0,0.0
2022-04-01 14:30:00,0.0,1.0,61.63,0.0,1.0,Spring,0.0,4,71.5,14,0.5,73.0,0.0
2022-04-01 14:45:00,0.0,1.0,62.87,0.0,1.0,Spring,0.0,4,72.0,14,0.0,73.0,0.0
2022-04-01 15:00:00,0.0,1.0,61.92,0.0,0.0,Spring,0.0,4,71.0,15,1.0,72.0,0.0
2022-04-01 15:15:00,0.0,1.0,62.32,0.0,0.0,Spring,0.0,4,71.0,15,1.0,72.0,0.0
2022-04-01 15:30:00,0.0,1.0,62.61,0.0,0.0,Spring,0.0,4,71.25,15,0.75,72.0,0.0
2022-04-01 16:15:00,0.0,1.0,60.76,0.0,0.0,Spring,0.0,4,71.0,16,1.0,71.5,0.0
2022-04-01 16:30:00,0.0,1.0,60.62,0.0,0.0,Spring,0.0,4,71.0,16,1.0,72.0,0.0
2022-04-01 16:45:00,0.0,1.0,60.62,0.0,1.0,Spring,0.0,4,71.0,16,1.0,73.0,0.0
2022-04-01 17:00:00,0.0,1.0,59.48,0.0,1.0,Spring,0.0,4,71.25,17,0.75,73.0,0.0
2022-04-01 17:15:00,0.0,1.0,59.04,0.0,0.0,Spring,0.0,4,71.0,17,1.0,72.0,0.0
2022-04-01 17:30:00,0.0,1.0,58.13,0.0,0.0,Spring,0.0,4,71.0,17,1.0,71.5,0.0
2022-04-01 17:45:00,0.0,1.0,57.84,0.0,0.0,Spring,0.0,4,71.0,17,1.0,71.5,0.0
2022-04-01 18:00:00,0.0,1.0,57.4,0.0,0.0,Spring,0.0,4,70.75,18,1.25,71.5,0.0
2022-04-01 18:15:00,0.0,1.0,56.7,0.0,1.0,Spring,0.0,4,71.0,18,1.0,72.5,1.0
2022-04-01 18:30:00,0.0,1.0,55.95,0.0,1.0,Spring,0.0,4,71.0,18,1.0,72.5,1.0
2022-04-01 18:45:00,0.0,1.0,55.53,0.0,1.0,Spring,0.0,4,71.0,18,1.0,72.5,1.0
2022-04-01 19:00:00,0.0,1.0,54.8,0.0,1.0,Spring,0.0,4,71.0,19,1.0,72.5,1.0
2022-04-01 19:15:00,0.0,1.0,54.06,0.0,1.0,Spring,0.0,4,71.0,19,1.0,72.5,1.0
2022-04-01 19:30:00,0.0,1.0,53.25,0.0,1.0,Spring,0.0,4,71.0,19,1.0,72.5,1.0
2022-04-01 19:45:00,0.0,1.0,52.67,0.0,1.0,Spring,0.0,4,71.0,19,1.0,72.5,1.0
2022-04-01 20:00:00,0.0,1.0,52.45,0.0,1.0,Spring,0.0,4,71.0,20,1.0,72.0,1.0
2022-04-01 20:15:00,0.0,1.0,52.17,0.0,1.0,Spring,0.0,4,70.75,20,1.25,72.0,1.0
2022-04-01 20:30:00,0.0,1.0,51.58,0.0,1.0,Spring,0.0,4,70.75,20,1.25,72.0,1.0
2022-04-01 20:45:00,0.0,1.0,51.08,0.0,1.0,Spring,0.0,4,70.75,20,1.25,72.0,1.0
2022-04-01 21:00:00,0.0,1.0,50.62,0.0,1.0,Spring,0.0,4,70.75,21,1.25,71.5,1.0
2022-04-01 21:15:00,0.0,1.0,50.13,0.0,1.0,Spring,0.0,4,70.75,21,1.25,71.5,1.0
2022-04-01 21:30:00,0.0,1.0,49.74,0.0,1.0,Spring,0.0,4,70.5,21,1.5,71.5,1.0
2022-04-01 21:45:00,0.0,1.0,49.26,0.0,1.0,Spring,0.0,4,70.5,21,1.5,71.5,1.0
2022-04-01 22:00:00,0.0,1.0,48.85,0.0,1.0,Spring,0.0,4,70.5,22,1.5,71.5,1.0
2022-04-01 22:15:00,0.0,1.0,48.53,0.0,1.0,Spring,0.0,4,70.5,22,1.5,71.5,1.0
2022-04-01 22:30:00,0.0,1.0,48.16,0.0,1.0,Spring,0.0,4,70.25,22,1.75,71.5,1.0
2022-04-01 22:45:00,0.0,1.0,47.78,0.0,1.0,Spring,0.0,4,70.5,22,1.5,71.0,1.0
2022-04-01 23:00:00,0.0,1.0,47.43,0.0,1.0,Spring,0.0,4,70.25,23,1.75,71.0,1.0
2022-04-01 23:15:00,0.0,1.0,47.39,0.0,1.0,Spring,0.0,4,70.5,23,1.5,70.5,1.0
2022-04-01 23:30:00,0.0,1.0,47.12,0.0,0.0,Spring,0.0,4,70.25,23,1.75,70.0,1.0
2022-04-01 23:45:00,0.0,1.0,47.21,0.0,0.0,Spring,0.0,4,70.0,23,2.0,69.5,1.0
2022-04-02 00:00:00,0.0,1.0,46.75,0.0,0.0,Spring,0.0,5,69.75,0,2.25,69.5,1.0
2022-04-02 00:15:00,0.0,1.0,46.49,0.0,1.0,Spring,0.0,5,69.5,0,2.5,70.5,1.0
2022-04-02 00:30:00,0.0,1.0,46.47,0.0,1.0,Spring,0.0,5,69.5,0,2.5,70.5,1.0
2022-04-02 00:45:00,0.0,1.0,46.44,0.0,1.0,Spring,0.0,5,69.75,0,2.25,70.5,1.0
2022-04-02 01:00:00,4.0,1.0,46.25,0.0,1.0,Spring,0.0,5,69.5,1,2.5,70.5,1.0
2022-04-02 01:15:00,4.8,1.0,46.1,0.0,1.0,Spring,0.0,5,69.5,1,2.5,70.5,1.0
2022-04-02 01:30:00,6.4,1.0,45.52,0.0,1.0,Spring,0.0,5,69.5,1,2.5,70.5,1.0
2022-04-02 01:45:00,9.6,1.0,44.61,0.0,1.0,Spring,0.0,5,69.75,1,2.25,70.5,1.0
2022-04-02 02:00:00,9.6,1.0,43.95,0.0,1.0,Spring,0.0,5,70.0,2,2.0,71.0,1.0
2022-04-02 02:15:00,9.6,1.0,43.48,0.0,1.0,Spring,0.0,5,70.25,2,1.75,71.5,1.0
2022-04-02 02:30:00,9.6,1.0,43.01,0.0,1.0,Spring,0.0,5,70.25,2,1.75,72.0,1.0
2022-04-02 02:45:00,9.6,1.0,42.88,0.0,1.0,Spring,0.0,5,71.0,2,1.0,72.0,1.0
2022-04-02 03:00:00,0.0,1.0,42.64,0.0,1.0,Spring,0.0,5,70.25,3,1.75,72.5,1.0
2022-04-02 03:15:00,0.0,1.0,42.37,0.0,1.0,Spring,0.0,5,71.0,3,1.0,72.5,1.0
2022-04-02 03:30:00,0.0,1.0,42.22,0.0,1.0,Spring,0.0,5,71.0,3,1.0,72.5,1.0
2022-04-02 03:45:00,0.0,1.0,42.15,0.0,1.0,Spring,0.0,5,71.0,3,1.0,72.5,1.0
2022-04-02 04:00:00,0.0,1.0,42.29,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,1.0
2022-04-02 04:15:00,0.0,1.0,41.72,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,1.0
2022-04-02 04:30:00,0.0,1.0,41.45,0.0,1.0,Spring,0.0,5,71.5,4,0.5,72.5,1.0
2022-04-02 04:45:00,0.0,1.0,41.38,0.0,1.0,Spring,0.0,5,71.5,4,0.5,72.5,1.0
2022-04-02 05:00:00,0.0,1.0,41.47,0.0,1.0,Spring,0.0,5,71.5,5,0.5,72.5,1.0
2022-04-02 05:15:00,0.0,1.0,41.28,0.0,1.0,Spring,0.0,5,71.75,5,0.25,72.5,1.0
2022-04-02 05:30:00,0.0,1.0,40.94,0.0,1.0,Spring,0.0,5,72.0,5,0.0,72.5,1.0
2022-04-02 05:45:00,0.0,1.0,40.56,0.0,1.0,Spring,0.0,5,71.5,5,0.5,72.5,1.0
2022-04-02 06:00:00,0.0,1.0,40.58,0.0,1.0,Spring,0.0,5,71.75,6,0.25,72.5,1.0
2022-04-02 06:15:00,0.0,1.0,40.41,0.0,1.0,Spring,0.0,5,71.75,6,0.25,72.5,1.0
2022-04-02 06:30:00,0.0,1.0,40.1,0.0,1.0,Spring,0.0,5,71.75,6,0.25,72.5,1.0
2022-04-02 06:45:00,0.0,1.0,39.81,0.0,1.0,Spring,0.0,5,71.5,6,0.5,72.5,1.0
2022-04-02 07:00:00,0.0,1.0,39.41,0.0,1.0,Spring,0.0,5,72.0,7,0.0,72.5,1.0
2022-04-02 07:15:00,0.0,1.0,39.3,0.0,1.0,Spring,0.0,5,72.0,7,0.0,72.5,1.0
2022-04-02 07:30:00,0.0,1.0,39.34,0.0,1.0,Spring,0.0,5,72.0,7,0.0,72.5,1.0
2022-04-02 07:45:00,0.0,1.0,39.63,0.0,1.0,Spring,0.0,5,72.0,7,0.0,72.5,1.0
2022-04-02 08:00:00,0.0,1.0,40.21,0.0,1.0,Spring,0.0,5,72.0,8,0.0,72.5,1.0
2022-04-02 08:15:00,0.0,1.0,40.67,0.0,1.0,Spring,0.0,5,72.0,8,0.0,72.5,1.0
2022-04-02 08:30:00,0.0,1.0,41.16,0.0,1.0,Spring,0.0,5,72.0,8,0.0,72.5,1.0
2022-04-02 08:45:00,0.0,1.0,41.74,0.0,1.0,Spring,0.0,5,72.0,8,0.0,72.5,1.0
2022-04-02 09:00:00,0.0,1.0,42.26,0.0,1.0,Spring,0.0,5,72.0,9,0.0,72.5,1.0
2022-04-02 09:15:00,0.0,1.0,43.12,0.0,1.0,Spring,0.0,5,72.0,9,0.0,72.5,1.0
2022-04-02 09:30:00,0.0,1.0,43.72,0.0,1.0,Spring,0.0,5,72.0,9,0.0,72.5,1.0
2022-04-02 09:45:00,0.0,1.0,44.38,0.0,1.0,Spring,0.0,5,72.0,9,0.0,73.0,1.0
2022-04-02 10:00:00,0.0,1.0,45.31,0.0,1.0,Spring,0.0,5,72.25,10,0.25,73.0,1.0
2022-04-02 10:15:00,0.0,1.0,46.49,0.0,1.0,Spring,0.0,5,72.5,10,0.5,73.0,1.0
2022-04-02 10:30:00,0.0,1.0,48.82,0.0,1.0,Spring,0.0,5,72.0,10,0.0,73.0,1.0
2022-04-02 10:45:00,0.0,1.0,48.19,0.0,1.0,Spring,0.0,5,72.25,10,0.25,73.0,1.0
2022-04-02 11:00:00,0.0,1.0,49.36,0.0,1.0,Spring,0.0,5,72.5,11,0.5,72.5,1.0
2022-04-02 11:15:00,0.0,1.0,50.66,0.0,1.0,Spring,0.0,5,72.0,11,0.0,72.5,1.0
2022-04-02 11:30:00,0.0,1.0,51.72,0.0,1.0,Spring,0.0,5,71.75,11,0.25,72.0,1.0
2022-04-02 11:45:00,0.0,1.0,51.94,0.0,1.0,Spring,0.0,5,71.5,11,0.5,71.5,1.0
2022-04-02 12:00:00,0.0,1.0,53.96,0.0,1.0,Spring,0.0,5,71.25,12,0.75,71.0,1.0
2022-04-02 12:15:00,0.0,1.0,54.22,0.0,1.0,Spring,0.0,5,71.25,12,0.75,71.0,1.0
2022-04-02 12:30:00,0.0,1.0,55.9,0.0,1.0,Spring,0.0,5,71.0,12,1.0,71.0,1.0
2022-04-02 12:45:00,0.0,1.0,54.49,0.0,1.0,Spring,0.0,5,71.0,12,1.0,71.0,1.0
2022-04-02 13:00:00,0.0,1.0,55.39,0.0,1.0,Spring,0.0,5,71.0,13,1.0,71.0,1.0
2022-04-02 13:15:00,0.0,1.0,57.23,0.0,1.0,Spring,0.0,5,70.75,13,1.25,71.0,1.0
2022-04-02 13:30:00,0.0,1.0,56.88,0.0,1.0,Spring,0.0,5,70.75,13,1.25,71.0,1.0
2022-04-02 13:45:00,0.0,1.0,57.49,0.0,1.0,Spring,0.0,5,70.5,13,1.5,71.0,1.0
2022-04-02 14:00:00,0.0,1.0,57.74,0.0,1.0,Spring,0.0,5,70.5,14,1.5,71.0,1.0
2022-04-02 14:15:00,0.0,1.0,56.55,0.0,1.0,Spring,0.0,5,70.5,14,1.5,71.5,1.0
2022-04-02 14:30:00,0.0,1.0,57.91,0.0,1.0,Spring,0.0,5,70.75,14,1.25,71.5,1.0
2022-04-02 14:45:00,0.0,1.0,58.03,0.0,1.0,Spring,0.0,5,71.0,14,1.0,71.5,1.0
2022-04-02 15:00:00,0.0,1.0,59.16,0.0,1.0,Spring,0.0,5,70.5,15,1.5,71.5,1.0
2022-04-02 15:15:00,0.0,1.0,59.99,0.0,1.0,Spring,0.0,5,70.75,15,1.25,71.5,1.0
2022-04-02 15:30:00,0.0,1.0,60.21,0.0,1.0,Spring,0.0,5,70.75,15,1.25,71.5,1.0
2022-04-02 15:45:00,0.0,1.0,59.86,0.0,1.0,Spring,0.0,5,70.75,15,1.25,71.5,1.0
2022-04-02 16:00:00,0.0,1.0,59.86,0.0,1.0,Spring,0.0,5,70.75,16,1.25,71.5,1.0
2022-04-02 16:15:00,0.0,1.0,61.49,0.0,1.0,Spring,0.0,5,70.75,16,1.25,71.5,1.0
2022-04-02 16:30:00,0.0,1.0,61.24,0.0,1.0,Spring,0.0,5,71.0,16,1.0,72.0,1.0
2022-04-02 16:45:00,0.0,1.0,61.23,0.0,1.0,Spring,0.0,5,71.0,16,1.0,72.0,1.0
2022-04-02 17:00:00,0.0,1.0,61.2,0.0,1.0,Spring,0.0,5,71.0,17,1.0,72.0,1.0
2022-04-02 17:15:00,0.0,1.0,60.81,0.0,1.0,Spring,0.0,5,71.0,17,1.0,72.0,1.0
2022-04-02 17:30:00,0.0,1.0,60.95,0.0,1.0,Spring,0.0,5,71.0,17,1.0,72.0,1.0
2022-04-02 17:45:00,0.0,1.0,60.79,0.0,1.0,Spring,0.0,5,70.75,17,1.25,72.0,1.0
2022-04-02 18:00:00,0.0,1.0,60.53,0.0,1.0,Spring,0.0,5,71.0,18,1.0,72.0,1.0
2022-04-02 18:15:00,0.0,1.0,60.09,0.0,1.0,Spring,0.0,5,71.0,18,1.0,72.0,1.0
2022-04-02 18:30:00,0.0,1.0,59.7,0.0,1.0,Spring,0.0,5,70.75,18,1.25,72.0,1.0
2022-04-02 18:45:00,0.0,1.0,59.53,0.0,1.0,Spring,0.0,5,71.0,18,1.0,72.0,1.0
2022-04-02 19:00:00,0.0,1.0,59.27,0.0,1.0,Spring,0.0,5,71.0,19,1.0,72.0,1.0
2022-04-02 19:15:00,0.0,1.0,58.68,0.0,1.0,Spring,0.0,5,71.0,19,1.0,72.0,1.0
2022-04-02 19:30:00,0.0,1.0,58.15,0.0,1.0,Spring,0.0,5,71.0,19,1.0,72.0,1.0
2022-04-02 19:45:00,0.0,1.0,57.88,0.0,1.0,Spring,0.0,5,71.0,19,1.0,72.0,1.0
2022-04-02 20:00:00,0.0,1.0,57.72,0.0,1.0,Spring,0.0,5,71.0,20,1.0,72.0,1.0
2022-04-02 20:15:00,0.0,1.0,57.32,0.0,1.0,Spring,0.0,5,71.0,20,1.0,71.5,1.0
2022-04-02 20:30:00,0.0,1.0,57.09,0.0,1.0,Spring,0.0,5,71.0,20,1.0,71.5,1.0
2022-04-02 20:45:00,0.0,1.0,56.57,0.0,1.0,Spring,0.0,5,71.0,20,1.0,71.5,1.0
2022-04-02 21:00:00,0.0,1.0,55.75,0.0,1.0,Spring,0.0,5,71.0,21,1.0,71.5,1.0
2022-04-02 21:15:00,0.0,1.0,55.47,0.0,1.0,Spring,0.0,5,70.75,21,1.25,71.5,1.0
2022-04-02 21:30:00,0.0,1.0,55.28,0.0,1.0,Spring,0.0,5,71.0,21,1.0,71.5,1.0
2022-04-02 21:45:00,0.0,1.0,55.07,0.0,1.0,Spring,0.0,5,70.5,21,1.5,71.5,1.0
2022-04-02 22:00:00,0.0,1.0,55.07,0.0,1.0,Spring,0.0,5,70.75,22,1.25,71.5,1.0
2022-04-02 22:15:00,0.0,1.0,53.73,0.0,1.0,Spring,0.0,5,70.75,22,1.25,71.5,1.0
2022-04-02 22:30:00,0.0,1.0,52.84,0.0,1.0,Spring,0.0,5,70.75,22,1.25,71.5,1.0
2022-04-02 22:45:00,0.0,1.0,52.07,0.0,1.0,Spring,0.0,5,70.75,22,1.25,71.5,1.0
2022-04-02 23:00:00,0.0,1.0,51.37,0.0,1.0,Spring,0.0,5,70.75,23,1.25,71.0,1.0
2022-04-02 23:15:00,0.0,1.0,51.02,0.0,1.0,Spring,0.0,5,70.75,23,1.25,71.0,1.0
2022-04-02 23:30:00,0.0,1.0,50.52,0.0,1.0,Spring,0.0,5,70.75,23,1.25,71.5,1.0
2022-04-02 23:45:00,0.0,1.0,50.47,0.0,1.0,Spring,0.0,5,70.75,23,1.25,71.5,1.0
2022-04-03 00:00:00,0.0,1.0,50.44,0.0,1.0,Spring,0.0,6,70.5,0,1.5,71.0,1.0
2022-04-03 00:15:00,0.0,1.0,50.39,0.0,1.0,Spring,0.0,6,70.5,0,1.5,71.0,1.0
2022-04-03 00:30:00,0.0,1.0,50.28,0.0,1.0,Spring,0.0,6,70.5,0,1.5,71.0,1.0
2022-04-03 00:45:00,0.0,1.0,50.48,0.0,1.0,Spring,0.0,6,70.5,0,1.5,71.0,1.0
2022-04-03 01:00:00,0.0,1.0,50.56,0.0,1.0,Spring,0.0,6,70.5,1,1.5,71.0,1.0
2022-04-03 01:15:00,0.0,1.0,50.58,0.0,1.0,Spring,0.0,6,70.5,1,1.5,71.0,1.0
2022-04-03 01:30:00,0.0,1.0,50.66,0.0,1.0,Spring,0.0,6,70.5,1,1.5,71.0,1.0
2022-04-03 01:45:00,0.0,1.0,50.71,0.0,1.0,Spring,0.0,6,70.5,1,1.5,71.0,1.0
2022-04-03 02:00:00,0.0,1.0,50.77,0.0,1.0,Spring,0.0,6,70.25,2,1.75,71.0,1.0
2022-04-03 02:15:00,0.0,1.0,50.97,0.0,1.0,Spring,0.0,6,70.5,2,1.5,71.0,1.0
2022-04-03 02:30:00,0.0,1.0,51.28,0.0,1.0,Spring,0.0,6,70.25,2,1.75,71.0,1.0
2022-04-03 02:45:00,0.0,1.0,51.36,0.0,1.0,Spring,0.0,6,70.5,2,1.5,71.0,1.0
2022-04-03 03:00:00,0.0,1.0,51.41,0.0,1.0,Spring,0.0,6,70.25,3,1.75,70.5,1.0
2022-04-03 03:15:00,0.0,1.0,51.39,0.0,1.0,Spring,0.0,6,70.25,3,1.75,71.0,1.0
2022-04-03 03:30:00,0.0,1.0,51.31,0.0,1.0,Spring,0.0,6,70.25,3,1.75,70.5,1.0
2022-04-03 03:45:00,0.0,1.0,51.4,0.0,1.0,Spring,0.0,6,70.25,3,1.75,70.5,1.0
2022-04-03 04:00:00,0.0,1.0,51.38,0.0,1.0,Spring,0.0,6,70.5,4,1.5,71.0,1.0
2022-04-03 04:15:00,0.0,1.0,51.36,0.0,1.0,Spring,0.0,6,70.5,4,1.5,70.5,1.0
2022-04-03 04:30:00,0.0,1.0,51.34,0.0,1.0,Spring,0.0,6,70.25,4,1.75,70.5,1.0
2022-04-03 04:45:00,0.0,1.0,51.29,0.0,1.0,Spring,0.0,6,70.25,4,1.75,70.5,1.0
2022-04-03 05:00:00,0.0,1.0,51.3,0.0,1.0,Spring,0.0,6,70.25,5,1.75,70.5,1.0
2022-04-03 05:15:00,0.0,1.0,51.23,0.0,1.0,Spring,0.0,6,70.25,5,1.75,70.5,1.0
2022-04-03 05:30:00,0.0,1.0,51.15,0.0,1.0,Spring,0.0,6,70.5,5,1.5,70.5,1.0
2022-04-03 05:45:00,0.0,1.0,51.07,0.0,1.0,Spring,0.0,6,70.25,5,1.75,70.5,1.0
2022-04-03 06:00:00,0.0,1.0,50.95,0.0,1.0,Spring,0.0,6,70.25,6,1.75,70.5,1.0
2022-04-03 06:15:00,0.0,1.0,50.86,0.0,1.0,Spring,0.0,6,70.0,6,2.0,70.5,1.0
2022-04-03 06:30:00,0.0,1.0,50.66,0.0,1.0,Spring,0.0,6,70.25,6,1.75,70.5,1.0
2022-04-03 06:45:00,0.0,1.0,50.66,0.0,1.0,Spring,0.0,6,70.25,6,1.75,70.5,1.0
2022-04-03 07:00:00,0.0,1.0,50.71,0.0,1.0,Spring,0.0,6,70.5,7,1.5,70.5,1.0
2022-04-03 07:15:00,0.0,1.0,51.09,0.0,1.0,Spring,0.0,6,70.25,7,1.75,70.5,1.0
2022-04-03 07:30:00,0.0,1.0,51.51,0.0,1.0,Spring,0.0,6,70.25,7,1.75,70.5,1.0
2022-04-03 07:45:00,0.0,1.0,51.79,0.0,1.0,Spring,0.0,6,70.25,7,1.75,70.5,1.0
2022-04-03 08:00:00,0.0,1.0,51.73,0.0,1.0,Spring,0.0,6,70.25,8,1.75,70.5,1.0
2022-04-03 08:15:00,0.0,1.0,52.01,0.0,1.0,Spring,0.0,6,70.25,8,1.75,70.5,1.0
2022-04-03 08:30:00,0.0,1.0,53.08,0.0,1.0,Spring,0.0,6,70.25,8,1.75,70.5,1.0
2022-04-03 08:45:00,0.0,1.0,54.17,0.0,1.0,Spring,0.0,6,70.25,8,1.75,70.5,1.0
2022-04-03 09:00:00,0.0,1.0,55.65,0.0,1.0,Spring,0.0,6,70.25,9,1.75,70.5,1.0
2022-04-03 09:15:00,0.0,1.0,57.34,0.0,1.0,Spring,0.0,6,70.25,9,1.75,70.5,1.0
2022-04-03 09:30:00,0.0,1.0,58.77,0.0,1.0,Spring,0.0,6,70.5,9,1.5,70.5,1.0
2022-04-03 09:45:00,0.0,1.0,60.28,0.0,1.0,Spring,0.0,6,70.25,9,1.75,71.0,1.0
2022-04-03 10:00:00,0.0,1.0,60.85,0.0,1.0,Spring,0.0,6,70.25,10,1.75,71.0,1.0
2022-04-03 10:15:00,0.0,1.0,61.75,0.0,1.0,Spring,0.0,6,70.25,10,1.75,71.0,1.0
2022-04-03 10:30:00,0.0,1.0,63.24,0.0,1.0,Spring,0.0,6,70.5,10,1.5,71.0,1.0
2022-04-03 10:45:00,0.0,1.0,64.84,0.0,1.0,Spring,0.0,6,70.5,10,1.5,71.0,1.0
2022-04-03 11:00:00,0.0,1.0,64.95,0.0,1.0,Spring,0.0,6,70.5,11,1.5,71.5,1.0
2022-04-03 11:15:00,0.0,1.0,65.28,0.0,1.0,Spring,0.0,6,70.5,11,1.5,71.5,1.0
2022-04-03 11:30:00,0.0,1.0,66.12,0.0,1.0,Spring,0.0,6,70.5,11,1.5,71.5,1.0
2022-04-03 11:45:00,0.0,1.0,66.7,0.0,1.0,Spring,0.0,6,70.75,11,1.25,71.5,1.0
2022-04-03 12:00:00,0.0,1.0,67.38,0.0,1.0,Spring,0.0,6,70.75,12,1.25,72.0,1.0
2022-04-03 12:15:00,0.0,1.0,65.59,0.0,1.0,Spring,0.0,6,71.0,12,1.0,72.0,1.0
2022-04-03 12:30:00,0.0,1.0,63.97,0.0,1.0,Spring,0.0,6,70.75,12,1.25,72.0,1.0
2022-04-03 12:45:00,0.0,1.0,64.54,0.0,1.0,Spring,0.0,6,70.75,12,1.25,72.0,1.0
2022-04-03 13:00:00,0.0,1.0,66.81,0.0,1.0,Spring,0.0,6,71.0,13,1.0,72.0,1.0
2022-04-03 13:15:00,0.0,1.0,68.33,0.0,1.0,Spring,0.0,6,71.0,13,1.0,72.0,1.0
2022-04-03 13:30:00,0.0,1.0,68.18,0.0,1.0,Spring,0.0,6,71.0,13,1.0,72.5,1.0
2022-04-03 13:45:00,0.0,1.0,68.02,0.0,1.0,Spring,0.0,6,71.25,13,0.75,72.5,1.0
2022-04-03 14:00:00,0.0,1.0,68.13,0.0,1.0,Spring,0.0,6,70.5,14,1.5,72.5,1.0
2022-04-03 14:15:00,0.0,1.0,67.54,0.0,1.0,Spring,0.0,6,71.0,14,1.0,72.5,1.0
2022-04-03 14:30:00,0.0,1.0,67.53,0.0,1.0,Spring,0.0,6,71.0,14,1.0,72.5,1.0
2022-04-03 14:45:00,0.0,1.0,67.12,0.0,1.0,Spring,0.0,6,71.0,14,1.0,72.5,1.0
2022-04-03 15:00:00,0.0,1.0,66.12,0.0,1.0,Spring,0.0,6,71.0,15,1.0,72.5,1.0
2022-04-03 15:15:00,0.0,1.0,64.98,0.0,1.0,Spring,0.0,6,71.0,15,1.0,72.5,1.0
2022-04-03 15:30:00,0.0,1.0,65.0,0.0,1.0,Spring,0.0,6,71.0,15,1.0,72.5,1.0
2022-04-03 15:45:00,0.0,1.0,64.95,0.0,1.0,Spring,0.0,6,71.0,15,1.0,72.5,1.0
2022-04-03 16:30:00,0.0,1.0,62.44,0.0,1.0,Spring,0.0,6,71.0,16,1.0,72.5,1.0
2022-04-03 17:15:00,0.0,1.0,61.63,0.0,1.0,Spring,0.0,6,71.25,17,0.75,72.5,1.0
2022-04-03 17:30:00,0.0,1.0,60.69,0.0,1.0,Spring,0.0,6,71.5,17,0.5,72.5,1.0
2022-04-03 17:45:00,0.0,1.0,59.65,0.0,1.0,Spring,0.0,6,71.0,17,1.0,72.5,1.0
2022-04-03 18:00:00,0.0,1.0,58.95,0.0,1.0,Spring,0.0,6,71.5,18,0.5,72.5,1.0
2022-04-03 18:15:00,0.0,1.0,58.45,0.0,1.0,Spring,0.0,6,70.75,18,1.25,72.5,1.0
2022-04-03 18:30:00,0.0,1.0,57.98,0.0,1.0,Spring,0.0,6,71.0,18,1.0,72.5,1.0
2022-04-03 18:45:00,0.0,1.0,57.38,0.0,1.0,Spring,0.0,6,71.0,18,1.0,72.5,1.0
2022-04-03 19:00:00,0.0,1.0,56.55,0.0,1.0,Spring,0.0,6,71.0,19,1.0,72.5,1.0
2022-04-03 19:15:00,0.0,1.0,55.85,0.0,1.0,Spring,0.0,6,71.0,19,1.0,72.0,1.0
2022-04-03 19:30:00,0.0,1.0,55.12,0.0,1.0,Spring,0.0,6,71.0,19,1.0,72.0,1.0
2022-04-03 19:45:00,0.0,1.0,54.61,0.0,1.0,Spring,0.0,6,71.0,19,1.0,72.0,1.0
2022-04-03 20:00:00,0.0,1.0,53.81,0.0,1.0,Spring,0.0,6,71.0,20,1.0,72.0,1.0
2022-04-03 20:15:00,0.0,1.0,53.38,0.0,1.0,Spring,0.0,6,71.0,20,1.0,72.0,1.0
2022-04-03 20:30:00,0.0,1.0,52.8,0.0,1.0,Spring,0.0,6,70.75,20,1.25,71.5,1.0
2022-04-03 20:45:00,0.0,1.0,52.31,0.0,1.0,Spring,0.0,6,71.0,20,1.0,71.5,1.0
2022-04-03 21:00:00,0.0,1.0,51.85,0.0,1.0,Spring,0.0,6,70.75,21,1.25,71.5,1.0
2022-04-03 21:15:00,0.0,1.0,51.25,0.0,1.0,Spring,0.0,6,70.75,21,1.25,71.5,1.0
2022-04-03 21:30:00,0.0,1.0,50.59,0.0,1.0,Spring,0.0,6,71.0,21,1.0,71.5,1.0
2022-04-03 21:45:00,0.0,1.0,50.3,0.0,1.0,Spring,0.0,6,70.25,21,1.75,71.5,1.0
2022-04-03 22:00:00,0.0,1.0,49.81,0.0,1.0,Spring,0.0,6,70.25,22,1.75,71.0,1.0
2022-04-03 22:15:00,0.0,1.0,49.21,0.0,1.0,Spring,0.0,6,70.5,22,1.5,71.0,1.0
2022-04-03 22:30:00,0.0,1.0,48.9,0.0,1.0,Spring,0.0,6,70.5,22,1.5,71.0,1.0
2022-04-03 22:45:00,0.0,1.0,48.37,0.0,1.0,Spring,0.0,6,70.25,22,1.75,71.0,1.0
2022-04-03 23:00:00,0.0,1.0,48.07,0.0,1.0,Spring,0.0,6,70.25,23,1.75,71.0,1.0
2022-04-03 23:15:00,0.0,1.0,47.51,0.0,1.0,Spring,0.0,6,70.25,23,1.75,71.0,1.0
2022-04-03 23:30:00,0.0,1.0,47.32,0.0,1.0,Spring,0.0,6,70.25,23,1.75,71.0,1.0
2022-04-03 23:45:00,0.0,1.0,47.07,0.0,1.0,Spring,0.0,6,70.25,23,1.75,70.5,1.0
2022-04-11 00:00:00,4.8,1.0,51.58,0.0,1.0,Spring,0.0,0,69.75,0,2.25,70.5,1.0
2022-04-11 00:15:00,4.8,1.0,51.76,0.0,1.0,Spring,0.0,0,69.75,0,2.25,70.5,1.0
2022-04-11 00:30:00,4.8,1.0,50.93,0.0,1.0,Spring,0.0,0,69.75,0,2.25,70.0,1.0
2022-04-11 00:45:00,4.8,1.0,50.68,0.0,1.0,Spring,0.0,0,70.0,0,2.0,70.5,1.0
2022-04-11 01:00:00,4.8,1.0,49.83,0.0,1.0,Spring,0.0,0,69.75,1,2.25,70.0,1.0
2022-04-11 01:15:00,4.8,1.0,49.24,0.0,1.0,Spring,0.0,0,69.75,1,2.25,70.0,1.0
2022-04-11 01:30:00,4.8,1.0,48.69,0.0,1.0,Spring,0.0,0,70.25,1,1.75,70.0,1.0
2022-04-11 01:45:00,4.8,1.0,47.53,0.0,1.0,Spring,0.0,0,69.5,1,2.5,70.0,1.0
2022-04-11 02:00:00,4.8,1.0,47.59,0.0,1.0,Spring,0.0,0,69.75,2,2.25,70.0,1.0
2022-04-11 02:15:00,4.8,1.0,47.37,0.0,1.0,Spring,0.0,0,69.25,2,2.75,70.0,1.0
2022-04-11 02:30:00,8.8,1.0,46.9,0.0,1.0,Spring,0.0,0,69.75,2,2.25,70.0,1.0
2022-04-11 02:45:00,8.8,1.0,47.02,0.0,1.0,Spring,0.0,0,69.5,2,2.5,70.0,1.0
2022-04-11 03:00:00,8.8,1.0,47.13,0.0,1.0,Spring,0.0,0,69.5,3,2.5,70.0,1.0
2022-04-11 03:15:00,8.8,1.0,47.37,0.0,1.0,Spring,0.0,0,69.5,3,2.5,70.0,1.0
2022-04-11 03:30:00,8.8,1.0,47.07,0.0,1.0,Spring,0.0,0,69.5,3,2.5,70.0,1.0
2022-04-11 03:45:00,14.4,1.0,47.14,0.0,1.0,Spring,0.0,0,69.25,3,2.75,70.0,1.0
2022-04-11 04:00:00,18.4,1.0,46.93,0.0,1.0,Spring,0.0,0,69.5,4,2.5,70.0,1.0
2022-04-11 04:15:00,18.4,1.0,47.03,0.0,1.0,Spring,0.0,0,69.5,4,2.5,70.0,1.0
2022-04-11 04:30:00,20.0,1.0,46.57,0.0,1.0,Spring,0.0,0,69.5,4,2.5,70.0,1.0
2022-04-11 04:45:00,20.8,1.0,46.81,0.0,1.0,Spring,0.0,0,69.5,4,2.5,70.0,1.0
2022-04-11 05:00:00,21.6,1.0,45.84,0.0,1.0,Spring,0.0,0,69.5,5,2.5,70.0,1.0
2022-04-11 05:15:00,21.6,1.0,45.05,0.0,1.0,Spring,0.0,0,69.5,5,2.5,70.0,1.0
2022-04-11 05:30:00,21.6,1.0,44.65,0.0,1.0,Spring,0.0,0,69.75,5,2.25,70.5,1.0
2022-04-11 05:45:00,21.6,1.0,43.7,0.0,1.0,Spring,0.0,0,70.0,5,2.0,71.0,1.0
2022-04-11 06:00:00,21.6,1.0,43.42,0.0,1.0,Spring,0.0,0,70.5,6,1.5,71.0,1.0
2022-04-11 06:15:00,21.6,1.0,43.23,0.0,1.0,Spring,0.0,0,70.25,6,1.75,71.5,1.0
2022-04-11 06:30:00,21.6,1.0,43.36,0.0,1.0,Spring,0.0,0,70.5,6,1.5,71.5,1.0
2022-04-11 06:45:00,21.6,1.0,43.38,0.0,1.0,Spring,0.0,0,70.75,6,1.25,72.0,1.0
2022-04-11 07:00:00,8.8,1.0,43.44,0.0,1.0,Spring,0.0,0,70.75,7,1.25,72.0,1.0
2022-04-11 07:15:00,0.0,1.0,42.39,0.0,1.0,Spring,0.0,0,71.0,7,1.0,72.0,1.0
2022-04-11 07:30:00,0.0,1.0,42.38,0.0,1.0,Spring,0.0,0,71.0,7,1.0,72.0,1.0
2022-04-11 07:45:00,0.0,1.0,43.0,0.0,1.0,Spring,0.0,0,71.0,7,1.0,72.0,1.0
2022-04-11 08:00:00,0.0,1.0,44.38,0.0,1.0,Spring,0.0,0,71.25,8,0.75,72.0,1.0
2022-04-11 08:15:00,0.0,1.0,46.22,0.0,1.0,Spring,0.0,0,71.25,8,0.75,72.0,1.0
2022-04-11 08:30:00,0.0,1.0,48.06,0.0,1.0,Spring,0.0,0,71.5,8,0.5,72.5,1.0
2022-04-11 08:45:00,0.0,1.0,48.57,0.0,1.0,Spring,0.0,0,71.75,8,0.25,72.5,1.0
2022-04-11 09:00:00,0.0,1.0,50.75,0.0,1.0,Spring,0.0,0,71.25,9,0.75,72.0,1.0
2022-04-11 09:15:00,0.0,1.0,52.77,0.0,1.0,Spring,0.0,0,71.5,9,0.5,72.0,1.0
2022-04-11 09:30:00,0.0,1.0,54.15,0.0,1.0,Spring,0.0,0,71.25,9,0.75,71.5,1.0
2022-04-11 09:45:00,0.0,1.0,55.62,0.0,1.0,Spring,0.0,0,71.0,9,1.0,71.0,1.0
2022-04-11 10:00:00,0.0,1.0,56.86,0.0,1.0,Spring,0.0,0,71.0,10,1.0,71.0,1.0
2022-04-11 10:15:00,0.0,1.0,57.98,0.0,1.0,Spring,0.0,0,71.0,10,1.0,71.0,1.0
2022-04-11 10:30:00,0.0,1.0,59.52,0.0,1.0,Spring,0.0,0,70.75,10,1.25,71.0,1.0
2022-04-11 10:45:00,0.0,1.0,60.85,0.0,1.0,Spring,0.0,0,70.75,10,1.25,71.0,1.0
2022-04-11 11:00:00,0.0,1.0,61.62,0.0,1.0,Spring,0.0,0,70.75,11,1.25,71.0,1.0
2022-04-11 11:15:00,0.0,1.0,62.65,0.0,1.0,Spring,0.0,0,70.75,11,1.25,71.0,1.0
2022-04-11 11:30:00,0.0,1.0,64.0,0.0,1.0,Spring,0.0,0,70.75,11,1.25,71.0,1.0
2022-04-11 11:45:00,0.0,1.0,64.67,0.0,1.0,Spring,0.0,0,70.75,11,1.25,71.0,1.0
2022-04-11 12:00:00,0.0,1.0,65.49,0.0,0.0,Spring,0.0,0,70.75,12,1.25,70.5,1.0
2022-04-11 12:15:00,0.0,1.0,66.87,0.0,0.0,Spring,0.0,0,70.75,12,1.25,70.5,1.0
2022-04-11 12:30:00,0.0,1.0,67.4,0.0,0.0,Spring,0.0,0,70.75,12,1.25,70.5,1.0
2022-04-11 12:45:00,0.0,1.0,68.13,0.0,0.0,Spring,0.0,0,70.75,12,1.25,70.5,1.0
2022-04-11 13:00:00,0.0,1.0,68.64,0.0,0.0,Spring,0.0,0,71.0,13,1.0,70.5,1.0
2022-04-11 13:15:00,0.0,1.0,68.9,0.0,0.0,Spring,0.0,0,70.25,13,1.75,70.5,1.0
2022-04-11 13:30:00,0.0,1.0,69.44,0.0,0.0,Spring,0.0,0,70.75,13,1.25,70.5,1.0
2022-04-11 13:45:00,0.0,1.0,69.83,0.0,0.0,Spring,0.0,0,70.75,13,1.25,71.0,1.0
2022-04-11 14:00:00,0.0,1.0,70.21,0.0,0.0,Spring,0.0,0,71.0,14,1.0,71.0,1.0
2022-04-11 14:15:00,0.0,1.0,70.39,0.0,0.0,Spring,0.0,0,70.75,14,1.25,71.0,1.0
2022-04-11 14:30:00,0.0,1.0,71.14,0.0,0.0,Spring,0.0,0,70.75,14,1.25,71.0,1.0
2022-04-11 14:45:00,0.0,1.0,70.88,0.0,0.0,Spring,0.0,0,70.75,14,1.25,71.0,1.0
2022-04-11 15:00:00,0.0,1.0,71.94,0.0,0.0,Spring,0.0,0,70.75,15,1.25,71.5,1.0
2022-04-11 15:15:00,0.0,1.0,72.37,0.0,0.0,Spring,0.0,0,71.0,15,1.0,71.5,1.0
2022-04-11 15:30:00,0.0,1.0,72.54,0.0,0.0,Spring,0.0,0,71.0,15,1.0,71.5,1.0
2022-04-11 15:45:00,0.0,1.0,72.63,0.0,0.0,Spring,0.0,0,71.0,15,1.0,71.5,1.0
2022-04-11 16:00:00,0.0,1.0,73.39,0.0,0.0,Spring,0.0,0,71.0,16,1.0,71.5,1.0
2022-04-11 16:15:00,0.0,1.0,72.96,0.0,0.0,Spring,0.0,0,71.0,16,1.0,71.5,1.0
2022-04-11 16:30:00,0.0,1.0,72.79,0.0,0.0,Spring,0.0,0,71.0,16,1.0,71.5,1.0
2022-04-11 16:45:00,0.0,1.0,73.06,0.0,0.0,Spring,0.0,0,71.0,16,1.0,72.0,1.0
2022-04-11 17:00:00,0.0,1.0,72.94,0.0,0.0,Spring,0.0,0,71.0,17,1.0,72.0,1.0
2022-04-11 17:15:00,0.0,1.0,72.3,0.0,0.0,Spring,0.0,0,71.0,17,1.0,72.0,1.0
2022-04-11 17:30:00,0.0,1.0,71.94,0.0,1.0,Spring,0.0,0,71.5,17,0.5,73.0,1.0
2022-04-11 17:45:00,0.0,1.0,71.45,0.0,0.0,Spring,0.0,0,71.5,17,0.5,72.5,1.0
2022-04-11 18:00:00,0.0,1.0,70.42,0.0,0.0,Spring,0.0,0,71.25,18,0.75,72.0,1.0
2022-04-11 18:15:00,0.0,1.0,69.54,0.0,0.0,Spring,0.0,0,71.25,18,0.75,72.0,1.0
2022-04-11 18:30:00,0.0,1.0,68.36,0.0,0.0,Spring,0.0,0,71.25,18,0.75,72.0,1.0
2022-04-11 18:45:00,0.0,1.0,67.65,0.0,1.0,Spring,0.0,0,71.5,18,0.5,73.0,1.0
2022-04-11 19:00:00,0.0,1.0,66.7,0.0,1.0,Spring,0.0,0,71.75,19,0.25,73.5,1.0
2022-04-11 19:15:00,0.0,1.0,65.34,0.0,1.0,Spring,0.0,0,71.75,19,0.25,73.5,1.0
2022-04-11 19:30:00,0.0,1.0,64.5,0.0,1.0,Spring,0.0,0,72.0,19,0.0,73.5,1.0
2022-04-11 19:45:00,0.0,1.0,63.74,0.0,1.0,Spring,0.0,0,72.0,19,0.0,73.5,1.0
2022-04-11 20:00:00,0.0,1.0,63.02,0.0,1.0,Spring,0.0,0,72.0,20,0.0,73.5,1.0
2022-04-11 20:15:00,0.0,1.0,62.46,0.0,1.0,Spring,0.0,0,72.0,20,0.0,73.5,1.0
2022-04-11 20:30:00,0.0,1.0,61.82,0.0,1.0,Spring,0.0,0,72.0,20,0.0,73.5,1.0
2022-04-11 20:45:00,0.0,1.0,61.13,0.0,1.0,Spring,0.0,0,72.0,20,0.0,73.0,1.0
2022-04-11 21:00:00,0.0,1.0,60.93,0.0,1.0,Spring,0.0,0,72.0,21,0.0,73.0,1.0
2022-04-11 21:15:00,0.0,1.0,60.67,0.0,1.0,Spring,0.0,0,72.0,21,0.0,73.0,1.0
2022-04-11 21:30:00,0.0,1.0,60.19,0.0,1.0,Spring,0.0,0,72.25,21,0.25,73.0,1.0
2022-04-11 21:45:00,0.0,1.0,59.8,0.0,1.0,Spring,0.0,0,71.5,21,0.5,73.0,1.0
2022-04-11 22:00:00,0.0,1.0,59.29,0.0,1.0,Spring,0.0,0,72.0,22,0.0,73.0,1.0
2022-04-11 22:15:00,0.0,1.0,59.06,0.0,1.0,Spring,0.0,0,72.0,22,0.0,73.0,1.0
2022-04-11 22:30:00,0.0,1.0,58.98,0.0,1.0,Spring,0.0,0,72.0,22,0.0,73.0,1.0
2022-04-11 22:45:00,0.0,1.0,59.02,0.0,1.0,Spring,0.0,0,72.0,22,0.0,73.0,1.0
2022-04-11 23:00:00,0.0,1.0,59.06,0.0,1.0,Spring,0.0,0,72.0,23,0.0,73.0,1.0
2022-04-11 23:15:00,0.0,1.0,58.98,0.0,1.0,Spring,0.0,0,72.0,23,0.0,73.0,1.0
2022-04-11 23:30:00,0.0,1.0,59.04,0.0,0.0,Spring,0.0,0,71.75,23,0.25,71.5,1.0
2022-04-11 23:45:00,0.0,1.0,58.95,0.0,0.0,Spring,0.0,0,71.5,23,0.5,71.5,1.0
2022-04-12 00:00:00,0.0,1.0,58.83,0.0,0.0,Spring,0.0,1,71.5,0,0.5,71.5,1.0
2022-04-12 00:15:00,0.0,1.0,58.9,0.0,1.0,Spring,0.0,1,71.5,0,0.5,72.5,1.0
2022-04-12 00:30:00,0.0,1.0,59.0,0.0,1.0,Spring,0.0,1,71.75,0,0.25,72.5,1.0
2022-04-12 00:45:00,0.0,1.0,59.11,0.0,1.0,Spring,0.0,1,71.75,0,0.25,72.5,1.0
2022-04-12 01:00:00,0.0,1.0,59.21,0.0,1.0,Spring,0.0,1,71.75,1,0.25,72.5,1.0
2022-04-12 01:15:00,0.0,1.0,59.45,0.0,1.0,Spring,0.0,1,72.0,1,0.0,73.0,1.0
2022-04-12 01:30:00,0.0,1.0,59.62,0.0,1.0,Spring,0.0,1,71.75,1,0.25,73.0,1.0
2022-04-12 01:45:00,0.0,1.0,59.88,0.0,1.0,Spring,0.0,1,71.5,1,0.5,73.0,1.0
2022-04-12 02:00:00,0.0,1.0,60.74,0.0,1.0,Spring,0.0,1,71.75,2,0.25,73.0,1.0
2022-04-12 02:15:00,0.0,1.0,61.97,0.0,1.0,Spring,0.0,1,71.75,2,0.25,72.5,1.0
2022-04-12 02:30:00,0.0,1.0,62.97,0.0,1.0,Spring,0.0,1,72.0,2,0.0,73.0,1.0
2022-04-12 02:45:00,0.0,1.0,63.09,0.0,1.0,Spring,0.0,1,72.0,2,0.0,73.0,1.0
2022-04-12 03:00:00,0.0,1.0,63.45,0.0,1.0,Spring,0.0,1,71.75,3,0.25,72.5,1.0
2022-04-12 03:15:00,0.0,1.0,63.09,0.0,1.0,Spring,0.0,1,71.75,3,0.25,72.5,1.0
2022-04-12 03:30:00,0.0,1.0,62.99,0.0,1.0,Spring,0.0,1,72.0,3,0.0,73.0,1.0
2022-04-12 03:45:00,0.0,1.0,63.5,0.0,1.0,Spring,0.0,1,71.75,3,0.25,72.5,1.0
2022-04-12 04:00:00,0.0,1.0,63.79,0.0,1.0,Spring,0.0,1,71.75,4,0.25,73.0,1.0
2022-04-12 04:15:00,0.0,1.0,63.97,0.0,1.0,Spring,0.0,1,72.0,4,0.0,72.5,1.0
2022-04-12 04:30:00,0.8,1.0,63.91,0.0,1.0,Spring,0.0,1,71.5,4,0.5,72.5,1.0
2022-04-12 04:45:00,0.0,1.0,64.21,0.0,1.0,Spring,0.0,1,71.75,4,0.25,72.5,1.0
2022-04-12 05:00:00,0.0,1.0,63.76,0.0,1.0,Spring,0.0,1,71.75,5,0.25,73.0,1.0
2022-04-12 05:15:00,0.0,1.0,63.64,0.0,1.0,Spring,0.0,1,71.75,5,0.25,72.5,1.0
2022-04-12 05:30:00,0.0,1.0,63.62,0.0,1.0,Spring,0.0,1,72.0,5,0.0,72.5,1.0
2022-04-12 05:45:00,0.0,1.0,64.08,0.0,1.0,Spring,0.0,1,71.75,5,0.25,72.5,1.0
2022-04-12 06:00:00,0.0,1.0,64.31,0.0,1.0,Spring,0.0,1,71.75,6,0.25,72.5,1.0
2022-04-12 06:15:00,0.0,1.0,64.15,0.0,1.0,Spring,0.0,1,71.75,6,0.25,72.5,1.0
2022-04-12 06:30:00,0.0,1.0,63.68,0.0,1.0,Spring,0.0,1,71.5,6,0.5,72.5,1.0
2022-04-12 06:45:00,0.0,1.0,63.32,0.0,1.0,Spring,0.0,1,71.75,6,0.25,72.5,1.0
2022-04-12 07:00:00,0.0,1.0,63.23,0.0,1.0,Spring,0.0,1,71.75,7,0.25,72.5,1.0
2022-04-12 07:15:00,0.0,1.0,63.77,0.0,1.0,Spring,0.0,1,71.5,7,0.5,72.5,1.0
2022-04-12 07:30:00,0.0,1.0,63.99,0.0,1.0,Spring,0.0,1,71.5,7,0.5,72.5,1.0
2022-04-12 07:45:00,0.0,1.0,63.94,0.0,1.0,Spring,0.0,1,71.75,7,0.25,72.5,1.0
2022-04-12 08:00:00,0.0,1.0,64.19,0.0,1.0,Spring,0.0,1,71.25,8,0.75,72.5,1.0
2022-04-12 08:15:00,0.0,1.0,64.95,0.0,1.0,Spring,0.0,1,71.75,8,0.25,73.0,1.0
2022-04-12 08:30:00,0.0,1.0,65.17,0.0,1.0,Spring,0.0,1,71.75,8,0.25,73.0,1.0
2022-04-12 08:45:00,0.0,1.0,65.51,0.0,1.0,Spring,0.0,1,72.0,8,0.0,73.0,1.0
2022-04-12 09:00:00,0.0,1.0,65.4,0.0,1.0,Spring,0.0,1,71.75,9,0.25,73.0,1.0
2022-04-12 09:15:00,0.0,1.0,63.95,0.0,1.0,Spring,0.0,1,71.75,9,0.25,73.0,1.0
2022-04-12 09:30:00,0.0,1.0,64.27,0.0,1.0,Spring,0.0,1,71.75,9,0.25,73.0,1.0
2022-04-12 09:45:00,0.0,1.0,64.59,0.0,1.0,Spring,0.0,1,71.75,9,0.25,73.0,1.0
2022-04-12 10:00:00,0.0,1.0,65.83,0.0,1.0,Spring,0.0,1,72.0,10,0.0,73.0,1.0
2022-04-12 10:15:00,0.0,1.0,67.36,0.0,1.0,Spring,0.0,1,72.0,10,0.0,73.0,1.0
2022-04-12 10:30:00,0.0,1.0,67.94,0.0,1.0,Spring,0.0,1,72.0,10,0.0,73.5,1.0
2022-04-12 10:45:00,0.0,1.0,69.1,0.0,1.0,Spring,0.0,1,72.0,10,0.0,73.5,1.0
2022-04-12 11:00:00,0.0,1.0,70.39,0.0,1.0,Spring,0.0,1,72.0,11,0.0,73.5,1.0
2022-04-12 11:15:00,0.0,1.0,70.98,0.0,1.0,Spring,0.0,1,72.25,11,0.25,73.5,1.0
2022-04-12 11:30:00,0.0,1.0,72.67,0.0,1.0,Spring,0.0,1,72.25,11,0.25,73.5,1.0
2022-04-12 11:45:00,0.0,1.0,75.06,0.0,1.0,Spring,0.0,1,72.25,11,0.25,74.0,1.0
2022-04-12 12:00:00,0.0,1.0,77.17,0.0,1.0,Spring,0.0,1,72.5,12,0.5,74.0,1.0
2022-04-12 12:15:00,0.0,1.0,78.82,0.0,1.0,Spring,0.0,1,72.5,12,0.5,74.0,1.0
2022-04-12 12:30:00,0.0,1.0,78.31,0.0,1.0,Spring,0.0,1,72.75,12,0.75,74.5,1.0
2022-04-12 12:45:00,0.0,1.0,79.7,0.0,1.0,Spring,0.0,1,72.75,12,0.75,74.5,1.0
2022-04-12 13:00:00,0.0,1.0,80.78,0.0,1.0,Spring,0.0,1,73.25,13,1.25,74.5,1.0
2022-04-12 13:15:00,0.0,1.0,80.44,0.0,1.0,Spring,0.0,1,72.75,13,0.75,74.5,1.0
2022-04-12 13:30:00,0.0,1.0,80.37,0.0,1.0,Spring,0.0,1,73.25,13,1.25,75.0,1.0
2022-04-12 13:45:00,0.0,1.0,81.05,0.0,1.0,Spring,0.0,1,73.0,13,1.0,75.0,1.0
2022-04-12 14:00:00,0.0,1.0,81.2,0.0,1.0,Spring,0.0,1,73.25,14,1.25,75.0,1.0
2022-04-12 14:15:00,0.0,1.0,80.98,0.0,1.0,Spring,0.0,1,73.25,14,1.25,75.0,1.0
2022-04-12 14:30:00,0.0,1.0,82.24,0.0,1.0,Spring,0.0,1,73.25,14,1.25,75.0,1.0
2022-04-12 14:45:00,0.0,1.0,82.19,0.0,1.0,Spring,0.0,1,73.5,14,1.5,75.0,1.0
2022-04-12 15:00:00,0.0,1.0,82.62,1.55,1.0,Spring,0.0,1,73.5,15,1.5,75.5,1.0
2022-04-12 15:15:00,0.0,1.0,81.15,3.55,1.0,Spring,26.8,1,73.75,15,1.75,75.5,0.0
2022-04-12 15:30:00,0.0,1.0,81.78,5.08,1.0,Spring,37.2,1,73.75,15,1.75,71.0,0.0
2022-04-12 15:45:00,0.0,1.0,80.96,4.63,0.0,Spring,46.8,1,73.0,15,1.0,68.5,0.0
2022-04-12 16:00:00,0.0,1.0,79.91,5.4,0.0,Spring,50.4,1,72.75,16,0.75,63.5,0.0
2022-04-12 16:15:00,0.0,1.0,80.12,5.67,0.0,Spring,56.8,1,72.25,16,0.25,61.5,0.0
2022-04-12 16:30:00,0.0,1.0,81.0,5.67,0.0,Spring,56.8,1,72.0,16,0.0,62.0,0.0
2022-04-12 16:45:00,0.0,1.0,80.16,5.67,0.0,Spring,56.8,1,72.25,16,0.25,62.0,0.0
2022-04-12 17:00:00,0.0,1.0,80.29,5.6,0.0,Spring,56.8,1,71.25,17,0.75,62.0,0.0
2022-04-12 17:15:00,0.0,1.0,80.33,5.47,1.0,Spring,54.8,1,72.0,17,0.0,63.0,0.0
2022-04-12 17:30:00,0.0,1.0,79.81,5.47,1.0,Spring,54.8,1,71.75,17,0.25,63.0,0.0
2022-04-12 17:45:00,0.0,1.0,79.07,5.47,0.0,Spring,54.8,1,71.75,17,0.25,63.0,0.0
2022-04-12 18:00:00,0.0,1.0,78.92,5.47,1.0,Spring,54.8,1,71.75,18,0.25,63.0,0.0
2022-04-12 18:15:00,0.0,1.0,78.58,5.35,1.0,Spring,53.6,1,71.75,18,0.25,63.0,0.0
2022-04-12 18:30:00,0.0,1.0,77.81,5.0,0.0,Spring,53.6,1,71.25,18,0.75,63.0,0.0
2022-04-12 18:45:00,0.0,1.0,77.27,4.56,0.0,Spring,47.2,1,71.5,18,0.5,66.5,0.0
2022-04-12 19:00:00,0.0,1.0,76.86,4.56,0.0,Spring,45.6,1,71.5,19,0.5,67.0,0.0
2022-04-12 19:15:00,0.0,1.0,76.45,4.56,1.0,Spring,45.6,1,71.75,19,0.25,67.5,0.0
2022-04-12 19:30:00,0.0,1.0,76.01,4.56,1.0,Spring,45.6,1,72.0,19,0.0,67.5,0.0
2022-04-12 19:45:00,0.0,1.0,75.46,4.56,1.0,Spring,45.6,1,72.0,19,0.0,67.0,0.0
2022-04-12 20:00:00,0.0,1.0,74.77,4.56,1.0,Spring,45.6,1,72.0,20,0.0,67.5,0.0
2022-04-12 20:15:00,0.0,1.0,74.43,4.56,1.0,Spring,45.6,1,72.0,20,0.0,67.5,0.0
2022-04-12 20:30:00,0.0,1.0,73.69,4.56,1.0,Spring,45.6,1,71.75,20,0.25,67.5,0.0
2022-04-12 20:45:00,0.0,1.0,73.17,4.56,1.0,Spring,45.6,1,72.0,20,0.0,67.5,0.0
2022-04-12 21:00:00,0.0,1.0,73.59,4.56,1.0,Spring,45.6,1,72.5,21,0.5,67.5,0.0
2022-04-12 21:15:00,0.0,1.0,73.05,4.56,1.0,Spring,45.6,1,71.75,21,0.25,67.5,0.0
2022-04-12 21:30:00,0.0,1.0,73.05,4.56,1.0,Spring,45.6,1,72.0,21,0.0,67.5,0.0
2022-04-12 21:45:00,0.0,1.0,72.83,4.56,1.0,Spring,45.6,1,72.0,21,0.0,67.5,0.0
2022-04-12 22:00:00,0.0,1.0,72.14,4.56,1.0,Spring,45.6,1,72.0,22,0.0,67.0,0.0
2022-04-12 22:15:00,0.0,1.0,72.06,4.56,0.0,Spring,45.6,1,72.0,22,0.0,66.5,0.0
2022-04-12 22:30:00,0.0,1.0,71.36,4.56,0.0,Spring,45.6,1,71.75,22,0.25,67.0,0.0
2022-04-12 22:45:00,0.0,1.0,71.74,4.56,0.0,Spring,45.6,1,71.75,22,0.25,66.5,0.0
2022-04-12 23:00:00,0.0,1.0,72.03,4.56,1.0,Spring,45.6,1,72.0,23,0.0,67.0,0.0
2022-04-12 23:15:00,0.0,1.0,71.77,4.56,1.0,Spring,45.6,1,72.0,23,0.0,67.0,0.0
2022-04-12 23:30:00,0.0,1.0,71.22,4.56,0.0,Spring,45.6,1,71.75,23,0.25,66.5,0.0
2022-04-12 23:45:00,0.0,1.0,71.23,4.56,0.0,Spring,45.6,1,71.75,23,0.25,66.5,0.0
2022-04-13 00:00:00,0.0,1.0,70.9,4.56,0.0,Spring,45.6,2,71.5,0,0.5,66.5,0.0
2022-04-13 00:15:00,0.0,1.0,70.35,4.56,1.0,Spring,45.6,2,71.75,0,0.25,67.0,0.0
2022-04-13 00:30:00,0.0,1.0,70.19,4.56,1.0,Spring,45.6,2,72.0,0,0.0,67.0,0.0
2022-04-13 00:45:00,0.0,1.0,70.35,4.56,1.0,Spring,45.6,2,71.5,0,0.5,67.0,0.0
2022-04-13 01:00:00,0.0,1.0,70.34,4.56,1.0,Spring,45.6,2,72.0,1,0.0,67.0,0.0
2022-04-13 01:15:00,0.0,1.0,69.85,4.56,1.0,Spring,45.6,2,72.0,1,0.0,67.0,0.0
2022-04-13 01:30:00,0.0,1.0,69.59,4.56,1.0,Spring,45.6,2,72.0,1,0.0,67.0,0.0
2022-04-13 01:45:00,0.0,1.0,69.69,4.56,1.0,Spring,45.6,2,72.0,1,0.0,67.0,0.0
2022-04-13 02:00:00,0.0,1.0,69.85,4.56,1.0,Spring,45.6,2,71.75,2,0.25,67.0,0.0
2022-04-13 02:15:00,0.0,1.0,69.97,4.56,0.0,Spring,45.6,2,71.5,2,0.5,66.5,0.0
2022-04-13 02:30:00,0.0,1.0,69.81,4.27,0.0,Spring,44.0,2,71.5,2,0.5,68.0,0.0
2022-04-13 02:45:00,0.0,1.0,69.57,4.27,1.0,Spring,42.8,2,72.0,2,0.0,69.0,0.0
2022-04-13 03:00:00,0.0,1.0,69.43,4.27,1.0,Spring,42.8,2,72.0,3,0.0,69.5,0.0
2022-04-13 03:15:00,0.0,1.0,69.11,4.27,1.0,Spring,42.8,2,72.0,3,0.0,69.5,0.0
2022-04-13 03:30:00,0.0,1.0,68.8,4.27,1.0,Spring,42.8,2,72.25,3,0.25,70.0,0.0
2022-04-13 03:45:00,0.0,1.0,68.26,4.27,1.0,Spring,42.8,2,72.0,3,0.0,70.0,0.0
2022-04-13 04:00:00,0.0,1.0,68.09,4.27,1.0,Spring,42.8,2,72.25,4,0.25,70.0,0.0
2022-04-13 04:15:00,0.0,1.0,68.2,4.27,1.0,Spring,42.8,2,72.25,4,0.25,70.0,0.0
2022-04-13 04:30:00,0.0,1.0,67.9,4.27,1.0,Spring,42.8,2,72.0,4,0.0,70.0,0.0
2022-04-13 04:45:00,0.0,1.0,67.69,4.27,1.0,Spring,42.8,2,72.5,4,0.5,70.0,0.0
2022-04-13 05:00:00,0.0,1.0,67.38,4.27,1.0,Spring,42.8,2,72.5,5,0.5,70.0,0.0
2022-04-13 05:15:00,0.0,1.0,66.83,4.27,1.0,Spring,42.8,2,72.5,5,0.5,70.0,0.0
2022-04-13 05:30:00,0.0,1.0,66.3,4.27,1.0,Spring,42.8,2,72.5,5,0.5,70.0,0.0
2022-04-13 05:45:00,0.0,1.0,65.81,4.27,1.0,Spring,42.8,2,72.5,5,0.5,70.0,0.0
2022-04-13 06:00:00,0.0,1.0,65.57,4.56,1.0,Spring,44.8,2,72.5,6,0.5,69.5,0.0
2022-04-13 06:15:00,0.0,1.0,65.64,4.56,1.0,Spring,45.6,2,72.5,6,0.5,69.5,0.0
2022-04-13 06:30:00,0.0,1.0,65.02,4.56,1.0,Spring,45.6,2,72.5,6,0.5,69.5,0.0
2022-04-13 06:45:00,0.0,1.0,64.9,4.83,1.0,Spring,46.4,2,72.25,6,0.25,67.5,0.0
2022-04-13 07:00:00,0.0,1.0,64.88,4.83,1.0,Spring,48.4,2,72.0,7,0.0,67.0,0.0
2022-04-13 07:15:00,0.0,1.0,64.72,4.83,1.0,Spring,48.4,2,72.0,7,0.0,67.0,0.0
2022-04-13 07:30:00,0.0,1.0,64.97,4.83,1.0,Spring,48.4,2,72.25,7,0.25,67.0,0.0
2022-04-13 07:45:00,0.0,1.0,65.32,4.83,1.0,Spring,48.4,2,72.0,7,0.0,67.0,0.0
2022-04-13 08:00:00,0.0,1.0,65.98,4.83,1.0,Spring,48.4,2,72.0,8,0.0,67.0,0.0
2022-04-13 08:15:00,0.0,1.0,67.04,4.83,1.0,Spring,48.4,2,72.0,8,0.0,67.0,0.0
2022-04-13 08:30:00,0.0,1.0,67.84,4.83,1.0,Spring,48.4,2,72.0,8,0.0,67.0,0.0
2022-04-13 08:45:00,0.0,1.0,69.31,4.83,1.0,Spring,48.4,2,72.0,8,0.0,67.0,0.0
2022-04-13 09:00:00,0.0,1.0,69.46,4.83,1.0,Spring,48.4,2,72.0,9,0.0,67.0,0.0
2022-04-13 09:15:00,0.0,1.0,70.11,4.83,1.0,Spring,48.4,2,72.0,9,0.0,67.0,0.0
2022-04-13 09:30:00,0.0,1.0,70.94,4.83,1.0,Spring,48.4,2,72.0,9,0.0,67.0,0.0
2022-04-13 09:45:00,0.0,1.0,73.05,4.83,1.0,Spring,48.4,2,72.0,9,0.0,67.5,0.0
2022-04-13 10:00:00,0.0,1.0,73.59,4.83,1.0,Spring,48.4,2,72.25,10,0.25,67.5,0.0
2022-04-13 10:15:00,0.0,1.0,74.45,4.83,1.0,Spring,48.4,2,72.25,10,0.25,67.5,0.0
2022-04-13 10:30:00,0.0,1.0,76.25,4.83,1.0,Spring,48.4,2,72.25,10,0.25,67.5,0.0
2022-04-13 10:45:00,0.0,1.0,77.04,4.83,1.0,Spring,48.4,2,72.25,10,0.25,67.5,0.0
2022-04-13 11:00:00,0.0,1.0,78.5,4.91,1.0,Spring,48.4,2,72.25,11,0.25,67.5,0.0
2022-04-13 11:15:00,0.0,1.0,79.91,4.91,1.0,Spring,49.2,2,72.25,11,0.25,67.5,0.0
2022-04-13 11:30:00,0.0,1.0,80.06,4.91,1.0,Spring,49.2,2,72.5,11,0.5,67.5,0.0
2022-04-13 11:45:00,0.0,1.0,80.47,4.91,1.0,Spring,49.2,2,72.5,11,0.5,68.0,0.0
2022-04-13 12:00:00,0.0,1.0,82.01,4.95,1.0,Spring,49.6,2,72.25,12,0.25,67.5,0.0
2022-04-13 12:15:00,0.0,1.0,82.87,4.95,0.0,Spring,49.6,2,72.5,12,0.5,67.0,0.0
2022-04-13 12:30:00,0.0,1.0,82.87,4.95,0.0,Spring,49.6,2,72.25,12,0.25,67.0,0.0
2022-04-13 12:45:00,0.0,1.0,83.71,4.95,0.0,Spring,49.6,2,72.25,12,0.25,67.0,0.0
2022-04-13 13:00:00,0.0,1.0,84.87,5.08,1.0,Spring,49.6,2,72.75,13,0.75,67.5,0.0
2022-04-13 13:15:00,0.0,1.0,84.26,5.4,0.0,Spring,54.0,2,72.25,13,0.25,64.0,0.0
2022-04-13 13:30:00,0.0,1.0,84.95,5.4,0.0,Spring,54.0,2,72.25,13,0.25,64.0,0.0
2022-04-13 13:45:00,0.0,1.0,85.56,5.4,0.0,Spring,54.0,2,72.25,13,0.25,64.0,0.0
2022-04-13 14:00:00,0.0,1.0,86.09,5.4,0.0,Spring,54.0,2,72.25,14,0.25,63.5,0.0
2022-04-13 14:15:00,0.0,1.0,87.03,5.4,0.0,Spring,54.0,2,72.25,14,0.25,63.5,0.0
2022-04-13 14:30:00,0.0,1.0,86.54,5.4,0.0,Spring,54.0,2,72.25,14,0.25,64.0,0.0
2022-04-13 14:45:00,0.0,1.0,86.75,5.4,0.0,Spring,54.0,2,72.0,14,0.0,64.0,0.0
2022-04-13 15:00:00,0.0,1.0,86.02,5.4,0.0,Spring,54.0,2,72.0,15,0.0,64.0,0.0
2022-04-13 15:15:00,0.0,1.0,86.21,5.4,0.0,Spring,54.0,2,72.0,15,0.0,64.0,0.0
2022-04-13 15:30:00,0.0,1.0,86.06,5.4,1.0,Spring,54.0,2,72.0,15,0.0,64.5,0.0
2022-04-13 15:45:00,0.0,1.0,86.25,5.4,1.0,Spring,54.0,2,72.25,15,0.25,64.5,0.0
2022-04-13 16:00:00,0.0,1.0,86.38,5.4,0.0,Spring,54.0,2,72.0,16,0.0,64.5,0.0
2022-04-13 16:15:00,0.0,1.0,86.67,5.4,0.0,Spring,54.0,2,72.25,16,0.25,64.5,0.0
2022-04-13 16:30:00,0.0,1.0,86.31,5.4,0.0,Spring,54.0,2,71.5,16,0.5,64.5,0.0
2022-04-13 16:45:00,0.0,1.0,86.84,5.4,0.0,Spring,54.0,2,72.0,16,0.0,64.5,0.0
2022-04-13 17:00:00,0.0,1.0,86.04,5.4,1.0,Spring,54.0,2,72.25,17,0.25,65.0,0.0
2022-04-13 17:15:00,0.0,1.0,85.85,5.4,0.0,Spring,54.0,2,72.0,17,0.0,64.5,0.0
2022-04-13 17:30:00,0.0,1.0,85.28,5.4,0.0,Spring,54.0,2,72.0,17,0.0,64.5,0.0
2022-04-13 17:45:00,0.0,1.0,84.36,5.4,0.0,Spring,54.0,2,72.0,17,0.0,64.5,0.0
2022-04-13 18:00:00,0.0,1.0,83.86,5.4,0.0,Spring,54.0,2,72.0,18,0.0,64.5,0.0
2022-04-13 18:15:00,0.0,1.0,83.52,5.4,0.0,Spring,54.0,2,72.0,18,0.0,64.5,0.0
2022-04-13 18:30:00,0.0,1.0,82.8,5.4,1.0,Spring,54.0,2,72.0,18,0.0,65.0,0.0
2022-04-13 18:45:00,0.0,1.0,82.28,5.4,1.0,Spring,54.0,2,72.25,18,0.25,64.5,0.0
2022-04-13 19:00:00,0.0,1.0,81.78,5.4,1.0,Spring,54.0,2,72.25,19,0.25,64.5,0.0
2022-04-13 19:15:00,0.0,1.0,81.09,5.4,0.0,Spring,54.0,2,71.75,19,0.25,64.0,0.0
2022-04-13 19:30:00,0.0,1.0,80.35,5.4,0.0,Spring,54.0,2,72.0,19,0.0,64.0,0.0
2022-04-13 19:45:00,0.0,1.0,79.91,5.4,0.0,Spring,54.0,2,72.0,19,0.0,64.0,0.0
2022-04-13 20:00:00,0.0,1.0,79.36,5.4,0.0,Spring,54.0,2,72.0,20,0.0,64.0,0.0
2022-04-13 20:15:00,0.0,1.0,78.71,5.4,0.0,Spring,54.0,2,71.75,20,0.25,64.0,0.0
2022-04-13 20:30:00,0.0,1.0,78.17,5.4,1.0,Spring,54.0,2,71.5,20,0.5,64.5,0.0
2022-04-13 20:45:00,0.0,1.0,77.66,5.4,1.0,Spring,54.0,2,72.0,20,0.0,64.0,0.0
2022-04-13 21:00:00,0.0,1.0,77.29,5.4,1.0,Spring,54.0,2,72.0,21,0.0,64.0,0.0
2022-04-13 21:15:00,0.0,1.0,76.86,5.4,0.0,Spring,54.0,2,71.75,21,0.25,63.5,0.0
2022-04-13 21:30:00,0.0,1.0,76.4,5.35,0.0,Spring,53.6,2,71.5,21,0.5,63.5,0.0
2022-04-13 21:45:00,0.0,1.0,76.11,5.35,0.0,Spring,53.6,2,71.5,21,0.5,63.5,0.0
2022-04-13 22:00:00,0.0,1.0,75.84,5.31,0.0,Spring,53.2,2,71.5,22,0.5,63.5,0.0
2022-04-13 22:15:00,0.0,1.0,75.69,4.75,0.0,Spring,50.8,2,71.25,22,0.75,64.5,0.0
2022-04-13 22:30:00,0.0,1.0,75.35,4.43,1.0,Spring,44.8,2,71.75,22,0.25,68.0,0.0
2022-04-13 22:45:00,0.0,1.0,75.16,4.43,1.0,Spring,44.4,2,71.75,22,0.25,68.0,0.0
2022-04-13 23:00:00,0.0,1.0,74.7,4.43,1.0,Spring,44.4,2,72.0,23,0.0,68.0,0.0
2022-04-13 23:15:00,0.0,1.0,74.43,4.43,1.0,Spring,44.4,2,72.0,23,0.0,68.0,0.0
2022-04-13 23:30:00,0.0,1.0,74.16,4.43,0.0,Spring,44.4,2,71.75,23,0.25,67.5,0.0
2022-04-13 23:45:00,0.0,1.0,74.18,4.43,0.0,Spring,44.4,2,72.0,23,0.0,67.0,0.0
2022-04-14 00:00:00,0.0,1.0,74.24,4.35,0.0,Spring,44.4,3,71.5,0,0.5,67.5,0.0
2022-04-14 00:15:00,0.0,1.0,74.15,4.35,0.0,Spring,43.6,3,71.75,0,0.25,67.5,0.0
2022-04-14 00:30:00,0.0,1.0,73.9,4.35,1.0,Spring,43.6,3,72.0,0,0.0,68.0,0.0
2022-04-14 00:45:00,0.0,1.0,74.29,4.35,1.0,Spring,43.6,3,72.0,0,0.0,68.0,0.0
2022-04-14 01:00:00,0.0,1.0,74.2,4.35,1.0,Spring,43.6,3,72.0,1,0.0,68.5,0.0
2022-04-14 01:15:00,0.0,1.0,73.99,4.35,1.0,Spring,43.6,3,72.0,1,0.0,68.5,0.0
2022-04-14 01:30:00,0.0,1.0,73.66,4.35,1.0,Spring,43.6,3,72.25,1,0.25,68.5,0.0
2022-04-14 01:45:00,0.0,1.0,73.17,4.35,1.0,Spring,43.6,3,72.0,1,0.0,68.5,0.0
2022-04-14 02:00:00,0.0,1.0,72.67,4.43,1.0,Spring,44.4,3,72.25,2,0.25,68.5,0.0
2022-04-14 02:15:00,0.0,1.0,72.25,4.43,1.0,Spring,44.4,3,72.25,2,0.25,68.5,0.0
2022-04-14 02:30:00,0.0,1.0,71.77,4.43,1.0,Spring,44.4,3,72.25,2,0.25,68.5,0.0
2022-04-14 02:45:00,0.0,1.0,71.32,4.43,1.0,Spring,44.4,3,72.25,2,0.25,68.5,0.0
2022-04-14 03:00:00,0.0,1.0,70.94,4.43,1.0,Spring,44.4,3,72.25,3,0.25,68.5,0.0
2022-04-14 03:15:00,0.0,1.0,70.61,4.43,1.0,Spring,44.4,3,72.25,3,0.25,68.5,0.0
2022-04-14 03:30:00,0.0,1.0,70.35,4.6,1.0,Spring,44.4,3,72.5,3,0.5,68.5,0.0
2022-04-14 03:45:00,0.0,1.0,70.24,4.6,1.0,Spring,46.0,3,72.25,3,0.25,68.5,0.0
2022-04-14 04:00:00,0.0,1.0,70.15,4.6,1.0,Spring,46.0,3,72.25,4,0.25,68.5,0.0
2022-04-14 04:15:00,0.0,1.0,70.0,4.71,1.0,Spring,46.0,3,72.75,4,0.75,68.5,0.0
2022-04-14 04:30:00,0.0,1.0,69.81,4.8,1.0,Spring,48.0,3,72.0,4,0.0,67.5,0.0
2022-04-14 04:45:00,0.0,1.0,69.44,4.8,1.0,Spring,48.0,3,72.25,4,0.25,67.5,0.0
2022-04-14 05:00:00,0.0,1.0,69.18,4.8,1.0,Spring,48.0,3,72.25,5,0.25,67.5,0.0
2022-04-14 05:15:00,0.0,1.0,69.16,4.8,1.0,Spring,48.0,3,72.25,5,0.25,67.5,0.0
2022-04-14 05:30:00,0.0,1.0,69.11,4.8,1.0,Spring,48.0,3,72.25,5,0.25,67.5,0.0
2022-04-14 05:45:00,0.0,1.0,69.01,4.8,1.0,Spring,48.0,3,72.25,5,0.25,67.5,0.0
2022-04-14 06:00:00,0.0,1.0,68.69,4.8,1.0,Spring,48.0,3,72.25,6,0.25,67.5,0.0
2022-04-14 06:15:00,0.0,1.0,68.4,4.8,1.0,Spring,48.0,3,72.25,6,0.25,67.5,0.0
2022-04-14 06:30:00,0.0,1.0,68.06,4.8,1.0,Spring,48.0,3,72.25,6,0.25,67.5,0.0
2022-04-14 06:45:00,0.0,1.0,67.8,4.95,1.0,Spring,48.0,3,72.25,6,0.25,66.5,0.0
2022-04-14 07:00:00,0.0,1.0,67.69,4.95,1.0,Spring,49.6,3,72.0,7,0.0,66.5,0.0
2022-04-14 07:15:00,0.0,1.0,67.72,4.95,1.0,Spring,49.6,3,72.25,7,0.25,66.5,0.0
2022-04-14 07:30:00,0.0,1.0,67.94,4.95,1.0,Spring,49.6,3,72.25,7,0.25,66.5,0.0
2022-04-14 07:45:00,0.0,1.0,68.2,5.08,1.0,Spring,49.6,3,72.5,7,0.5,66.0,0.0
2022-04-14 08:00:00,0.0,1.0,68.75,5.08,0.0,Spring,50.8,3,72.0,8,0.0,65.5,0.0
2022-04-14 08:15:00,0.0,1.0,69.58,5.08,0.0,Spring,50.8,3,71.5,8,0.5,65.0,0.0
2022-04-14 08:30:00,0.0,1.0,70.24,5.08,0.0,Spring,50.8,3,72.0,8,0.0,65.5,0.0
2022-04-14 08:45:00,0.0,1.0,70.31,5.08,0.0,Spring,50.8,3,72.0,8,0.0,65.5,0.0
2022-04-14 09:00:00,0.0,1.0,70.88,5.08,0.0,Spring,50.8,3,72.0,9,0.0,66.0,0.0
2022-04-14 09:15:00,0.0,1.0,71.43,5.08,1.0,Spring,50.8,3,72.0,9,0.0,66.0,0.0
2022-04-14 09:30:00,0.0,1.0,72.19,5.08,0.0,Spring,50.8,3,72.0,9,0.0,66.0,0.0
2022-04-14 09:45:00,0.0,1.0,73.12,5.08,0.0,Spring,50.8,3,72.0,9,0.0,66.0,0.0
2022-04-14 10:00:00,0.0,1.0,73.68,5.08,0.0,Spring,50.8,3,72.0,10,0.0,66.0,0.0
2022-04-14 10:15:00,0.0,1.0,74.72,5.08,0.0,Spring,50.8,3,72.0,10,0.0,66.5,0.0
2022-04-14 10:30:00,0.0,1.0,76.15,5.08,0.0,Spring,50.8,3,72.0,10,0.0,66.5,0.0
2022-04-14 10:45:00,0.0,1.0,77.13,5.08,0.0,Spring,50.8,3,72.0,10,0.0,66.0,0.0
2022-04-14 11:00:00,0.0,1.0,78.02,5.08,0.0,Spring,50.8,3,72.25,11,0.25,66.5,0.0
2022-04-14 11:15:00,0.0,1.0,78.63,5.08,0.0,Spring,50.8,3,72.0,11,0.0,66.5,0.0
2022-04-14 11:30:00,0.0,1.0,79.46,5.08,1.0,Spring,50.8,3,72.5,11,0.5,67.0,0.0
2022-04-14 11:45:00,0.0,1.0,79.4,5.19,1.0,Spring,50.8,3,72.75,11,0.75,67.0,0.0
2022-04-14 12:00:00,0.0,1.0,80.39,5.31,0.0,Spring,53.2,3,72.0,12,0.0,65.0,0.0
2022-04-14 12:30:00,0.0,1.0,80.52,5.31,0.0,Spring,53.2,3,72.0,12,0.0,65.0,0.0
2022-04-14 12:45:00,0.0,1.0,81.87,5.31,0.0,Spring,53.2,3,72.0,12,0.0,65.0,0.0
2022-04-14 13:00:00,0.0,1.0,80.54,5.31,0.0,Spring,53.2,3,72.0,13,0.0,65.0,0.0
2022-04-14 13:15:00,0.0,1.0,81.07,5.31,1.0,Spring,53.2,3,72.25,13,0.25,65.0,0.0
2022-04-14 13:30:00,0.0,1.0,80.35,5.31,1.0,Spring,53.2,3,72.25,13,0.25,65.5,0.0
2022-04-14 13:45:00,0.0,1.0,82.45,5.31,0.0,Spring,53.2,3,72.0,13,0.0,65.0,0.0
2022-04-14 14:00:00,0.0,1.0,81.49,5.31,0.0,Spring,53.2,3,72.0,14,0.0,65.0,0.0
2022-04-14 14:15:00,0.0,1.0,81.58,5.31,0.0,Spring,53.2,3,72.0,14,0.0,65.0,0.0
2022-04-14 14:30:00,0.0,1.0,81.73,5.31,0.0,Spring,53.2,3,72.0,14,0.0,65.5,0.0
2022-04-14 14:45:00,0.0,1.0,80.53,5.31,1.0,Spring,53.2,3,72.25,14,0.25,65.5,0.0
2022-04-14 15:00:00,0.0,1.0,80.36,5.31,0.0,Spring,53.2,3,72.25,15,0.25,65.5,0.0
2022-04-14 15:15:00,0.0,1.0,81.44,5.31,0.0,Spring,53.2,3,72.0,15,0.0,65.0,0.0
2022-04-14 15:30:00,0.0,1.0,81.32,5.31,0.0,Spring,53.2,3,72.0,15,0.0,65.0,0.0
2022-04-14 15:45:00,0.0,1.0,80.39,5.31,0.0,Spring,53.2,3,72.5,15,0.5,65.5,0.0
2022-04-14 16:00:00,0.0,1.0,80.34,5.31,1.0,Spring,53.2,3,72.0,16,0.0,65.5,0.0
2022-04-14 16:15:00,0.0,1.0,82.52,5.31,1.0,Spring,53.2,3,72.5,16,0.5,66.0,0.0
2022-04-14 16:30:00,0.0,1.0,82.09,5.31,1.0,Spring,53.2,3,72.5,16,0.5,66.0,0.0
2022-04-14 16:45:00,0.0,1.0,82.01,5.31,1.0,Spring,53.2,3,72.5,16,0.5,66.0,0.0
2022-04-14 17:00:00,0.0,1.0,81.44,5.56,0.0,Spring,54.8,3,72.25,17,0.25,64.0,0.0
2022-04-14 17:15:00,0.0,1.0,80.91,5.56,0.0,Spring,55.6,3,72.25,17,0.25,64.5,0.0
2022-04-14 17:30:00,0.0,1.0,80.45,5.63,0.0,Spring,56.4,3,72.25,17,0.25,64.5,0.0
2022-04-14 17:45:00,0.0,1.0,80.25,5.63,0.0,Spring,56.4,3,72.25,17,0.25,64.5,0.0
