Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-04-14 18:00:00,0.0,1.0,80.16,5.63,0.0,Spring,56.4,3,72.0,18,0.0,64.5,0.0
2022-04-14 18:15:00,0.0,1.0,79.89,5.63,1.0,Spring,56.4,3,72.25,18,0.25,65.0,0.0
2022-04-14 18:30:00,0.0,1.0,77.66,5.63,1.0,Spring,56.4,3,72.25,18,0.25,65.0,0.0
2022-04-14 18:45:00,0.0,1.0,73.27,5.63,1.0,Spring,56.4,3,72.0,18,0.0,64.5,0.0
2022-04-14 19:00:00,0.0,1.0,70.7,5.63,0.0,Spring,56.4,3,72.0,19,0.0,64.0,0.0
2022-04-14 19:15:00,0.0,1.0,70.1,5.63,0.0,Spring,56.4,3,72.0,19,0.0,64.0,0.0
2022-04-14 19:30:00,0.0,1.0,68.56,5.56,0.0,Spring,56.4,3,71.5,19,0.5,64.0,0.0
2022-04-14 19:45:00,0.0,1.0,68.8,5.56,0.0,Spring,55.6,3,71.75,19,0.25,64.0,0.0
2022-04-14 20:00:00,0.0,1.0,68.23,5.56,0.0,Spring,55.6,3,71.5,20,0.5,64.0,0.0
2022-04-14 20:15:00,0.0,1.0,67.67,5.56,1.0,Spring,55.6,3,71.5,20,0.5,64.0,0.0
2022-04-14 20:30:00,0.0,1.0,67.04,5.56,1.0,Spring,55.6,3,71.5,20,0.5,64.0,0.0
2022-04-14 20:45:00,0.0,1.0,66.81,5.31,1.0,Spring,53.2,3,71.75,20,0.25,64.5,0.0
2022-04-14 21:00:00,0.0,1.0,65.17,5.31,1.0,Spring,53.2,3,71.5,21,0.5,64.5,0.0
2022-04-14 21:15:00,0.0,1.0,62.5,5.31,1.0,Spring,53.2,3,71.5,21,0.5,64.5,0.0
2022-04-14 21:30:00,0.0,1.0,61.63,5.31,1.0,Spring,53.2,3,71.5,21,0.5,64.5,0.0
2022-04-14 21:45:00,0.0,1.0,61.54,5.31,1.0,Spring,53.2,3,71.5,21,0.5,64.0,0.0
2022-04-14 22:00:00,0.0,1.0,61.35,5.27,1.0,Spring,53.2,3,71.5,22,0.5,64.0,0.0
2022-04-14 22:15:00,0.0,1.0,61.06,5.27,1.0,Spring,52.8,3,71.5,22,0.5,64.0,0.0
2022-04-14 22:30:00,6.4,1.0,60.9,4.6,1.0,Spring,50.4,3,71.25,22,0.75,66.0,0.0
2022-04-14 22:45:00,0.0,1.0,60.65,4.6,1.0,Spring,46.0,3,71.5,22,0.5,66.5,0.0
2022-04-14 23:00:00,0.0,1.0,60.04,4.6,1.0,Spring,46.0,3,71.5,23,0.5,66.5,0.0
2022-04-14 23:15:00,0.0,1.0,60.49,4.6,1.0,Spring,46.0,3,71.5,23,0.5,66.5,0.0
2022-04-14 23:30:00,0.0,1.0,60.79,4.6,1.0,Spring,46.0,3,71.75,23,0.25,66.5,0.0
2022-04-14 23:45:00,0.0,1.0,61.0,4.43,1.0,Spring,46.0,3,71.0,23,1.0,66.5,0.0
2022-04-15 00:00:00,0.0,1.0,60.91,4.19,1.0,Spring,42.0,4,71.5,0,0.5,68.5,0.0
2022-04-15 00:15:00,0.0,1.0,60.79,4.15,1.0,Spring,42.0,4,71.5,0,0.5,67.0,0.0
2022-04-15 00:30:00,0.0,1.0,60.48,3.43,0.0,Spring,38.8,4,71.25,0,0.75,69.5,0.0
2022-04-15 00:45:00,0.0,1.0,60.27,2.71,0.0,Spring,31.6,4,71.25,0,0.75,71.5,0.0
2022-04-15 01:00:00,0.0,1.0,59.6,1.79,0.0,Spring,22.8,4,71.0,1,1.0,71.5,0.0
2022-04-15 01:15:00,0.0,1.0,59.53,1.15,1.0,Spring,14.4,4,71.25,1,0.75,73.0,0.0
2022-04-15 01:30:00,0.0,1.0,59.8,1.15,1.0,Spring,11.6,4,71.5,1,0.5,73.5,0.0
2022-04-15 01:45:00,0.0,1.0,59.6,0.91,1.0,Spring,10.8,4,71.75,1,0.25,73.5,0.0
2022-04-15 02:00:00,0.0,1.0,59.29,0.91,1.0,Spring,9.2,4,71.75,2,0.25,73.5,0.0
2022-04-15 02:15:00,0.0,1.0,59.31,0.91,1.0,Spring,9.2,4,71.75,2,0.25,73.5,0.0
2022-04-15 02:30:00,0.0,1.0,59.44,0.75,1.0,Spring,9.2,4,71.75,2,0.25,73.5,0.0
2022-04-15 02:45:00,0.0,1.0,59.16,0.75,1.0,Spring,7.6,4,71.75,2,0.25,73.5,0.0
2022-04-15 03:00:00,0.0,1.0,59.02,0.75,1.0,Spring,7.6,4,71.75,3,0.25,73.5,0.0
2022-04-15 03:15:00,0.0,1.0,58.24,0.75,1.0,Spring,7.6,4,71.75,3,0.25,73.5,0.0
2022-04-15 03:30:00,0.0,1.0,57.76,0.75,1.0,Spring,7.6,4,71.75,3,0.25,73.5,0.0
2022-04-15 03:45:00,0.0,1.0,57.9,0.75,1.0,Spring,7.6,4,71.75,3,0.25,73.5,0.0
2022-04-15 04:00:00,0.0,1.0,58.2,0.75,1.0,Spring,7.6,4,72.0,4,0.0,73.0,0.0
2022-04-15 04:15:00,0.0,1.0,58.14,0.75,1.0,Spring,7.6,4,71.75,4,0.25,73.0,0.0
2022-04-15 04:30:00,0.0,1.0,57.93,0.75,1.0,Spring,7.6,4,71.75,4,0.25,73.0,0.0
2022-04-15 04:45:00,0.0,1.0,57.83,0.63,1.0,Spring,6.4,4,71.75,4,0.25,73.0,0.0
2022-04-15 05:00:00,0.0,1.0,57.59,0.63,1.0,Spring,6.4,4,71.75,5,0.25,73.0,0.0
2022-04-15 05:15:00,0.0,1.0,56.29,0.63,1.0,Spring,6.4,4,71.75,5,0.25,73.0,0.0
2022-04-15 05:30:00,0.0,1.0,55.72,0.56,1.0,Spring,6.4,4,71.75,5,0.25,73.0,0.0
2022-04-15 05:45:00,0.0,1.0,55.39,0.56,1.0,Spring,5.6,4,71.75,5,0.25,73.0,0.0
2022-04-15 06:00:00,0.0,1.0,54.78,0.56,1.0,Spring,5.6,4,71.5,6,0.5,73.0,0.0
2022-04-15 06:15:00,0.0,1.0,54.68,0.56,1.0,Spring,5.6,4,71.75,6,0.25,73.0,0.0
2022-04-15 06:30:00,0.0,1.0,54.56,0.56,1.0,Spring,5.6,4,71.5,6,0.5,73.0,0.0
2022-04-15 06:45:00,0.0,1.0,53.83,0.56,1.0,Spring,5.6,4,71.5,6,0.5,73.0,0.0
2022-04-15 07:00:00,0.0,1.0,54.08,0.56,1.0,Spring,5.6,4,71.5,7,0.5,72.5,0.0
2022-04-15 07:15:00,0.0,1.0,54.73,0.31,1.0,Spring,4.0,4,71.75,7,0.25,72.5,0.0
2022-04-15 07:30:00,0.0,1.0,55.53,0.0,1.0,Spring,2.0,4,71.25,7,0.75,72.5,0.0
2022-04-15 07:45:00,0.0,1.0,55.75,0.0,1.0,Spring,0.0,4,71.25,7,0.75,72.5,0.0
2022-04-15 08:00:00,0.0,1.0,56.52,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.5,0.0
2022-04-15 08:15:00,0.0,1.0,57.03,0.0,1.0,Spring,0.0,4,71.25,8,0.75,73.0,0.0
2022-04-15 08:30:00,0.0,1.0,57.6,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.5,0.0
2022-04-15 08:45:00,0.0,1.0,59.0,0.0,1.0,Spring,0.0,4,71.25,8,0.75,72.5,0.0
2022-04-15 09:00:00,0.0,1.0,60.59,0.0,1.0,Spring,0.0,4,71.25,9,0.75,73.0,0.0
2022-04-15 09:15:00,0.0,1.0,61.1,0.0,1.0,Spring,0.0,4,71.25,9,0.75,73.0,0.0
2022-04-15 09:30:00,0.0,1.0,62.44,0.0,1.0,Spring,0.0,4,71.25,9,0.75,73.0,0.0
2022-04-15 09:45:00,0.0,1.0,62.99,0.0,1.0,Spring,0.0,4,71.25,9,0.75,73.0,0.0
2022-04-15 10:00:00,0.0,1.0,63.48,0.0,1.0,Spring,0.0,4,71.25,10,0.75,73.0,0.0
2022-04-15 10:15:00,0.0,1.0,64.17,0.0,1.0,Spring,0.0,4,71.25,10,0.75,73.0,0.0
2022-04-15 10:30:00,0.0,1.0,64.62,0.0,1.0,Spring,0.0,4,71.25,10,0.75,73.0,0.0
2022-04-15 10:45:00,0.0,1.0,66.01,0.0,1.0,Spring,0.0,4,71.25,10,0.75,73.0,0.0
2022-04-15 11:00:00,0.0,1.0,66.53,0.0,1.0,Spring,0.0,4,71.0,11,1.0,73.0,0.0
2022-04-15 11:15:00,0.0,1.0,66.01,0.0,1.0,Spring,0.0,4,71.25,11,0.75,73.5,0.0
2022-04-15 11:30:00,0.0,1.0,69.34,0.0,1.0,Spring,0.0,4,71.5,11,0.5,73.5,0.0
2022-04-15 11:45:00,0.0,1.0,69.62,0.0,1.0,Spring,0.0,4,71.5,11,0.5,73.5,0.0
2022-04-15 12:00:00,0.0,1.0,70.94,0.0,1.0,Spring,0.0,4,71.75,12,0.25,73.0,0.0
2022-04-15 12:15:00,0.0,1.0,70.63,0.0,0.0,Spring,0.0,4,71.25,12,0.75,72.5,0.0
2022-04-15 12:30:00,0.0,1.0,70.19,0.0,0.0,Spring,0.0,4,71.25,12,0.75,72.5,0.0
2022-04-15 12:45:00,0.0,1.0,70.72,0.0,0.0,Spring,0.0,4,71.25,12,0.75,72.5,0.0
2022-04-15 13:00:00,0.0,1.0,70.84,0.0,0.0,Spring,0.0,4,71.25,13,0.75,72.5,0.0
2022-04-15 13:15:00,0.0,1.0,72.56,0.0,0.0,Spring,0.0,4,71.25,13,0.75,72.5,0.0
2022-04-15 13:30:00,0.0,1.0,72.52,0.0,0.0,Spring,0.0,4,71.0,13,1.0,72.5,0.0
2022-04-15 13:45:00,0.0,1.0,70.92,0.0,0.0,Spring,0.0,4,71.0,13,1.0,72.5,0.0
2022-04-15 14:00:00,0.0,1.0,71.83,0.0,1.0,Spring,0.0,4,71.25,14,0.75,73.5,0.0
2022-04-15 14:15:00,0.0,1.0,72.47,0.0,1.0,Spring,0.0,4,71.5,14,0.5,74.0,0.0
2022-04-15 14:30:00,0.0,1.0,72.52,0.0,1.0,Spring,0.0,4,71.75,14,0.25,74.0,0.0
2022-04-15 14:45:00,0.0,1.0,71.94,0.0,1.0,Spring,0.0,4,71.75,14,0.25,74.0,0.0
2022-04-15 15:00:00,0.0,1.0,71.7,0.0,1.0,Spring,0.0,4,72.0,15,0.0,74.5,0.0
2022-04-15 15:15:00,0.0,1.0,72.18,0.0,1.0,Spring,0.0,4,72.25,15,0.25,74.5,0.0
2022-04-15 15:30:00,0.0,1.0,72.45,0.0,1.0,Spring,0.0,4,71.75,15,0.25,74.5,0.0
2022-04-15 15:45:00,0.0,1.0,71.99,0.0,1.0,Spring,0.0,4,72.0,15,0.0,74.5,0.0
2022-04-15 16:00:00,0.0,1.0,72.45,0.0,1.0,Spring,0.0,4,72.0,16,0.0,74.5,0.0
2022-04-15 16:15:00,0.0,1.0,72.08,0.0,1.0,Spring,0.0,4,72.25,16,0.25,74.5,0.0
2022-04-15 16:30:00,0.0,1.0,72.03,0.0,1.0,Spring,0.0,4,72.25,16,0.25,75.0,0.0
2022-04-15 16:45:00,0.0,1.0,71.87,0.11,1.0,Spring,1.2,4,72.5,16,0.5,75.0,0.0
2022-04-15 17:00:00,0.0,1.0,71.94,0.11,1.0,Spring,1.2,4,72.5,17,0.5,75.0,0.0
2022-04-15 17:15:00,0.0,1.0,71.43,0.11,1.0,Spring,1.2,4,72.5,17,0.5,75.0,0.0
2022-04-15 17:30:00,0.0,1.0,70.7,0.35,0.0,Spring,2.0,4,72.25,17,0.25,73.5,0.0
2022-04-15 17:45:00,0.0,1.0,71.16,0.35,0.0,Spring,3.6,4,72.0,17,0.0,73.5,0.0
2022-04-15 18:00:00,0.0,1.0,70.75,0.35,0.0,Spring,3.6,4,72.0,18,0.0,73.5,0.0
2022-04-15 18:15:00,0.0,1.0,70.08,0.35,1.0,Spring,3.6,4,72.0,18,0.0,74.5,0.0
2022-04-15 18:30:00,0.0,1.0,69.38,0.35,0.0,Spring,3.6,4,72.0,18,0.0,73.5,0.0
2022-04-15 18:45:00,0.0,1.0,69.11,0.35,0.0,Spring,3.6,4,72.0,18,0.0,73.5,0.0
2022-04-15 19:00:00,0.0,1.0,68.69,0.35,0.0,Spring,3.6,4,72.0,19,0.0,73.0,0.0
2022-04-15 19:15:00,0.0,1.0,68.21,0.35,1.0,Spring,3.6,4,72.0,19,0.0,74.0,0.0
2022-04-15 19:30:00,0.0,1.0,67.65,0.35,1.0,Spring,3.6,4,71.75,19,0.25,74.5,0.0
2022-04-15 19:45:00,0.0,1.0,67.19,0.35,1.0,Spring,3.6,4,72.0,19,0.0,74.5,0.0
2022-04-15 20:00:00,0.0,1.0,66.58,0.35,1.0,Spring,3.6,4,72.25,20,0.25,74.5,0.0
2022-04-15 20:15:00,0.0,1.0,65.88,0.35,1.0,Spring,3.6,4,72.25,20,0.25,74.5,0.0
2022-04-15 20:30:00,0.0,1.0,65.55,0.35,1.0,Spring,3.6,4,72.25,20,0.25,74.5,0.0
2022-04-15 20:45:00,0.0,1.0,65.13,0.35,1.0,Spring,3.6,4,72.25,20,0.25,74.0,0.0
2022-04-15 21:00:00,0.0,1.0,64.38,0.35,1.0,Spring,3.6,4,72.25,21,0.25,74.0,0.0
2022-04-15 21:15:00,0.0,1.0,63.66,0.43,1.0,Spring,4.4,4,72.25,21,0.25,74.0,0.0
2022-04-15 21:30:00,0.0,1.0,62.95,0.43,1.0,Spring,4.4,4,72.25,21,0.25,74.0,0.0
2022-04-15 21:45:00,0.0,1.0,62.46,0.43,1.0,Spring,4.4,4,72.25,21,0.25,74.0,0.0
2022-04-15 22:00:00,0.0,1.0,61.85,0.43,1.0,Spring,4.4,4,72.25,22,0.25,74.0,0.0
2022-04-15 22:15:00,0.0,1.0,61.71,0.43,1.0,Spring,4.4,4,72.25,22,0.25,74.0,0.0
2022-04-15 22:30:00,0.0,1.0,61.45,0.43,1.0,Spring,4.4,4,72.0,22,0.0,74.0,0.0
2022-04-15 22:45:00,0.0,1.0,60.62,0.43,1.0,Spring,4.4,4,72.0,22,0.0,73.5,0.0
2022-04-15 23:00:00,0.0,1.0,60.26,0.43,1.0,Spring,4.4,4,72.5,23,0.5,73.5,0.0
2022-04-15 23:15:00,0.0,1.0,59.9,0.43,1.0,Spring,4.4,4,72.0,23,0.0,73.5,0.0
2022-04-15 23:30:00,0.0,1.0,59.53,0.43,0.0,Spring,4.4,4,72.0,23,0.0,73.0,0.0
2022-04-15 23:45:00,0.0,1.0,58.93,0.43,0.0,Spring,4.4,4,71.75,23,0.25,72.5,0.0
2022-04-16 00:00:00,0.0,1.0,58.64,0.31,0.0,Spring,3.2,5,71.75,0,0.25,72.0,0.0
2022-04-16 00:15:00,0.0,1.0,58.34,0.31,0.0,Spring,3.2,5,71.5,0,0.5,72.0,0.0
2022-04-16 00:30:00,0.0,1.0,58.13,0.31,1.0,Spring,3.2,5,71.75,0,0.25,73.0,0.0
2022-04-16 00:45:00,0.0,1.0,58.04,0.31,1.0,Spring,3.2,5,71.5,0,0.5,73.0,0.0
2022-04-16 01:00:00,0.0,1.0,57.84,0.31,1.0,Spring,3.2,5,71.75,1,0.25,73.0,0.0
2022-04-16 01:15:00,0.0,1.0,57.72,0.11,1.0,Spring,2.4,5,71.75,1,0.25,73.0,0.0
2022-04-16 01:30:00,0.0,1.0,57.61,0.11,1.0,Spring,1.2,5,71.5,1,0.5,73.0,0.0
2022-04-16 01:45:00,0.0,1.0,57.38,0.11,1.0,Spring,1.2,5,71.5,1,0.5,73.0,0.0
2022-04-16 02:00:00,0.0,1.0,57.23,0.11,1.0,Spring,1.2,5,71.75,2,0.25,73.0,0.0
2022-04-16 02:15:00,12.8,1.0,56.81,0.0,1.0,Spring,1.2,5,71.5,2,0.5,73.0,0.0
2022-04-16 02:30:00,0.0,1.0,56.43,0.0,1.0,Spring,0.0,5,71.5,2,0.5,73.0,0.0
2022-04-16 02:45:00,0.0,1.0,56.06,0.0,1.0,Spring,0.0,5,71.5,2,0.5,73.0,0.0
2022-04-16 03:00:00,0.0,1.0,55.79,0.0,1.0,Spring,0.0,5,71.5,3,0.5,72.5,0.0
2022-04-16 03:15:00,0.0,1.0,55.77,0.0,1.0,Spring,0.0,5,71.75,3,0.25,72.5,0.0
2022-04-16 03:30:00,0.0,1.0,55.79,0.0,1.0,Spring,0.0,5,71.0,3,1.0,72.5,0.0
2022-04-16 03:45:00,0.0,1.0,55.76,0.0,1.0,Spring,0.0,5,71.25,3,0.75,72.5,0.0
2022-04-16 04:00:00,0.0,1.0,55.52,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,0.0
2022-04-16 04:15:00,0.0,1.0,55.49,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,0.0
2022-04-16 04:30:00,0.0,1.0,55.41,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,0.0
2022-04-16 04:45:00,0.0,1.0,55.17,0.0,1.0,Spring,0.0,5,71.25,4,0.75,72.5,0.0
2022-04-16 05:00:00,0.0,1.0,55.03,0.0,1.0,Spring,0.0,5,71.25,5,0.75,72.5,0.0
2022-04-16 05:15:00,0.0,1.0,54.84,0.0,1.0,Spring,0.0,5,71.25,5,0.75,72.5,0.0
2022-04-16 05:30:00,0.0,1.0,54.8,0.0,1.0,Spring,0.0,5,71.25,5,0.75,72.5,0.0
2022-04-16 05:45:00,0.0,1.0,54.9,0.0,1.0,Spring,0.0,5,71.0,5,1.0,72.5,0.0
2022-04-16 06:00:00,0.0,1.0,54.88,0.0,1.0,Spring,0.0,5,71.25,6,0.75,72.0,0.0
2022-04-16 06:15:00,0.0,1.0,54.9,0.0,1.0,Spring,0.0,5,71.0,6,1.0,72.0,0.0
2022-04-16 06:30:00,0.0,1.0,54.76,0.0,1.0,Spring,0.0,5,71.0,6,1.0,72.0,0.0
2022-04-16 06:45:00,0.0,1.0,54.76,0.0,1.0,Spring,0.0,5,71.0,6,1.0,72.0,0.0
2022-04-16 07:00:00,0.0,1.0,54.89,0.0,1.0,Spring,0.0,5,71.0,7,1.0,72.0,0.0
2022-04-16 07:15:00,0.0,1.0,55.04,0.0,1.0,Spring,0.0,5,71.0,7,1.0,72.0,0.0
2022-04-16 07:30:00,0.0,1.0,55.31,0.0,1.0,Spring,0.0,5,71.25,7,0.75,72.0,0.0
2022-04-16 07:45:00,0.0,1.0,55.33,0.0,1.0,Spring,0.0,5,71.0,7,1.0,72.0,0.0
2022-04-16 08:00:00,0.0,1.0,55.67,0.0,1.0,Spring,0.0,5,71.0,8,1.0,72.0,0.0
2022-04-16 08:15:00,0.0,1.0,56.34,0.0,1.0,Spring,0.0,5,71.0,8,1.0,72.0,0.0
2022-04-16 08:30:00,0.0,1.0,57.78,0.0,1.0,Spring,0.0,5,71.0,8,1.0,72.0,0.0
2022-04-16 08:45:00,0.0,1.0,58.65,0.0,1.0,Spring,0.0,5,71.0,8,1.0,72.0,0.0
2022-04-16 09:00:00,0.0,1.0,59.0,0.0,1.0,Spring,0.0,5,71.0,9,1.0,72.0,0.0
2022-04-16 09:15:00,0.0,1.0,59.57,0.0,1.0,Spring,0.0,5,71.25,9,0.75,72.0,0.0
2022-04-16 09:30:00,0.0,1.0,59.7,0.0,1.0,Spring,0.0,5,71.25,9,0.75,72.5,0.0
2022-04-16 09:45:00,0.0,1.0,60.28,0.0,1.0,Spring,0.0,5,71.25,9,0.75,72.5,0.0
2022-04-16 10:00:00,0.0,1.0,60.83,0.0,1.0,Spring,0.0,5,71.25,10,0.75,72.5,0.0
2022-04-16 10:15:00,0.0,1.0,61.03,0.0,1.0,Spring,0.0,5,71.25,10,0.75,72.5,0.0
2022-04-16 10:30:00,0.0,1.0,61.95,0.0,1.0,Spring,0.0,5,71.25,10,0.75,72.5,0.0
2022-04-16 10:45:00,0.0,1.0,63.12,0.0,1.0,Spring,0.0,5,71.75,10,0.25,72.5,0.0
2022-04-16 11:00:00,0.0,1.0,63.79,0.0,1.0,Spring,0.0,5,71.0,11,1.0,73.0,0.0
2022-04-16 11:15:00,0.0,1.0,64.23,0.0,1.0,Spring,0.0,5,71.5,11,0.5,73.0,0.0
2022-04-16 11:30:00,0.0,1.0,66.24,0.0,1.0,Spring,0.0,5,71.75,11,0.25,73.0,0.0
2022-04-16 11:45:00,0.0,1.0,68.52,0.0,1.0,Spring,0.0,5,71.75,11,0.25,73.0,0.0
2022-04-16 12:00:00,0.0,1.0,67.65,0.0,1.0,Spring,0.0,5,72.0,12,0.0,73.5,0.0
2022-04-16 12:15:00,0.0,1.0,69.97,0.0,1.0,Spring,0.0,5,72.0,12,0.0,73.5,0.0
2022-04-16 12:30:00,0.0,1.0,72.15,0.0,0.0,Spring,0.0,5,72.0,12,0.0,73.0,0.0
2022-04-16 12:45:00,0.0,1.0,71.87,0.0,0.0,Spring,0.0,5,72.0,12,0.0,72.5,0.0
2022-04-16 13:00:00,0.0,1.0,73.89,0.0,0.0,Spring,0.0,5,72.0,13,0.0,72.5,0.0
2022-04-16 13:15:00,0.0,1.0,74.48,0.0,0.0,Spring,0.0,5,72.0,13,0.0,72.5,0.0
2022-04-16 13:30:00,0.0,1.0,74.53,0.0,0.0,Spring,0.0,5,72.0,13,0.0,72.5,0.0
2022-04-16 13:45:00,0.0,1.0,75.69,0.0,0.0,Spring,0.0,5,71.75,13,0.25,72.5,0.0
2022-04-16 14:00:00,0.0,1.0,77.17,0.0,0.0,Spring,0.0,5,72.0,14,0.0,73.0,0.0
2022-04-16 14:15:00,0.0,1.0,76.25,0.0,0.0,Spring,0.0,5,72.0,14,0.0,73.0,0.0
2022-04-16 14:30:00,0.0,1.0,76.66,0.0,0.0,Spring,0.0,5,72.0,14,0.0,73.0,0.0
2022-04-16 14:45:00,0.0,1.0,76.81,0.0,0.0,Spring,0.0,5,72.25,14,0.25,73.0,0.0
2022-04-16 15:00:00,0.0,1.0,77.03,0.0,0.0,Spring,0.0,5,71.5,15,0.5,73.0,0.0
2022-04-16 15:15:00,0.0,1.0,77.56,0.0,0.0,Spring,0.0,5,72.0,15,0.0,73.0,0.0
2022-04-16 15:30:00,0.0,1.0,77.24,0.0,0.0,Spring,0.0,5,72.0,15,0.0,73.0,0.0
2022-04-16 15:45:00,0.0,1.0,77.81,0.0,0.0,Spring,0.0,5,72.0,15,0.0,73.5,0.0
2022-04-16 16:00:00,0.0,1.0,77.8,0.0,0.0,Spring,0.0,5,72.0,16,0.0,73.5,0.0
2022-04-16 16:15:00,0.0,1.0,78.03,0.0,0.0,Spring,0.0,5,72.0,16,0.0,73.5,0.0
2022-04-16 16:30:00,0.0,1.0,78.67,0.0,0.0,Spring,0.0,5,72.0,16,0.0,73.5,0.0
2022-04-16 16:45:00,0.0,1.0,78.63,0.0,1.0,Spring,0.0,5,72.25,16,0.25,74.5,0.0
2022-04-16 17:00:00,0.0,1.0,78.11,0.0,1.0,Spring,0.0,5,72.25,17,0.25,74.0,0.0
2022-04-16 17:15:00,0.0,1.0,78.14,0.0,0.0,Spring,0.0,5,72.0,17,0.0,73.5,0.0
2022-04-16 17:30:00,0.0,1.0,77.6,0.0,0.0,Spring,0.0,5,72.0,17,0.0,73.5,0.0
2022-04-16 17:45:00,0.0,1.0,77.05,0.0,0.0,Spring,0.0,5,72.0,17,0.0,73.5,0.0
2022-04-16 18:00:00,0.0,1.0,76.57,0.0,0.0,Spring,0.0,5,72.0,18,0.0,73.5,0.0
2022-04-16 18:15:00,0.0,1.0,75.84,0.0,0.0,Spring,0.0,5,72.5,18,0.5,73.5,0.0
2022-04-16 18:30:00,0.0,1.0,75.57,0.0,0.0,Spring,0.0,5,72.0,18,0.0,73.5,0.0
2022-04-16 18:45:00,0.0,1.0,75.16,0.0,0.0,Spring,0.0,5,72.0,18,0.0,73.5,0.0
2022-04-16 19:00:00,0.0,1.0,74.87,0.0,0.0,Spring,0.0,5,72.0,19,0.0,73.5,0.0
2022-04-16 19:15:00,0.0,1.0,74.24,0.0,1.0,Spring,0.0,5,72.25,19,0.25,74.5,0.0
2022-04-16 19:30:00,0.0,1.0,73.4,0.0,1.0,Spring,0.0,5,72.5,19,0.5,75.0,0.0
2022-04-16 19:45:00,0.0,1.0,72.69,0.63,1.0,Spring,2.4,5,72.75,19,0.75,75.0,0.0
2022-04-16 20:00:00,0.0,1.0,71.96,1.31,1.0,Spring,9.2,5,72.75,20,0.75,75.5,0.0
2022-04-16 20:15:00,0.0,1.0,71.55,2.07,0.0,Spring,16.8,5,72.75,20,0.75,74.5,0.0
2022-04-16 20:30:00,0.0,1.0,71.09,2.51,0.0,Spring,22.8,5,72.75,20,0.75,74.0,0.0
2022-04-16 20:45:00,0.0,1.0,70.54,3.2,0.0,Spring,28.0,5,72.75,20,0.75,74.0,0.0
2022-04-16 21:00:00,0.0,1.0,70.21,3.43,0.0,Spring,34.4,5,72.5,21,0.5,73.5,0.0
2022-04-16 21:15:00,0.0,1.0,70.02,3.55,1.0,Spring,34.4,5,72.75,21,0.75,74.5,0.0
2022-04-16 21:30:00,0.0,1.0,69.57,4.19,1.0,Spring,38.4,5,72.75,21,0.75,75.0,0.0
2022-04-16 21:45:00,0.0,1.0,69.16,4.95,1.0,Spring,45.2,5,72.75,21,0.75,71.5,0.0
2022-04-16 22:00:00,0.0,1.0,68.72,5.31,1.0,Spring,52.4,5,72.25,22,0.25,65.0,0.0
2022-04-16 22:15:00,0.0,1.0,68.26,5.31,1.0,Spring,53.2,5,72.0,22,0.0,66.0,0.0
2022-04-16 22:30:00,0.0,1.0,67.9,5.31,1.0,Spring,53.2,5,72.0,22,0.0,66.0,0.0
2022-04-16 22:45:00,0.0,1.0,67.87,5.31,1.0,Spring,53.2,5,72.0,22,0.0,66.0,0.0
2022-04-16 23:00:00,0.0,1.0,67.85,5.31,1.0,Spring,53.2,5,72.0,23,0.0,66.0,0.0
2022-04-16 23:15:00,0.0,1.0,67.84,5.31,1.0,Spring,53.2,5,72.0,23,0.0,66.0,0.0
2022-04-16 23:30:00,0.0,1.0,67.77,5.31,1.0,Spring,53.2,5,72.0,23,0.0,66.0,0.0
2022-04-16 23:45:00,0.0,1.0,67.77,5.31,1.0,Spring,53.2,5,72.0,23,0.0,66.0,0.0
2022-04-17 00:00:00,0.0,1.0,67.84,5.31,1.0,Spring,53.2,6,71.75,0,0.25,66.0,0.0
2022-04-17 00:15:00,0.0,1.0,67.36,5.31,0.0,Spring,53.2,6,71.5,0,0.5,65.5,0.0
2022-04-17 00:30:00,0.0,1.0,67.53,5.31,0.0,Spring,53.2,6,71.5,0,0.5,65.5,0.0
2022-04-17 00:45:00,0.0,1.0,67.19,4.8,0.0,Spring,52.4,6,71.25,0,0.75,66.5,0.0
2022-04-17 01:00:00,0.0,1.0,66.87,4.23,0.0,Spring,44.8,6,71.5,1,0.5,70.0,0.0
2022-04-17 01:15:00,0.0,1.0,65.49,4.11,1.0,Spring,42.4,6,71.25,1,0.75,71.0,0.0
2022-04-17 01:30:00,0.0,1.0,64.5,4.11,1.0,Spring,41.2,6,71.75,1,0.25,71.5,0.0
2022-04-17 01:45:00,0.0,1.0,63.95,4.11,1.0,Spring,41.2,6,71.75,1,0.25,71.5,0.0
2022-04-17 02:00:00,0.0,1.0,63.12,4.11,1.0,Spring,41.2,6,72.0,2,0.0,72.0,0.0
2022-04-17 02:15:00,0.0,1.0,62.15,4.11,1.0,Spring,41.2,6,72.0,2,0.0,71.5,0.0
2022-04-17 02:30:00,0.0,1.0,61.39,4.11,1.0,Spring,41.2,6,72.0,2,0.0,71.5,0.0
2022-04-17 02:45:00,0.0,1.0,60.74,4.11,1.0,Spring,41.2,6,72.0,2,0.0,71.5,0.0
2022-04-17 03:00:00,0.0,1.0,60.11,4.11,1.0,Spring,41.2,6,72.0,3,0.0,71.5,0.0
2022-04-17 03:15:00,0.0,1.0,59.53,4.11,1.0,Spring,41.2,6,72.0,3,0.0,71.5,0.0
2022-04-17 03:30:00,0.0,1.0,58.93,4.11,1.0,Spring,41.2,6,72.0,3,0.0,71.5,0.0
2022-04-17 03:45:00,0.0,1.0,58.68,4.11,1.0,Spring,41.2,6,72.0,3,0.0,71.5,0.0
2022-04-17 04:00:00,0.0,1.0,58.34,4.11,1.0,Spring,41.2,6,72.0,4,0.0,71.5,0.0
2022-04-17 04:15:00,0.0,1.0,57.96,4.11,1.0,Spring,41.2,6,72.0,4,0.0,71.0,0.0
2022-04-17 04:30:00,0.0,1.0,57.35,4.11,1.0,Spring,41.2,6,72.0,4,0.0,71.0,0.0
2022-04-17 04:45:00,0.0,1.0,57.28,4.11,1.0,Spring,41.2,6,72.0,4,0.0,71.0,0.0
2022-04-17 05:00:00,0.0,1.0,57.32,4.11,1.0,Spring,41.2,6,72.0,5,0.0,71.0,0.0
2022-04-17 05:15:00,0.0,1.0,56.94,4.11,1.0,Spring,41.2,6,72.0,5,0.0,71.0,0.0
2022-04-17 05:30:00,0.0,1.0,56.14,4.11,1.0,Spring,41.2,6,71.75,5,0.25,71.0,0.0
2022-04-17 05:45:00,0.0,1.0,56.02,4.11,1.0,Spring,41.2,6,72.0,5,0.0,71.0,0.0
2022-04-17 06:00:00,0.0,1.0,55.66,4.08,1.0,Spring,41.2,6,71.5,6,0.5,71.0,0.0
2022-04-17 06:15:00,0.0,1.0,55.26,4.08,1.0,Spring,40.8,6,71.75,6,0.25,71.0,0.0
2022-04-17 06:30:00,0.0,1.0,54.76,4.08,1.0,Spring,40.8,6,71.75,6,0.25,71.0,0.0
2022-04-17 06:45:00,0.0,1.0,54.49,4.08,1.0,Spring,40.8,6,71.75,6,0.25,71.0,0.0
2022-04-17 07:00:00,0.0,1.0,54.23,4.08,1.0,Spring,40.8,6,71.75,7,0.25,70.5,0.0
2022-04-17 07:15:00,0.0,1.0,54.07,4.08,1.0,Spring,40.8,6,71.75,7,0.25,70.5,0.0
2022-04-17 07:30:00,0.0,1.0,53.98,4.08,1.0,Spring,40.8,6,71.75,7,0.25,70.5,0.0
2022-04-17 07:45:00,0.0,1.0,54.3,4.08,1.0,Spring,40.8,6,71.5,7,0.5,70.5,0.0
2022-04-17 08:00:00,0.0,1.0,54.37,3.75,1.0,Spring,38.8,6,71.5,8,0.5,71.5,0.0
2022-04-17 08:15:00,0.0,1.0,54.68,3.75,1.0,Spring,37.6,6,71.5,8,0.5,72.0,0.0
2022-04-17 08:30:00,0.0,1.0,55.87,3.75,1.0,Spring,37.6,6,71.5,8,0.5,72.0,0.0
2022-04-17 08:45:00,0.0,1.0,55.53,3.75,1.0,Spring,37.6,6,71.5,8,0.5,72.0,0.0
2022-04-17 09:00:00,0.0,1.0,54.84,3.75,1.0,Spring,37.6,6,71.5,9,0.5,72.0,0.0
2022-04-17 09:15:00,0.0,1.0,54.87,3.75,1.0,Spring,37.6,6,71.5,9,0.5,72.0,0.0
2022-04-17 09:30:00,0.0,1.0,54.67,3.75,1.0,Spring,37.6,6,71.5,9,0.5,72.0,0.0
2022-04-17 09:45:00,0.0,1.0,53.58,3.55,1.0,Spring,37.6,6,71.25,9,0.75,72.0,0.0
2022-04-17 10:00:00,0.0,1.0,54.22,3.35,1.0,Spring,34.8,6,71.5,10,0.5,72.5,0.0
2022-04-17 10:15:00,0.0,1.0,55.04,3.07,1.0,Spring,31.6,6,71.75,10,0.25,72.5,0.0
2022-04-17 10:30:00,0.0,1.0,55.17,2.59,1.0,Spring,30.0,6,71.0,10,1.0,72.5,0.0
2022-04-17 10:45:00,0.0,1.0,55.62,1.87,1.0,Spring,22.4,6,71.25,10,0.75,72.5,0.0
2022-04-17 11:00:00,0.0,1.0,56.52,1.2,1.0,Spring,15.6,6,71.25,11,0.75,72.5,0.0
2022-04-17 11:15:00,0.0,1.0,57.47,0.83,1.0,Spring,12.0,6,71.25,11,0.75,72.5,0.0
2022-04-17 11:30:00,0.0,1.0,58.13,0.15,1.0,Spring,4.4,6,71.5,11,0.5,73.0,0.0
2022-04-17 11:45:00,0.0,1.0,58.13,0.03,1.0,Spring,0.4,6,71.5,11,0.5,73.0,0.0
2022-04-17 12:00:00,0.0,1.0,58.93,0.0,1.0,Spring,0.0,6,71.5,12,0.5,73.0,0.0
2022-04-17 12:15:00,0.0,1.0,59.65,0.0,1.0,Spring,0.0,6,71.5,12,0.5,73.0,0.0
2022-04-17 12:30:00,0.0,1.0,59.89,0.0,1.0,Spring,0.0,6,71.5,12,0.5,73.0,0.0
2022-04-17 12:45:00,0.0,1.0,60.11,0.0,1.0,Spring,0.0,6,71.5,12,0.5,73.0,0.0
2022-04-17 13:00:00,0.0,1.0,61.69,0.0,1.0,Spring,0.0,6,71.5,13,0.5,73.0,0.0
2022-04-17 13:15:00,0.0,1.0,63.43,0.0,1.0,Spring,0.0,6,71.5,13,0.5,73.0,0.0
2022-04-17 13:30:00,0.0,1.0,65.03,0.0,1.0,Spring,0.0,6,71.75,13,0.25,73.5,0.0
2022-04-17 13:45:00,0.0,1.0,62.63,0.0,1.0,Spring,0.0,6,71.25,13,0.75,73.5,0.0
2022-04-17 14:00:00,0.0,1.0,61.77,0.0,1.0,Spring,0.0,6,71.75,14,0.25,73.5,0.0
2022-04-17 14:15:00,0.0,1.0,62.82,0.0,1.0,Spring,0.0,6,71.75,14,0.25,73.5,0.0
2022-04-17 14:30:00,0.0,1.0,63.89,0.0,1.0,Spring,0.0,6,71.75,14,0.25,73.5,0.0
2022-04-17 14:45:00,0.0,1.0,64.44,0.0,1.0,Spring,0.0,6,72.0,14,0.0,73.5,0.0
2022-04-17 15:00:00,0.0,1.0,63.85,0.0,0.0,Spring,0.0,6,71.5,15,0.5,72.5,0.0
2022-04-17 15:15:00,0.0,1.0,65.16,0.0,0.0,Spring,0.0,6,71.5,15,0.5,72.5,0.0
2022-04-17 15:30:00,0.0,1.0,62.89,0.0,0.0,Spring,0.0,6,71.25,15,0.75,72.5,0.0
2022-04-17 15:45:00,0.0,1.0,63.87,0.0,1.0,Spring,0.0,6,71.5,15,0.5,73.5,0.0
2022-04-17 16:00:00,0.0,1.0,64.5,0.0,1.0,Spring,0.0,6,71.75,16,0.25,73.5,0.0
2022-04-17 16:15:00,0.0,1.0,65.47,0.0,0.0,Spring,0.0,6,71.5,16,0.5,72.5,0.0
2022-04-17 16:30:00,0.0,1.0,64.59,0.0,0.0,Spring,0.0,6,71.25,16,0.75,72.5,0.0
2022-04-17 16:45:00,0.0,1.0,63.58,0.0,0.0,Spring,0.0,6,71.5,16,0.5,72.5,0.0
2022-04-17 17:00:00,0.0,1.0,64.35,0.0,0.0,Spring,0.0,6,71.5,17,0.5,72.5,0.0
2022-04-17 17:15:00,0.0,1.0,63.96,0.0,0.0,Spring,0.0,6,71.25,17,0.75,72.5,0.0
2022-04-17 17:30:00,0.0,1.0,62.87,0.0,0.0,Spring,0.0,6,71.25,17,0.75,72.0,0.0
2022-04-17 17:45:00,0.0,1.0,63.17,0.0,0.0,Spring,0.0,6,71.0,17,1.0,72.0,0.0
2022-04-17 18:00:00,0.0,1.0,62.65,0.0,1.0,Spring,0.0,6,71.25,18,0.75,73.0,0.0
2022-04-17 18:15:00,0.0,1.0,61.74,0.0,1.0,Spring,0.0,6,71.25,18,0.75,73.5,0.0
2022-04-17 18:30:00,0.0,1.0,60.46,0.0,1.0,Spring,0.0,6,71.75,18,0.25,73.5,0.0
2022-04-17 18:45:00,0.0,1.0,59.46,0.0,1.0,Spring,0.0,6,71.25,18,0.75,73.5,0.0
2022-04-17 19:00:00,0.0,1.0,58.76,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.5,0.0
2022-04-17 19:15:00,0.0,1.0,58.01,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.5,0.0
2022-04-17 19:30:00,0.0,1.0,57.21,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.5,0.0
2022-04-17 19:45:00,0.0,1.0,56.68,0.0,1.0,Spring,0.0,6,71.5,19,0.5,73.0,0.0
2022-04-17 20:00:00,0.0,1.0,55.95,0.0,1.0,Spring,0.0,6,71.5,20,0.5,73.0,0.0
2022-04-17 20:15:00,0.0,1.0,55.32,0.0,1.0,Spring,0.0,6,71.5,20,0.5,73.0,0.0
2022-04-17 20:30:00,0.0,1.0,54.76,0.0,1.0,Spring,0.0,6,71.5,20,0.5,73.0,0.0
2022-04-17 20:45:00,0.0,1.0,54.54,0.0,1.0,Spring,0.0,6,71.25,20,0.75,73.0,0.0
2022-04-17 21:00:00,0.0,1.0,54.1,0.0,1.0,Spring,0.0,6,71.25,21,0.75,73.0,0.0
2022-04-17 21:15:00,0.0,1.0,53.45,0.0,1.0,Spring,0.0,6,71.0,21,1.0,72.5,0.0
2022-04-17 21:30:00,0.0,1.0,52.55,0.0,1.0,Spring,0.0,6,71.25,21,0.75,72.5,0.0
2022-04-17 21:45:00,0.0,1.0,52.17,0.0,1.0,Spring,0.0,6,71.0,21,1.0,72.5,0.0
2022-04-17 22:00:00,0.0,1.0,51.67,0.0,1.0,Spring,0.0,6,71.25,22,0.75,72.5,0.0
2022-04-17 22:15:00,0.0,1.0,51.17,0.0,1.0,Spring,0.0,6,70.75,22,1.25,72.5,0.0
2022-04-17 22:30:00,0.0,1.0,50.81,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.5,0.0
2022-04-17 22:45:00,0.0,1.0,50.41,0.0,1.0,Spring,0.0,6,71.0,22,1.0,72.0,0.0
2022-04-17 23:00:00,0.0,1.0,50.47,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-04-17 23:15:00,0.0,1.0,50.2,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-04-17 23:30:00,0.0,1.0,49.84,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-04-17 23:45:00,0.0,1.0,49.72,0.0,1.0,Spring,0.0,6,71.0,23,1.0,72.0,0.0
2022-05-01 00:00:00,0.0,1.0,61.91,0.0,0.0,Spring,0.0,6,72.0,0,0.0,73.0,1.0
2022-05-01 00:15:00,0.0,1.0,61.69,0.0,0.0,Spring,0.0,6,72.0,0,0.0,72.5,1.0
2022-05-01 00:30:00,0.0,1.0,61.66,0.0,0.0,Spring,0.0,6,72.0,0,0.0,72.5,1.0
2022-05-01 00:45:00,0.0,1.0,61.45,0.0,0.0,Spring,0.0,6,71.75,0,0.25,72.5,1.0
2022-05-01 01:00:00,0.0,1.0,61.1,0.0,0.0,Spring,0.0,6,71.75,1,0.25,72.5,1.0
2022-05-01 01:15:00,0.0,1.0,60.43,0.0,0.0,Spring,0.0,6,71.75,1,0.25,72.75,1.0
2022-05-01 01:30:00,0.0,1.0,59.9,0.0,0.0,Spring,0.0,6,71.5,1,0.5,72.5,1.0
2022-05-01 01:45:00,0.0,1.0,59.34,0.0,0.0,Spring,0.0,6,71.5,1,0.5,72.0,1.0
2022-05-01 02:00:00,0.0,1.0,59.16,0.0,0.0,Spring,0.0,6,71.25,2,0.75,72.0,1.0
2022-05-01 02:15:00,0.0,1.0,58.58,0.0,0.0,Spring,0.0,6,71.25,2,0.75,72.0,1.0
2022-05-01 02:30:00,0.0,1.0,58.15,0.0,0.0,Spring,0.0,6,71.25,2,0.75,72.0,1.0
2022-05-01 02:45:00,0.0,1.0,57.65,0.0,0.0,Spring,0.0,6,71.0,2,1.0,72.0,1.0
2022-05-01 03:00:00,0.0,1.0,57.23,0.0,0.0,Spring,0.0,6,71.25,3,0.75,72.0,1.0
2022-05-01 03:15:00,0.0,1.0,56.77,0.0,1.0,Spring,0.0,6,71.5,3,0.5,73.0,1.0
2022-05-01 03:30:00,0.0,1.0,56.43,0.0,1.0,Spring,0.0,6,71.5,3,0.5,73.0,1.0
2022-05-01 03:45:00,0.0,1.0,56.21,0.0,1.0,Spring,0.0,6,71.5,3,0.5,73.0,1.0
2022-05-01 04:00:00,0.0,1.0,56.38,0.0,1.0,Spring,0.0,6,71.5,4,0.5,73.0,1.0
2022-05-01 04:15:00,0.0,1.0,56.52,0.0,1.0,Spring,0.0,6,71.5,4,0.5,73.0,1.0
2022-05-01 04:30:00,0.0,1.0,56.52,0.0,1.0,Spring,0.0,6,71.75,4,0.25,73.0,1.0
2022-05-01 04:45:00,0.0,1.0,56.31,0.0,1.0,Spring,0.0,6,71.5,4,0.5,73.0,1.0
2022-05-01 05:00:00,0.0,1.0,56.19,0.0,1.0,Spring,0.0,6,71.75,5,0.25,73.0,1.0
2022-05-01 05:15:00,0.0,1.0,56.32,0.0,1.0,Spring,0.0,6,71.75,5,0.25,72.75,1.0
2022-05-01 05:30:00,0.0,1.0,55.83,0.0,1.0,Spring,0.0,6,71.75,5,0.25,73.0,1.0
2022-05-01 05:45:00,0.0,1.0,55.24,0.0,1.0,Spring,0.0,6,71.75,5,0.25,73.0,1.0
2022-05-01 06:00:00,0.0,1.0,54.95,0.0,1.0,Spring,0.0,6,71.75,6,0.25,73.0,1.0
2022-05-01 06:15:00,0.0,1.0,54.86,0.0,1.0,Spring,0.0,6,71.75,6,0.25,73.0,1.0
2022-05-01 06:30:00,0.0,1.0,54.67,0.0,1.0,Spring,0.0,6,72.0,6,0.0,73.0,1.0
2022-05-01 06:45:00,0.0,1.0,54.92,0.0,1.0,Spring,0.0,6,71.75,6,0.25,73.0,1.0
2022-05-01 07:00:00,0.0,1.0,55.25,0.0,1.0,Spring,0.0,6,72.0,7,0.0,73.0,1.0
2022-05-01 07:15:00,0.0,1.0,55.17,0.0,1.0,Spring,0.0,6,71.0,7,1.0,73.0,1.0
2022-05-01 07:30:00,0.0,1.0,54.78,0.0,1.0,Spring,0.0,6,71.75,7,0.25,73.0,1.0
2022-05-01 07:45:00,0.0,1.0,54.54,0.0,1.0,Spring,0.0,6,71.75,7,0.25,73.0,1.0
2022-05-01 08:00:00,0.0,1.0,54.44,0.0,1.0,Spring,0.0,6,71.75,8,0.25,72.5,1.0
2022-05-01 08:15:00,0.0,1.0,54.68,0.0,1.0,Spring,0.0,6,71.75,8,0.25,73.0,1.0
2022-05-01 08:30:00,0.0,1.0,54.76,0.0,1.0,Spring,0.0,6,71.75,8,0.25,73.0,1.0
2022-05-01 08:45:00,0.0,1.0,55.04,0.0,1.0,Spring,0.0,6,71.75,8,0.25,73.0,1.0
2022-05-01 09:00:00,0.0,1.0,55.14,0.0,1.0,Spring,0.0,6,71.75,9,0.25,72.5,1.0
2022-05-01 09:15:00,0.0,1.0,55.35,0.0,1.0,Spring,0.0,6,71.5,9,0.5,72.5,1.0
2022-05-01 09:30:00,0.0,1.0,55.45,0.0,1.0,Spring,0.0,6,71.75,9,0.25,72.5,1.0
2022-05-01 09:45:00,0.0,1.0,55.45,0.0,1.0,Spring,0.0,6,71.75,9,0.25,72.5,1.0
2022-05-01 10:00:00,0.0,1.0,55.48,0.0,1.0,Spring,0.0,6,71.75,10,0.25,72.5,1.0
2022-05-01 10:15:00,0.0,1.0,55.34,0.0,1.0,Spring,0.0,6,71.75,10,0.25,72.5,1.0
2022-05-01 10:30:00,0.0,1.0,55.41,0.0,1.0,Spring,0.0,6,71.25,10,0.75,72.5,1.0
2022-05-01 10:45:00,0.0,1.0,55.36,0.0,1.0,Spring,0.0,6,71.5,10,0.5,72.5,1.0
2022-05-01 11:00:00,0.0,1.0,55.45,0.0,1.0,Spring,0.0,6,71.5,11,0.5,72.5,1.0
2022-05-01 11:15:00,0.0,1.0,55.91,0.0,1.0,Spring,0.0,6,72.0,11,0.0,72.5,1.0
2022-05-01 11:30:00,0.0,1.0,56.23,0.0,1.0,Spring,0.0,6,71.5,11,0.5,72.5,1.0
2022-05-01 11:45:00,0.0,1.0,56.57,0.0,1.0,Spring,0.0,6,71.5,11,0.5,72.5,1.0
2022-05-01 12:00:00,0.0,1.0,56.88,0.0,1.0,Spring,0.0,6,71.5,12,0.5,72.5,1.0
2022-05-01 12:15:00,0.0,1.0,57.66,0.0,1.0,Spring,0.0,6,71.5,12,0.5,72.5,1.0
2022-05-01 12:30:00,0.0,1.0,58.7,0.0,1.0,Spring,0.0,6,71.5,12,0.5,72.5,1.0
2022-05-01 12:45:00,0.0,1.0,59.67,0.0,1.0,Spring,0.0,6,71.75,12,0.25,72.5,1.0
2022-05-01 13:00:00,0.0,1.0,61.06,0.0,1.0,Spring,0.0,6,71.75,13,0.25,73.0,1.0
2022-05-01 13:15:00,0.0,1.0,62.84,0.0,1.0,Spring,0.0,6,71.75,13,0.25,73.0,1.0
2022-05-01 13:30:00,0.0,1.0,63.07,0.0,1.0,Spring,0.0,6,71.75,13,0.25,73.0,1.0
2022-05-01 13:45:00,0.0,1.0,65.05,0.0,1.0,Spring,0.0,6,71.75,13,0.25,73.0,1.0
2022-05-01 14:00:00,0.0,1.0,65.86,0.0,1.0,Spring,0.0,6,72.0,14,0.0,73.0,1.0
2022-05-01 14:15:00,0.0,1.0,67.86,0.0,1.0,Spring,0.0,6,72.0,14,0.0,73.5,1.0
2022-05-01 14:30:00,0.0,1.0,67.73,0.0,1.0,Spring,0.0,6,72.25,14,0.25,73.5,1.0
2022-05-01 14:45:00,0.0,1.0,68.4,0.0,1.0,Spring,0.0,6,72.0,14,0.0,73.5,1.0
2022-05-01 15:00:00,0.0,1.0,68.83,0.0,0.0,Spring,0.0,6,72.0,15,0.0,73.0,1.0
2022-05-01 15:15:00,0.0,1.0,70.11,0.0,0.0,Spring,0.0,6,72.0,15,0.0,73.0,1.0
2022-05-01 15:30:00,0.0,1.0,71.52,0.0,0.0,Spring,0.0,6,72.0,15,0.0,73.0,1.0
2022-05-01 15:45:00,0.0,1.0,72.25,0.0,0.0,Spring,0.0,6,72.0,15,0.0,73.5,1.0
2022-05-01 16:00:00,0.0,1.0,72.69,0.0,0.0,Spring,0.0,6,72.25,16,0.25,73.0,1.0
2022-05-01 16:15:00,0.0,1.0,73.93,0.0,0.0,Spring,0.0,6,72.25,16,0.25,73.0,1.0
2022-05-01 16:30:00,0.0,1.0,74.24,0.0,0.0,Spring,0.0,6,72.25,16,0.25,73.5,1.0
2022-05-01 16:45:00,0.0,1.0,75.52,0.0,0.0,Spring,0.0,6,72.25,16,0.25,73.5,1.0
2022-05-01 17:00:00,0.0,1.0,76.2,0.0,0.0,Spring,0.0,6,72.5,17,0.5,73.5,1.0
2022-05-01 17:15:00,0.0,1.0,77.33,0.0,0.0,Spring,0.0,6,72.5,17,0.5,73.5,1.0
2022-05-01 17:30:00,0.0,1.0,77.71,0.0,0.0,Spring,0.0,6,72.5,17,0.5,73.5,1.0
2022-05-01 17:45:00,0.0,1.0,79.62,0.0,0.0,Spring,0.0,6,72.5,17,0.5,74.0,1.0
2022-05-01 18:00:00,0.0,1.0,79.1,0.0,0.0,Spring,0.0,6,72.75,18,0.75,74.0,1.0
2022-05-01 18:15:00,0.0,1.0,79.28,0.0,0.0,Spring,0.0,6,72.75,18,0.75,74.0,1.0
2022-05-01 18:30:00,0.0,1.0,77.81,0.0,0.0,Spring,0.0,6,72.75,18,0.75,74.0,1.0
2022-05-01 18:45:00,0.0,1.0,78.39,0.0,0.0,Spring,0.0,6,72.75,18,0.75,74.0,1.0
2022-05-01 19:00:00,0.0,1.0,77.45,0.0,0.0,Spring,0.0,6,72.75,19,0.75,74.0,1.0
2022-05-01 19:15:00,0.0,1.0,79.01,0.0,0.0,Spring,0.0,6,73.0,19,1.0,74.0,1.0
2022-05-01 19:30:00,0.0,1.0,80.39,0.0,0.0,Spring,0.0,6,73.0,19,1.0,74.5,1.0
2022-05-01 19:45:00,0.0,1.0,80.91,0.0,0.0,Spring,0.0,6,73.0,19,1.0,74.5,1.0
2022-05-01 20:00:00,0.0,1.0,81.16,0.0,0.0,Spring,0.0,6,73.0,20,1.0,74.5,1.0
2022-05-01 20:15:00,0.0,1.0,80.59,0.0,0.0,Spring,0.0,6,73.0,20,1.0,74.5,1.0
2022-05-01 20:30:00,0.0,1.0,80.2,0.0,0.0,Spring,0.0,6,73.25,20,1.25,74.5,1.0
2022-05-01 20:45:00,0.0,1.0,79.76,0.0,1.0,Spring,0.0,6,73.25,20,1.25,75.5,1.0
2022-05-01 21:00:00,0.0,1.0,79.24,1.95,1.0,Spring,8.4,6,73.5,21,1.5,75.5,0.0
2022-05-01 21:15:00,0.0,1.0,79.17,3.31,0.0,Spring,25.6,6,73.5,21,1.5,75.0,0.0
2022-05-01 21:30:00,0.0,1.0,79.06,4.67,0.0,Spring,39.2,6,73.5,21,1.5,75.0,0.0
2022-05-01 21:45:00,0.0,1.0,78.2,4.8,0.0,Spring,47.2,6,73.0,21,1.0,70.0,0.0
2022-05-01 22:00:00,0.0,1.0,77.77,5.6,0.0,Spring,52.0,6,72.75,22,0.75,64.0,0.0
2022-05-01 22:15:00,0.0,1.0,77.91,6.23,0.0,Spring,59.2,6,72.25,22,0.25,59.5,0.0
2022-05-01 22:30:00,0.0,1.0,77.1,6.23,0.0,Spring,62.4,6,72.25,22,0.25,59.0,0.0
2022-05-01 22:45:00,0.0,1.0,76.65,6.23,0.0,Spring,62.4,6,72.0,22,0.0,59.0,0.0
2022-05-01 23:00:00,0.0,1.0,75.46,6.23,0.0,Spring,62.4,6,72.0,23,0.0,59.0,0.0
2022-05-01 23:15:00,0.0,1.0,75.39,6.23,0.0,Spring,62.4,6,71.5,23,0.5,59.0,0.0
2022-05-01 23:30:00,0.0,1.0,74.95,5.95,0.0,Spring,59.6,6,71.5,23,0.5,59.5,0.0
2022-05-01 23:45:00,6.4,1.0,74.77,5.56,1.0,Spring,59.2,6,71.25,23,0.75,60.0,0.0
2022-05-09 00:00:00,21.6,1.0,52.07,0.0,0.0,Spring,0.0,0,70.0,0,2.0,70.0,1.0
2022-05-09 00:15:00,21.6,1.0,51.88,0.0,0.0,Spring,0.0,0,70.0,0,2.0,70.0,1.0
2022-05-09 00:30:00,21.6,1.0,51.65,0.0,0.0,Spring,0.0,0,70.0,0,2.0,70.0,1.0
2022-05-09 00:45:00,21.6,1.0,51.63,0.0,0.0,Spring,0.0,0,70.0,0,2.0,70.5,1.0
2022-05-09 01:00:00,21.6,1.0,51.48,0.0,0.0,Spring,0.0,0,70.0,1,2.0,70.0,1.0
2022-05-09 01:15:00,21.6,1.0,51.29,0.0,0.0,Spring,0.0,0,70.0,1,2.0,70.0,1.0
2022-05-09 01:30:00,21.6,1.0,50.98,0.0,0.0,Spring,0.0,0,70.0,1,2.0,70.0,1.0
2022-05-09 01:45:00,21.6,1.0,50.44,0.0,0.0,Spring,0.0,0,70.0,1,2.0,70.0,1.0
2022-05-09 02:00:00,21.6,1.0,50.01,0.0,0.0,Spring,0.0,0,70.0,2,2.0,70.0,1.0
2022-05-09 02:15:00,21.6,1.0,49.74,0.0,0.0,Spring,0.0,0,70.25,2,1.75,70.0,1.0
2022-05-09 02:30:00,21.6,1.0,49.45,0.0,0.0,Spring,0.0,0,69.5,2,2.5,70.0,1.0
2022-05-09 02:45:00,21.6,1.0,48.98,0.0,0.0,Spring,0.0,0,70.0,2,2.0,70.0,1.0
2022-05-09 03:00:00,21.6,1.0,48.58,0.0,1.0,Spring,0.0,0,69.75,3,2.25,71.0,1.0
2022-05-09 03:15:00,21.6,1.0,48.37,0.0,1.0,Spring,0.0,0,70.25,3,1.75,71.0,1.0
2022-05-09 03:30:00,21.6,1.0,48.39,0.0,0.0,Spring,0.0,0,70.0,3,2.0,70.0,1.0
2022-05-09 03:45:00,21.6,1.0,48.02,0.0,0.0,Spring,0.0,0,70.0,3,2.0,69.5,1.0
2022-05-09 04:00:00,21.6,1.0,47.8,0.0,0.0,Spring,0.0,0,69.75,4,2.25,69.5,1.0
2022-05-09 04:15:00,21.6,1.0,47.57,0.0,1.0,Spring,0.0,0,70.0,4,2.0,70.5,1.0
2022-05-09 04:30:00,21.6,1.0,47.32,0.0,1.0,Spring,0.0,0,70.0,4,2.0,70.5,1.0
2022-05-09 04:45:00,21.6,1.0,47.07,0.0,1.0,Spring,0.0,0,69.75,4,2.25,70.5,1.0
2022-05-09 05:00:00,21.6,1.0,46.95,0.0,1.0,Spring,0.0,0,70.0,5,2.0,70.5,1.0
2022-05-09 05:15:00,21.6,1.0,46.76,0.0,1.0,Spring,0.0,0,70.0,5,2.0,70.5,1.0
2022-05-09 05:30:00,21.6,1.0,46.63,0.0,1.0,Spring,0.0,0,69.75,5,2.25,70.5,1.0
2022-05-09 05:45:00,21.6,1.0,46.54,0.0,1.0,Spring,0.0,0,70.0,5,2.0,70.5,1.0
2022-05-09 06:00:00,21.6,1.0,46.38,0.0,1.0,Spring,0.0,0,69.75,6,2.25,70.5,1.0
2022-05-09 06:15:00,21.6,1.0,45.9,0.0,1.0,Spring,0.0,0,70.25,6,1.75,70.5,1.0
2022-05-09 06:30:00,21.6,1.0,45.24,0.0,1.0,Spring,0.0,0,69.5,6,2.5,70.5,1.0
2022-05-09 06:45:00,21.6,1.0,44.84,0.0,1.0,Spring,0.0,0,70.0,6,2.0,70.5,1.0
2022-05-09 07:00:00,21.6,1.0,44.55,0.0,1.0,Spring,0.0,0,69.75,7,2.25,70.5,1.0
2022-05-09 07:15:00,21.6,1.0,44.46,0.0,1.0,Spring,0.0,0,70.0,7,2.0,70.5,1.0
2022-05-09 07:30:00,21.6,1.0,44.43,0.0,1.0,Spring,0.0,0,69.75,7,2.25,70.5,1.0
2022-05-09 07:45:00,21.6,1.0,44.14,0.0,1.0,Spring,0.0,0,70.0,7,2.0,70.5,1.0
2022-05-09 08:00:00,21.6,1.0,43.95,0.0,1.0,Spring,0.0,0,70.0,8,2.0,70.5,1.0
2022-05-09 08:15:00,21.6,1.0,43.71,0.0,1.0,Spring,0.0,0,69.75,8,2.25,70.5,1.0
2022-05-09 08:30:00,21.6,1.0,43.6,0.0,1.0,Spring,0.0,0,69.75,8,2.25,70.5,1.0
2022-05-09 08:45:00,24.0,1.0,43.31,0.0,1.0,Spring,0.0,0,69.75,8,2.25,70.5,1.0
2022-05-09 09:00:00,24.0,1.0,43.46,0.0,1.0,Spring,0.0,0,69.75,9,2.25,70.0,1.0
2022-05-09 09:15:00,24.0,1.0,43.19,0.0,1.0,Spring,0.0,0,69.75,9,2.25,70.0,1.0
2022-05-09 09:30:00,24.0,1.0,43.03,0.0,1.0,Spring,0.0,0,69.75,9,2.25,70.0,1.0
2022-05-09 09:45:00,24.0,1.0,43.27,0.0,1.0,Spring,0.0,0,69.75,9,2.25,70.0,1.0
2022-05-09 10:00:00,24.0,1.0,43.26,0.0,1.0,Spring,0.0,0,70.0,10,2.0,70.0,1.0
2022-05-09 10:15:00,24.0,1.0,43.34,0.0,1.0,Spring,0.0,0,69.5,10,2.5,70.0,1.0
2022-05-09 10:30:00,24.0,1.0,43.51,0.0,1.0,Spring,0.0,0,69.75,10,2.25,70.0,1.0
2022-05-09 10:45:00,24.0,1.0,43.9,0.0,1.0,Spring,0.0,0,70.0,10,2.0,70.0,1.0
2022-05-09 11:00:00,24.0,1.0,44.34,0.0,1.0,Spring,0.0,0,69.25,11,2.75,70.0,1.0
2022-05-09 11:15:00,28.0,1.0,45.18,0.0,1.0,Spring,0.0,0,69.75,11,2.25,70.5,1.0
2022-05-09 11:30:00,28.0,1.0,46.55,0.0,1.0,Spring,0.0,0,69.75,11,2.25,70.5,1.0
2022-05-09 11:45:00,30.4,1.0,47.68,0.0,1.0,Spring,0.0,0,70.0,11,2.0,71.0,1.0
2022-05-09 12:00:00,30.4,1.0,48.76,0.0,1.0,Spring,0.0,0,70.0,12,2.0,71.0,1.0
2022-05-09 12:15:00,30.4,1.0,50.53,0.0,1.0,Spring,0.0,0,70.25,12,1.75,71.0,1.0
2022-05-09 12:30:00,30.4,1.0,51.87,0.0,1.0,Spring,0.0,0,70.25,12,1.75,71.0,1.0
2022-05-09 12:45:00,30.4,1.0,52.26,0.0,1.0,Spring,0.0,0,70.25,12,1.75,71.5,1.0
2022-05-09 13:00:00,30.4,1.0,53.89,0.0,1.0,Spring,0.0,0,70.25,13,1.75,71.5,1.0
2022-05-09 13:15:00,30.4,1.0,54.12,0.0,1.0,Spring,0.0,0,70.25,13,1.75,71.5,1.0
2022-05-09 13:30:00,30.4,1.0,54.46,0.0,1.0,Spring,0.0,0,70.25,13,1.75,71.5,1.0
2022-05-09 13:45:00,30.4,1.0,55.61,0.0,1.0,Spring,0.0,0,70.5,13,1.5,71.5,1.0
2022-05-09 14:00:00,27.2,1.0,55.72,0.0,1.0,Spring,0.0,0,70.5,14,1.5,71.5,1.0
2022-05-09 14:15:00,27.2,1.0,56.77,0.0,1.0,Spring,0.0,0,70.75,14,1.25,71.5,1.0
2022-05-09 14:30:00,22.4,1.0,57.01,0.0,1.0,Spring,0.0,0,70.25,14,1.75,71.5,1.0
2022-05-09 14:45:00,22.4,1.0,57.91,0.0,1.0,Spring,0.0,0,70.75,14,1.25,71.5,1.0
2022-05-09 15:00:00,17.6,1.0,59.73,0.0,1.0,Spring,0.0,0,70.25,15,1.75,71.5,1.0
2022-05-09 15:15:00,17.6,1.0,59.06,0.0,1.0,Spring,0.0,0,70.25,15,1.75,71.0,1.0
2022-05-09 15:30:00,17.6,1.0,59.62,0.0,1.0,Spring,0.0,0,70.25,15,1.75,71.5,1.0
2022-05-09 15:45:00,17.6,1.0,60.41,0.0,1.0,Spring,0.0,0,70.5,15,1.5,71.5,1.0
2022-05-09 16:00:00,17.6,1.0,61.42,0.0,1.0,Spring,0.0,0,70.5,16,1.5,71.5,1.0
2022-05-09 16:15:00,17.6,1.0,62.09,0.0,1.0,Spring,0.0,0,70.5,16,1.5,71.5,1.0
2022-05-09 16:30:00,12.0,1.0,63.31,0.0,1.0,Spring,0.0,0,70.5,16,1.5,71.5,1.0
2022-05-09 16:45:00,7.2,1.0,62.84,0.0,1.0,Spring,0.0,0,70.5,16,1.5,71.5,1.0
2022-05-09 17:00:00,4.8,1.0,63.24,0.0,1.0,Spring,0.0,0,70.75,17,1.25,71.5,1.0
2022-05-09 17:15:00,0.0,1.0,63.74,0.0,1.0,Spring,0.0,0,70.75,17,1.25,71.5,1.0
2022-05-09 17:30:00,0.0,1.0,64.67,0.0,1.0,Spring,0.0,0,70.75,17,1.25,72.0,1.0
2022-05-09 17:45:00,0.0,1.0,65.49,0.0,1.0,Spring,0.0,0,70.75,17,1.25,72.0,1.0
2022-05-09 18:00:00,0.0,1.0,65.66,0.0,1.0,Spring,0.0,0,70.5,18,1.5,72.0,1.0
2022-05-09 18:15:00,0.0,1.0,66.69,0.0,1.0,Spring,0.0,0,71.0,18,1.0,72.0,1.0
2022-05-09 18:30:00,0.0,1.0,66.04,0.0,1.0,Spring,0.0,0,71.0,18,1.0,72.0,1.0
2022-05-09 18:45:00,0.0,1.0,66.28,0.0,1.0,Spring,0.0,0,71.0,18,1.0,72.0,1.0
2022-05-09 19:00:00,0.0,1.0,67.19,0.0,1.0,Spring,0.0,0,71.0,19,1.0,72.5,1.0
2022-05-09 19:15:00,0.0,1.0,66.92,0.0,1.0,Spring,0.0,0,71.0,19,1.0,72.5,1.0
2022-05-09 19:30:00,0.0,1.0,67.46,0.0,1.0,Spring,0.0,0,71.0,19,1.0,72.5,1.0
2022-05-09 19:45:00,0.0,1.0,67.0,0.0,1.0,Spring,0.0,0,71.0,19,1.0,72.5,1.0
2022-05-09 20:00:00,0.0,1.0,67.17,0.0,1.0,Spring,0.0,0,71.0,20,1.0,72.5,1.0
2022-05-09 20:15:00,0.0,1.0,66.76,0.0,1.0,Spring,0.0,0,71.0,20,1.0,72.5,1.0
2022-05-09 20:30:00,0.0,1.0,66.95,0.0,1.0,Spring,0.0,0,71.0,20,1.0,72.5,1.0
2022-05-09 20:45:00,0.0,1.0,66.92,0.0,1.0,Spring,0.0,0,71.25,20,0.75,72.5,1.0
2022-05-09 21:00:00,0.0,1.0,67.19,0.0,1.0,Spring,0.0,0,71.25,21,0.75,72.5,1.0
2022-05-09 21:15:00,0.0,1.0,67.31,0.0,1.0,Spring,0.0,0,71.25,21,0.75,72.5,1.0
2022-05-09 21:30:00,0.0,1.0,67.48,0.0,1.0,Spring,0.0,0,71.5,21,0.5,72.5,1.0
2022-05-09 21:45:00,0.0,1.0,67.53,0.0,1.0,Spring,0.0,0,71.0,21,1.0,72.5,1.0
2022-05-09 22:00:00,0.0,1.0,66.58,0.0,1.0,Spring,0.0,0,71.25,22,0.75,73.0,1.0
2022-05-09 22:15:00,0.0,1.0,65.34,0.0,1.0,Spring,0.0,0,71.75,22,0.25,73.0,1.0
2022-05-09 22:30:00,0.0,1.0,65.25,0.0,1.0,Spring,0.0,0,71.0,22,1.0,73.0,1.0
2022-05-09 22:45:00,0.0,1.0,64.75,0.0,1.0,Spring,0.0,0,71.25,22,0.75,72.5,1.0
2022-05-09 23:00:00,0.0,1.0,64.44,0.0,1.0,Spring,0.0,0,71.25,23,0.75,73.0,1.0
2022-05-09 23:15:00,0.0,1.0,64.18,0.0,1.0,Spring,0.0,0,71.5,23,0.5,73.0,1.0
2022-05-09 23:30:00,0.0,1.0,63.66,0.0,1.0,Spring,0.0,0,71.25,23,0.75,73.0,1.0
2022-05-09 23:45:00,0.0,1.0,63.02,0.0,1.0,Spring,0.0,0,71.5,23,0.5,73.0,1.0
2022-05-10 00:00:00,0.0,1.0,62.29,0.0,1.0,Spring,0.0,1,71.5,0,0.5,73.0,1.0
2022-05-10 00:15:00,0.0,1.0,61.61,0.0,1.0,Spring,0.0,1,71.5,0,0.5,73.0,1.0
2022-05-10 00:30:00,0.0,1.0,60.91,0.0,1.0,Spring,0.0,1,71.5,0,0.5,72.5,1.0
2022-05-10 00:45:00,0.0,1.0,60.67,0.0,1.0,Spring,0.0,1,71.5,0,0.5,72.5,1.0
2022-05-10 01:00:00,0.0,1.0,60.19,0.0,1.0,Spring,0.0,1,71.25,1,0.75,72.5,1.0
2022-05-10 01:15:00,0.0,1.0,59.88,0.0,1.0,Spring,0.0,1,71.25,1,0.75,72.5,1.0
2022-05-10 01:30:00,0.0,1.0,59.09,0.0,1.0,Spring,0.0,1,71.5,1,0.5,72.5,1.0
2022-05-10 01:45:00,0.0,1.0,58.98,0.0,1.0,Spring,0.0,1,71.0,1,1.0,72.5,1.0
2022-05-10 02:00:00,0.0,1.0,58.74,0.0,1.0,Spring,0.0,1,71.25,2,0.75,72.5,1.0
2022-05-10 02:15:00,0.0,1.0,58.54,0.0,1.0,Spring,0.0,1,71.25,2,0.75,72.0,1.0
2022-05-10 02:30:00,0.0,1.0,58.36,0.0,1.0,Spring,0.0,1,71.25,2,0.75,72.0,1.0
2022-05-10 02:45:00,0.0,1.0,58.24,0.0,1.0,Spring,0.0,1,71.0,2,1.0,72.0,1.0
2022-05-10 03:00:00,0.0,1.0,57.78,0.0,1.0,Spring,0.0,1,71.0,3,1.0,71.5,1.0
2022-05-10 03:15:00,0.0,1.0,57.11,0.0,0.0,Spring,0.0,1,71.0,3,1.0,70.5,1.0
2022-05-10 03:30:00,0.0,1.0,56.68,0.0,0.0,Spring,0.0,1,70.75,3,1.25,70.5,1.0
2022-05-10 03:45:00,0.0,1.0,56.48,0.0,0.0,Spring,0.0,1,70.5,3,1.5,70.5,1.0
2022-05-10 04:00:00,0.0,1.0,56.16,0.0,1.0,Spring,0.0,1,70.75,4,1.25,71.5,1.0
2022-05-10 04:15:00,0.0,1.0,55.68,0.0,1.0,Spring,0.0,1,70.75,4,1.25,71.5,1.0
2022-05-10 04:30:00,0.0,1.0,55.66,0.0,1.0,Spring,0.0,1,70.75,4,1.25,71.5,1.0
2022-05-10 04:45:00,0.0,1.0,55.07,0.0,1.0,Spring,0.0,1,70.75,4,1.25,71.5,1.0
2022-05-10 05:00:00,0.0,1.0,54.44,0.0,1.0,Spring,0.0,1,70.75,5,1.25,71.5,1.0
2022-05-10 05:15:00,0.0,1.0,54.0,0.0,1.0,Spring,0.0,1,70.75,5,1.25,71.5,1.0
2022-05-10 05:30:00,0.0,1.0,53.83,0.0,1.0,Spring,0.0,1,70.5,5,1.5,71.5,1.0
2022-05-10 05:45:00,0.0,1.0,53.33,0.0,1.0,Spring,0.0,1,71.0,5,1.0,71.0,1.0
2022-05-10 06:00:00,0.0,1.0,52.72,0.0,1.0,Spring,0.0,1,70.25,6,1.75,71.0,1.0
2022-05-10 06:15:00,0.0,1.0,52.43,0.0,1.0,Spring,0.0,1,70.5,6,1.5,71.0,1.0
2022-05-10 06:30:00,0.0,1.0,52.6,0.0,1.0,Spring,0.0,1,70.5,6,1.5,71.0,1.0
2022-05-10 06:45:00,0.0,1.0,52.51,0.0,1.0,Spring,0.0,1,70.5,6,1.5,71.0,1.0
2022-05-10 07:00:00,0.0,1.0,53.23,0.0,1.0,Spring,0.0,1,70.5,7,1.5,71.0,1.0
2022-05-10 07:15:00,0.0,1.0,53.01,0.0,1.0,Spring,0.0,1,70.5,7,1.5,71.0,1.0
2022-05-10 07:30:00,0.0,1.0,52.91,0.0,1.0,Spring,0.0,1,70.5,7,1.5,71.0,1.0
2022-05-10 07:45:00,0.0,1.0,53.73,0.0,1.0,Spring,0.0,1,70.25,7,1.75,71.0,1.0
2022-05-10 08:00:00,0.0,1.0,54.0,0.0,1.0,Spring,0.0,1,70.25,8,1.75,71.0,1.0
2022-05-10 08:15:00,0.0,1.0,53.71,0.0,1.0,Spring,0.0,1,70.25,8,1.75,71.0,1.0
2022-05-10 08:30:00,0.0,1.0,53.98,0.0,1.0,Spring,0.0,1,70.25,8,1.75,71.0,1.0
2022-05-10 08:45:00,0.0,1.0,53.81,0.0,1.0,Spring,0.0,1,70.25,8,1.75,71.0,1.0
2022-05-10 09:00:00,0.0,1.0,53.54,0.0,1.0,Spring,0.0,1,70.25,9,1.75,70.5,1.0
2022-05-10 09:15:00,0.0,1.0,53.08,0.0,1.0,Spring,0.0,1,70.25,9,1.75,70.5,1.0
2022-05-10 09:30:00,0.0,1.0,52.65,0.0,1.0,Spring,0.0,1,70.25,9,1.75,70.5,1.0
2022-05-10 09:45:00,0.0,1.0,51.9,0.0,1.0,Spring,0.0,1,70.25,9,1.75,70.5,1.0
2022-05-10 10:00:00,0.0,1.0,52.45,0.0,1.0,Spring,0.0,1,70.25,10,1.75,70.5,1.0
2022-05-10 10:15:00,0.0,1.0,52.64,0.0,1.0,Spring,0.0,1,70.25,10,1.75,70.5,1.0
2022-05-10 10:30:00,0.0,1.0,53.1,0.0,1.0,Spring,0.0,1,70.25,10,1.75,70.5,1.0
2022-05-10 10:45:00,0.0,1.0,53.4,0.0,1.0,Spring,0.0,1,70.25,10,1.75,70.5,1.0
2022-05-10 11:00:00,0.0,1.0,53.32,0.0,1.0,Spring,0.0,1,70.25,11,1.75,70.5,1.0
2022-05-10 11:15:00,0.0,1.0,53.53,0.0,1.0,Spring,0.0,1,70.25,11,1.75,70.5,1.0
2022-05-10 11:30:00,0.0,1.0,53.76,0.0,1.0,Spring,0.0,1,70.25,11,1.75,70.5,1.0
2022-05-10 11:45:00,0.0,1.0,54.17,0.0,1.0,Spring,0.0,1,70.25,11,1.75,70.5,1.0
2022-05-10 12:00:00,0.0,1.0,54.66,0.0,1.0,Spring,0.0,1,70.25,12,1.75,70.5,1.0
2022-05-10 12:15:00,0.0,1.0,54.78,0.0,1.0,Spring,0.0,1,70.25,12,1.75,71.0,1.0
2022-05-10 12:30:00,0.0,1.0,55.39,0.0,1.0,Spring,0.0,1,70.25,12,1.75,71.0,1.0
2022-05-10 12:45:00,0.0,1.0,56.23,0.0,1.0,Spring,0.0,1,70.25,12,1.75,71.0,1.0
2022-05-10 13:00:00,0.0,1.0,57.25,0.0,1.0,Spring,0.0,1,70.25,13,1.75,71.0,1.0
2022-05-10 13:15:00,0.0,1.0,57.9,0.0,1.0,Spring,0.0,1,70.25,13,1.75,71.0,1.0
2022-05-10 13:30:00,0.0,1.0,58.87,0.0,1.0,Spring,0.0,1,70.25,13,1.75,71.0,1.0
2022-05-10 13:45:00,0.0,1.0,59.38,0.0,1.0,Spring,0.0,1,70.25,13,1.75,71.0,1.0
2022-05-10 14:00:00,0.0,1.0,59.12,0.0,1.0,Spring,0.0,1,70.5,14,1.5,71.0,1.0
2022-05-10 14:15:00,0.0,1.0,60.22,0.0,1.0,Spring,0.0,1,70.25,14,1.75,71.0,1.0
2022-05-10 14:30:00,0.0,1.0,60.53,0.0,1.0,Spring,0.0,1,70.5,14,1.5,71.5,1.0
2022-05-10 14:45:00,0.0,1.0,62.13,0.0,1.0,Spring,0.0,1,70.75,14,1.25,71.5,1.0
2022-05-10 15:00:00,0.0,1.0,62.07,0.0,1.0,Spring,0.0,1,70.75,15,1.25,71.5,1.0
2022-05-10 15:15:00,0.0,1.0,62.61,0.0,1.0,Spring,0.0,1,70.75,15,1.25,71.5,1.0
2022-05-10 15:30:00,0.0,1.0,63.77,0.0,1.0,Spring,0.0,1,71.0,15,1.0,72.0,1.0
2022-05-10 15:45:00,0.0,1.0,63.79,0.0,1.0,Spring,0.0,1,71.0,15,1.0,72.0,1.0
2022-05-10 16:00:00,0.0,1.0,64.57,0.0,1.0,Spring,0.0,1,71.0,16,1.0,72.0,1.0
2022-05-10 16:15:00,0.0,1.0,66.07,0.0,1.0,Spring,0.0,1,71.0,16,1.0,72.5,1.0
2022-05-10 16:30:00,0.0,1.0,65.83,0.0,1.0,Spring,0.0,1,71.0,16,1.0,72.5,1.0
2022-05-10 16:45:00,0.0,1.0,67.09,0.0,0.0,Spring,0.0,1,71.0,16,1.0,71.5,1.0
2022-05-10 17:00:00,0.0,1.0,66.94,0.0,0.0,Spring,0.0,1,71.0,17,1.0,71.0,1.0
2022-05-10 17:15:00,0.0,1.0,67.46,0.0,0.0,Spring,0.0,1,71.0,17,1.0,71.5,1.0
2022-05-10 17:30:00,0.0,1.0,67.04,0.0,0.0,Spring,0.0,1,70.75,17,1.25,71.5,1.0
2022-05-10 17:45:00,0.0,1.0,67.14,0.0,0.0,Spring,0.0,1,71.0,17,1.0,71.5,1.0
2022-05-10 18:00:00,0.0,1.0,68.21,0.0,0.0,Spring,0.0,1,71.0,18,1.0,71.5,1.0
2022-05-10 18:15:00,0.0,1.0,68.4,0.0,0.0,Spring,0.0,1,71.0,18,1.0,71.5,1.0
2022-05-10 18:30:00,0.0,1.0,68.09,0.0,0.0,Spring,0.0,1,71.0,18,1.0,71.5,1.0
2022-05-10 18:45:00,0.0,1.0,68.8,0.0,0.0,Spring,0.0,1,71.0,18,1.0,71.5,1.0
2022-05-10 19:00:00,0.0,1.0,69.27,0.0,1.0,Spring,0.0,1,71.25,19,0.75,72.5,1.0
2022-05-10 19:15:00,0.0,1.0,69.5,0.0,1.0,Spring,0.0,1,71.5,19,0.5,73.0,1.0
2022-05-10 19:30:00,0.0,1.0,68.85,0.0,0.0,Spring,0.0,1,71.5,19,0.5,72.5,1.0
2022-05-10 19:45:00,0.0,1.0,69.01,0.0,0.0,Spring,0.0,1,71.5,19,0.5,72.0,1.0
2022-05-10 20:00:00,0.0,1.0,69.85,0.0,0.0,Spring,0.0,1,71.5,20,0.5,72.0,1.0
2022-05-10 20:15:00,0.0,1.0,69.82,0.0,0.0,Spring,0.0,1,71.5,20,0.5,72.0,1.0
2022-05-10 20:30:00,0.0,1.0,70.09,0.0,0.0,Spring,0.0,1,71.5,20,0.5,72.0,1.0
2022-05-10 20:45:00,0.0,1.0,69.71,0.0,0.0,Spring,0.0,1,71.5,20,0.5,72.0,1.0
2022-05-10 21:00:00,0.0,1.0,69.33,0.0,0.0,Spring,0.0,1,71.75,21,0.25,72.0,1.0
2022-05-10 21:15:00,0.0,1.0,70.6,0.0,0.0,Spring,0.0,1,71.25,21,0.75,72.0,1.0
2022-05-10 21:30:00,0.0,1.0,70.87,0.0,0.0,Spring,0.0,1,71.5,21,0.5,72.0,1.0
2022-05-10 21:45:00,0.0,1.0,70.75,0.0,0.0,Spring,0.0,1,71.5,21,0.5,72.0,1.0
2022-05-10 22:00:00,0.0,1.0,69.85,0.0,0.0,Spring,0.0,1,71.75,22,0.25,72.0,1.0
2022-05-10 22:15:00,0.0,1.0,69.03,0.0,0.0,Spring,0.0,1,71.0,22,1.0,72.0,1.0
2022-05-10 22:30:00,0.0,1.0,69.13,0.0,0.0,Spring,0.0,1,71.25,22,0.75,72.0,1.0
2022-05-10 22:45:00,0.0,1.0,68.62,0.0,0.0,Spring,0.0,1,71.25,22,0.75,72.0,1.0
2022-05-10 23:00:00,0.0,1.0,68.33,0.0,1.0,Spring,0.0,1,71.5,23,0.5,72.5,1.0
2022-05-10 23:15:00,0.0,1.0,68.13,0.0,0.0,Spring,0.0,1,71.25,23,0.75,72.5,1.0
2022-05-10 23:30:00,0.0,1.0,67.8,0.0,0.0,Spring,0.0,1,71.25,23,0.75,72.5,1.0
2022-05-10 23:45:00,0.0,1.0,67.27,0.0,0.0,Spring,0.0,1,71.25,23,0.75,72.5,1.0
2022-05-11 00:00:00,0.0,1.0,66.58,0.0,0.0,Spring,0.0,2,71.25,0,0.75,72.0,1.0
2022-05-11 00:15:00,0.0,1.0,66.17,0.0,0.0,Spring,0.0,2,71.25,0,0.75,72.0,1.0
2022-05-11 00:30:00,0.0,1.0,66.07,0.0,0.0,Spring,0.0,2,71.25,0,0.75,72.0,1.0
2022-05-11 00:45:00,0.0,1.0,65.02,0.0,0.0,Spring,0.0,2,71.5,0,0.5,72.0,1.0
2022-05-11 01:00:00,0.0,1.0,64.31,0.0,0.0,Spring,0.0,2,71.0,1,1.0,72.0,1.0
2022-05-11 01:15:00,0.0,1.0,63.87,0.0,0.0,Spring,0.0,2,71.0,1,1.0,72.0,1.0
2022-05-11 01:30:00,0.0,1.0,63.19,0.0,0.0,Spring,0.0,2,71.25,1,0.75,72.0,1.0
2022-05-11 01:45:00,0.0,1.0,62.76,0.0,0.0,Spring,0.0,2,71.0,1,1.0,72.0,1.0
2022-05-11 02:00:00,0.0,1.0,61.97,0.0,0.0,Spring,0.0,2,70.75,2,1.25,71.5,1.0
2022-05-11 02:15:00,0.0,1.0,61.54,0.0,0.0,Spring,0.0,2,71.25,2,0.75,71.5,1.0
2022-05-11 02:30:00,0.0,1.0,61.2,0.0,0.0,Spring,0.0,2,71.25,2,0.75,71.5,1.0
2022-05-11 02:45:00,0.0,1.0,60.74,0.0,0.0,Spring,0.0,2,71.0,2,1.0,71.5,1.0
2022-05-11 03:00:00,0.0,1.0,60.04,0.0,1.0,Spring,0.0,2,71.25,3,0.75,72.5,1.0
2022-05-11 03:15:00,0.0,1.0,59.63,0.0,0.0,Spring,0.0,2,71.25,3,0.75,72.0,1.0
2022-05-11 03:30:00,0.0,1.0,59.24,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,1.0
2022-05-11 03:45:00,0.0,1.0,58.78,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,1.0
2022-05-11 04:00:00,0.0,1.0,58.51,0.0,0.0,Spring,0.0,2,71.0,4,1.0,71.5,1.0
2022-05-11 04:15:00,0.0,1.0,58.36,0.0,1.0,Spring,0.0,2,71.25,4,0.75,72.5,1.0
2022-05-11 04:30:00,0.0,1.0,58.1,0.0,1.0,Spring,0.0,2,71.0,4,1.0,72.5,1.0
2022-05-11 04:45:00,0.0,1.0,57.72,0.0,1.0,Spring,0.0,2,71.25,4,0.75,72.5,1.0
2022-05-11 05:00:00,0.0,1.0,57.87,0.0,1.0,Spring,0.0,2,71.25,5,0.75,72.5,1.0
2022-05-11 05:15:00,0.0,1.0,57.67,0.0,1.0,Spring,0.0,2,71.0,5,1.0,72.5,1.0
2022-05-11 05:30:00,0.0,1.0,56.87,0.0,1.0,Spring,0.0,2,71.25,5,0.75,72.5,1.0
