Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-05-11 05:45:00,0.0,1.0,56.65,0.0,1.0,Spring,0.0,2,71.25,5,0.75,72.5,1.0
2022-05-11 06:00:00,0.0,1.0,55.85,0.0,1.0,Spring,0.0,2,71.25,6,0.75,72.5,1.0
2022-05-11 06:15:00,0.0,1.0,56.15,0.0,1.0,Spring,0.0,2,71.25,6,0.75,72.5,1.0
2022-05-11 06:30:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,2,71.0,6,1.0,72.5,1.0
2022-05-11 06:45:00,0.0,1.0,56.06,0.0,1.0,Spring,0.0,2,71.0,6,1.0,72.5,1.0
2022-05-11 07:00:00,0.0,1.0,56.38,0.0,1.0,Spring,0.0,2,71.0,7,1.0,72.5,1.0
2022-05-11 07:15:00,0.0,1.0,56.61,0.0,1.0,Spring,0.0,2,71.0,7,1.0,72.5,1.0
2022-05-11 07:30:00,0.0,1.0,56.79,0.0,1.0,Spring,0.0,2,71.0,7,1.0,72.0,1.0
2022-05-11 07:45:00,0.0,1.0,56.16,0.0,1.0,Spring,0.0,2,71.0,7,1.0,72.0,1.0
2022-05-11 08:00:00,0.0,1.0,55.72,0.0,1.0,Spring,0.0,2,71.0,8,1.0,72.0,1.0
2022-05-11 08:15:00,0.0,1.0,55.34,0.0,1.0,Spring,0.0,2,71.0,8,1.0,72.0,1.0
2022-05-11 08:30:00,0.0,1.0,55.12,0.0,1.0,Spring,0.0,2,71.0,8,1.0,72.0,1.0
2022-05-11 08:45:00,0.0,1.0,54.73,0.0,1.0,Spring,0.0,2,71.0,8,1.0,72.0,1.0
2022-05-11 09:00:00,0.0,1.0,54.73,0.0,1.0,Spring,0.0,2,71.0,9,1.0,72.0,1.0
2022-05-11 09:15:00,0.0,1.0,53.91,0.0,1.0,Spring,0.0,2,71.0,9,1.0,72.0,1.0
2022-05-11 09:30:00,0.0,1.0,54.02,0.0,1.0,Spring,0.0,2,70.75,9,1.25,72.0,1.0
2022-05-11 09:45:00,0.0,1.0,53.89,0.0,1.0,Spring,0.0,2,71.0,9,1.0,71.5,1.0
2022-05-11 10:00:00,0.0,1.0,53.43,0.0,1.0,Spring,0.0,2,71.0,10,1.0,71.5,1.0
2022-05-11 10:15:00,0.0,1.0,53.01,0.0,1.0,Spring,0.0,2,71.0,10,1.0,71.5,1.0
2022-05-11 10:30:00,0.0,1.0,53.4,0.0,1.0,Spring,0.0,2,71.0,10,1.0,71.5,1.0
2022-05-11 10:45:00,0.0,1.0,53.33,0.0,1.0,Spring,0.0,2,71.0,10,1.0,71.5,1.0
2022-05-11 11:00:00,0.0,1.0,53.66,0.0,1.0,Spring,0.0,2,71.0,11,1.0,71.5,1.0
2022-05-11 11:15:00,0.0,1.0,54.32,0.0,1.0,Spring,0.0,2,71.0,11,1.0,71.5,1.0
2022-05-11 11:30:00,0.0,1.0,55.22,0.0,1.0,Spring,0.0,2,71.0,11,1.0,72.0,1.0
2022-05-11 11:45:00,0.0,1.0,55.77,0.0,1.0,Spring,0.0,2,71.0,11,1.0,72.0,1.0
2022-05-11 12:15:00,0.0,1.0,57.06,0.0,1.0,Spring,0.0,2,71.0,12,1.0,72.0,1.0
2022-05-11 12:30:00,0.0,1.0,57.93,0.0,1.0,Spring,0.0,2,71.0,12,1.0,72.0,1.0
2022-05-11 12:45:00,0.0,1.0,58.14,0.0,1.0,Spring,0.0,2,71.0,12,1.0,72.0,1.0
2022-05-11 13:00:00,0.0,1.0,59.34,0.0,0.0,Spring,0.0,2,71.0,13,1.0,71.0,1.0
2022-05-11 13:15:00,0.0,1.0,59.36,0.0,0.0,Spring,0.0,2,71.0,13,1.0,71.0,1.0
2022-05-11 13:30:00,0.0,1.0,59.59,0.0,0.0,Spring,0.0,2,70.75,13,1.25,71.0,1.0
2022-05-11 13:45:00,0.0,1.0,60.76,0.0,0.0,Spring,0.0,2,70.5,13,1.5,71.0,1.0
2022-05-11 14:00:00,0.0,1.0,61.71,0.0,0.0,Spring,0.0,2,71.0,14,1.0,71.0,1.0
2022-05-11 14:15:00,0.0,1.0,62.14,0.0,0.0,Spring,0.0,2,71.0,14,1.0,71.0,1.0
2022-05-11 14:30:00,0.0,1.0,62.97,0.0,0.0,Spring,0.0,2,71.0,14,1.0,71.0,1.0
2022-05-11 14:45:00,0.0,1.0,64.67,0.0,0.0,Spring,0.0,2,71.0,14,1.0,71.0,1.0
2022-05-11 15:00:00,0.0,1.0,65.02,0.0,0.0,Spring,0.0,2,71.0,15,1.0,71.5,1.0
2022-05-11 15:15:00,0.0,1.0,65.91,0.0,1.0,Spring,0.0,2,71.25,15,0.75,72.5,1.0
2022-05-11 15:30:00,0.0,1.0,67.55,0.0,0.0,Spring,0.0,2,71.25,15,0.75,71.5,1.0
2022-05-11 15:45:00,0.0,1.0,67.96,0.0,0.0,Spring,0.0,2,71.25,15,0.75,72.0,1.0
2022-05-11 16:00:00,0.0,1.0,67.77,0.0,0.0,Spring,0.0,2,71.25,16,0.75,72.0,1.0
2022-05-11 16:15:00,0.0,1.0,67.96,0.0,0.0,Spring,0.0,2,71.5,16,0.5,72.0,1.0
2022-05-11 16:30:00,0.0,1.0,68.26,0.0,0.0,Spring,0.0,2,71.5,16,0.5,72.0,1.0
2022-05-11 16:45:00,0.0,1.0,67.96,0.0,0.0,Spring,0.0,2,71.75,16,0.25,72.0,1.0
2022-05-11 17:00:00,0.0,1.0,69.37,0.0,0.0,Spring,0.0,2,71.5,17,0.5,72.0,1.0
2022-05-11 17:15:00,0.0,1.0,71.03,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,1.0
2022-05-11 17:30:00,0.0,1.0,69.54,0.0,1.0,Spring,0.0,2,72.25,17,0.25,73.5,1.0
2022-05-11 17:45:00,0.0,1.0,69.13,0.0,1.0,Spring,0.0,2,72.25,17,0.25,74.0,1.0
2022-05-11 18:00:00,0.0,1.0,69.48,0.0,1.0,Spring,0.0,2,72.5,18,0.5,74.0,1.0
2022-05-11 18:15:00,0.0,1.0,70.0,0.0,1.0,Spring,0.0,2,72.75,18,0.75,74.0,1.0
2022-05-11 18:30:00,0.0,1.0,69.7,0.0,1.0,Spring,0.0,2,72.75,18,0.75,74.0,1.0
2022-05-11 18:45:00,0.0,1.0,69.31,0.0,1.0,Spring,0.0,2,72.75,18,0.75,74.0,1.0
2022-05-11 19:00:00,0.0,1.0,69.39,0.0,1.0,Spring,0.0,2,73.0,19,1.0,74.5,1.0
2022-05-11 19:15:00,0.0,1.0,70.08,0.0,1.0,Spring,0.0,2,73.0,19,1.0,74.5,1.0
2022-05-11 19:30:00,0.0,1.0,69.49,0.0,1.0,Spring,0.0,2,73.25,19,1.25,74.5,1.0
2022-05-11 19:45:00,0.0,1.0,69.71,0.0,1.0,Spring,0.0,2,73.25,19,1.25,74.5,1.0
2022-05-11 20:00:00,0.0,1.0,69.22,0.0,1.0,Spring,0.0,2,73.25,20,1.25,74.5,1.0
2022-05-11 20:15:00,0.0,1.0,69.73,0.0,1.0,Spring,0.0,2,73.5,20,1.5,75.0,1.0
2022-05-11 20:30:00,0.0,1.0,69.3,0.0,1.0,Spring,0.0,2,73.25,20,1.25,75.0,1.0
2022-05-11 20:45:00,0.0,1.0,68.98,1.31,1.0,Spring,0.0,2,73.5,20,1.5,75.0,1.0
2022-05-11 21:00:00,0.0,1.0,69.16,2.67,1.0,Spring,19.2,2,73.5,21,1.5,75.0,0.0
2022-05-11 21:15:00,0.0,1.0,70.1,3.0,1.0,Spring,33.2,2,73.0,21,1.0,75.0,0.0
2022-05-11 21:30:00,0.0,1.0,69.3,5.27,1.0,Spring,45.2,2,73.5,21,1.5,67.0,0.0
2022-05-11 21:45:00,0.0,1.0,66.87,5.27,1.0,Spring,47.6,2,73.0,21,1.0,64.0,0.0
2022-05-11 22:00:00,0.0,1.0,66.43,5.87,0.0,Spring,56.0,2,72.5,22,0.5,61.0,0.0
2022-05-11 22:15:00,0.0,1.0,66.83,5.87,0.0,Spring,58.8,2,72.0,22,0.0,60.5,0.0
2022-05-11 22:30:00,0.0,1.0,66.38,5.87,0.0,Spring,58.8,2,72.0,22,0.0,60.5,0.0
2022-05-11 22:45:00,0.0,1.0,65.44,5.79,0.0,Spring,58.0,2,71.75,22,0.25,60.5,0.0
2022-05-11 23:00:00,0.0,1.0,63.66,5.71,0.0,Spring,58.0,2,71.25,23,0.75,60.5,0.0
2022-05-11 23:15:00,0.0,1.0,63.2,5.08,0.0,Spring,54.4,2,71.25,23,0.75,61.5,0.0
2022-05-11 23:30:00,0.0,1.0,63.6,4.87,1.0,Spring,48.8,2,71.5,23,0.5,63.5,0.0
2022-05-11 23:45:00,0.0,1.0,63.56,4.87,1.0,Spring,48.8,2,71.5,23,0.5,64.0,0.0
2022-05-12 00:00:00,8.0,1.0,63.41,4.6,1.0,Spring,48.8,3,71.5,0,0.5,64.5,0.0
2022-05-12 00:15:00,0.0,1.0,63.27,4.6,1.0,Spring,46.0,3,71.75,0,0.25,65.5,0.0
2022-05-12 00:30:00,0.0,1.0,63.45,4.4,1.0,Spring,46.0,3,71.5,0,0.5,66.0,0.0
2022-05-12 00:45:00,0.0,1.0,63.53,4.4,1.0,Spring,44.0,3,71.75,0,0.25,67.0,0.0
2022-05-12 01:00:00,0.0,1.0,63.77,4.4,1.0,Spring,44.0,3,71.75,1,0.25,67.0,0.0
2022-05-12 01:15:00,0.0,1.0,63.68,4.4,1.0,Spring,44.0,3,71.75,1,0.25,67.5,0.0
2022-05-12 01:30:00,0.0,1.0,63.53,4.4,1.0,Spring,44.0,3,72.0,1,0.0,67.5,0.0
2022-05-12 01:45:00,0.0,1.0,63.36,4.4,1.0,Spring,44.0,3,72.0,1,0.0,67.5,0.0
2022-05-12 02:00:00,0.0,1.0,63.07,4.4,1.0,Spring,44.0,3,72.0,2,0.0,67.5,0.0
2022-05-12 02:15:00,0.0,1.0,62.78,4.4,1.0,Spring,44.0,3,72.0,2,0.0,67.5,0.0
2022-05-12 02:30:00,0.0,1.0,62.8,4.4,1.0,Spring,44.0,3,72.0,2,0.0,67.5,0.0
2022-05-12 02:45:00,0.0,1.0,62.92,4.4,1.0,Spring,44.0,3,72.0,2,0.0,67.5,0.0
2022-05-12 03:00:00,0.0,1.0,62.99,4.4,1.0,Spring,44.0,3,72.0,3,0.0,68.0,0.0
2022-05-12 03:15:00,0.0,1.0,62.69,4.4,0.0,Spring,44.0,3,71.75,3,0.25,67.5,0.0
2022-05-12 03:30:00,0.0,1.0,62.42,4.4,0.0,Spring,44.0,3,71.75,3,0.25,67.5,0.0
2022-05-12 03:45:00,0.0,1.0,62.23,4.4,0.0,Spring,44.0,3,71.75,3,0.25,67.5,0.0
2022-05-12 04:00:00,0.0,1.0,61.81,4.4,1.0,Spring,44.0,3,72.0,4,0.0,67.5,0.0
2022-05-12 04:15:00,0.0,1.0,61.45,4.4,1.0,Spring,44.0,3,72.0,4,0.0,67.5,0.0
2022-05-12 04:30:00,0.0,1.0,61.3,4.4,1.0,Spring,44.0,3,71.75,4,0.25,67.5,0.0
2022-05-12 04:45:00,0.0,1.0,60.91,4.4,1.0,Spring,44.0,3,72.0,4,0.0,68.0,0.0
2022-05-12 05:00:00,0.0,1.0,60.67,4.4,1.0,Spring,44.0,3,71.5,5,0.5,68.0,0.0
2022-05-12 05:15:00,0.0,1.0,60.36,4.4,1.0,Spring,44.0,3,72.0,5,0.0,67.5,0.0
2022-05-12 05:30:00,0.0,1.0,60.35,4.4,1.0,Spring,44.0,3,72.0,5,0.0,67.5,0.0
2022-05-12 05:45:00,0.0,1.0,60.2,4.4,1.0,Spring,44.0,3,72.0,5,0.0,68.0,0.0
2022-05-12 06:00:00,0.0,1.0,59.77,4.4,1.0,Spring,44.0,3,72.0,6,0.0,68.0,0.0
2022-05-12 06:15:00,0.0,1.0,59.36,4.4,1.0,Spring,44.0,3,72.0,6,0.0,67.5,0.0
2022-05-12 06:30:00,0.0,1.0,59.01,4.4,1.0,Spring,44.0,3,72.0,6,0.0,68.0,0.0
2022-05-12 06:45:00,0.0,1.0,58.98,4.4,1.0,Spring,44.0,3,72.0,6,0.0,68.0,0.0
2022-05-12 07:00:00,0.0,1.0,58.62,4.4,1.0,Spring,44.0,3,72.0,7,0.0,67.5,0.0
2022-05-12 07:15:00,0.0,1.0,58.29,4.4,1.0,Spring,44.0,3,72.0,7,0.0,67.5,0.0
2022-05-12 07:30:00,0.0,1.0,58.54,4.4,1.0,Spring,44.0,3,72.0,7,0.0,67.5,0.0
2022-05-12 07:45:00,0.0,1.0,58.34,4.4,1.0,Spring,44.0,3,71.75,7,0.25,67.5,0.0
2022-05-12 08:00:00,0.0,1.0,58.12,4.4,1.0,Spring,44.0,3,71.75,8,0.25,67.5,0.0
2022-05-12 08:15:00,0.0,1.0,57.93,4.4,1.0,Spring,44.0,3,72.0,8,0.0,67.5,0.0
2022-05-12 08:30:00,0.0,1.0,58.08,4.27,1.0,Spring,44.0,3,71.5,8,0.5,67.5,0.0
2022-05-12 08:45:00,0.0,1.0,57.93,4.27,1.0,Spring,42.8,3,71.75,8,0.25,68.0,0.0
2022-05-12 09:00:00,0.0,1.0,57.74,4.27,1.0,Spring,42.8,3,72.0,9,0.0,68.0,0.0
2022-05-12 09:15:00,0.0,1.0,57.59,4.27,1.0,Spring,42.8,3,71.75,9,0.25,68.0,0.0
2022-05-12 09:30:00,0.0,1.0,57.64,4.27,1.0,Spring,42.8,3,72.0,9,0.0,68.0,0.0
2022-05-12 09:45:00,0.0,1.0,57.53,4.27,1.0,Spring,42.8,3,72.0,9,0.0,68.0,0.0
2022-05-12 10:00:00,0.0,1.0,57.6,4.27,1.0,Spring,42.8,3,72.0,10,0.0,68.0,0.0
2022-05-12 10:15:00,0.0,1.0,57.53,4.27,1.0,Spring,42.8,3,72.0,10,0.0,68.0,0.0
2022-05-12 10:30:00,0.0,1.0,57.53,4.27,1.0,Spring,42.8,3,72.0,10,0.0,68.0,0.0
2022-05-12 10:45:00,0.0,1.0,57.6,4.27,1.0,Spring,42.8,3,72.0,10,0.0,68.0,0.0
2022-05-12 11:00:00,0.0,1.0,57.59,4.27,1.0,Spring,42.8,3,72.0,11,0.0,68.0,0.0
2022-05-12 11:15:00,0.0,1.0,57.51,4.27,1.0,Spring,42.8,3,71.75,11,0.25,68.0,0.0
2022-05-12 11:30:00,0.0,1.0,57.72,4.27,1.0,Spring,42.8,3,72.0,11,0.0,68.0,0.0
2022-05-12 11:45:00,0.0,1.0,57.74,4.19,1.0,Spring,42.8,3,71.75,11,0.25,68.5,0.0
2022-05-12 12:00:00,0.0,1.0,58.03,4.19,1.0,Spring,42.0,3,71.75,12,0.25,68.5,0.0
2022-05-12 12:15:00,0.0,1.0,58.27,4.19,1.0,Spring,42.0,3,72.0,12,0.0,68.5,0.0
2022-05-12 12:30:00,0.0,1.0,58.46,4.19,1.0,Spring,42.0,3,71.75,12,0.25,68.5,0.0
2022-05-12 12:45:00,0.0,1.0,58.73,4.19,1.0,Spring,42.0,3,72.0,12,0.0,68.5,0.0
2022-05-12 13:00:00,0.0,1.0,58.92,4.19,0.0,Spring,42.0,3,71.5,13,0.5,68.0,0.0
2022-05-12 13:15:00,0.0,1.0,59.11,4.15,0.0,Spring,42.0,3,71.0,13,1.0,68.0,0.0
2022-05-12 13:30:00,0.0,1.0,59.21,3.91,0.0,Spring,39.2,3,71.5,13,0.5,69.0,0.0
2022-05-12 13:45:00,0.0,1.0,59.41,3.91,1.0,Spring,39.2,3,72.0,13,0.0,69.5,0.0
2022-05-12 14:00:00,0.0,1.0,59.62,3.91,1.0,Spring,39.2,3,71.75,14,0.25,69.0,0.0
2022-05-12 14:15:00,0.0,1.0,60.11,3.91,1.0,Spring,39.2,3,71.75,14,0.25,69.0,0.0
2022-05-12 14:30:00,0.0,1.0,60.83,3.91,1.0,Spring,39.2,3,71.75,14,0.25,69.0,0.0
2022-05-12 14:45:00,0.0,1.0,60.88,3.67,1.0,Spring,38.0,3,71.75,14,0.25,69.5,0.0
2022-05-12 15:00:00,0.0,1.0,61.25,3.67,1.0,Spring,36.8,3,71.75,15,0.25,69.5,0.0
2022-05-12 15:15:00,0.0,1.0,61.42,3.67,1.0,Spring,36.8,3,72.0,15,0.0,70.0,0.0
2022-05-12 15:30:00,0.0,1.0,61.01,3.67,1.0,Spring,36.8,3,72.0,15,0.0,70.0,0.0
2022-05-12 15:45:00,0.0,1.0,60.85,3.67,1.0,Spring,36.8,3,72.0,15,0.0,70.0,0.0
2022-05-12 16:00:00,0.0,1.0,60.4,3.67,1.0,Spring,36.8,3,72.0,16,0.0,70.0,0.0
2022-05-12 16:15:00,0.0,1.0,60.79,3.67,1.0,Spring,36.8,3,72.0,16,0.0,70.0,0.0
2022-05-12 16:45:00,0.0,1.0,61.23,3.67,1.0,Spring,36.8,3,72.25,16,0.25,70.5,0.0
2022-05-12 17:00:00,0.0,1.0,60.99,3.71,1.0,Spring,36.8,3,72.75,17,0.75,70.5,0.0
2022-05-12 17:15:00,0.0,1.0,60.93,3.75,1.0,Spring,37.6,3,72.25,17,0.25,70.5,0.0
2022-05-12 17:30:00,0.0,1.0,61.56,3.75,1.0,Spring,37.6,3,72.5,17,0.5,70.5,0.0
2022-05-12 17:45:00,0.0,1.0,62.32,3.75,1.0,Spring,37.6,3,72.5,17,0.5,70.5,0.0
2022-05-12 18:00:00,0.0,1.0,62.45,4.08,1.0,Spring,40.0,3,72.5,18,0.5,70.0,0.0
2022-05-12 18:15:00,0.0,1.0,62.51,4.08,1.0,Spring,40.8,3,72.5,18,0.5,70.5,0.0
2022-05-12 18:30:00,0.0,1.0,62.65,4.11,1.0,Spring,40.8,3,72.5,18,0.5,70.0,0.0
2022-05-12 18:45:00,0.0,1.0,62.8,4.11,1.0,Spring,41.2,3,72.5,18,0.5,70.5,0.0
2022-05-12 19:00:00,0.0,1.0,62.82,4.35,1.0,Spring,42.8,3,72.5,19,0.5,70.0,0.0
2022-05-12 19:15:00,0.0,1.0,63.41,4.4,1.0,Spring,43.6,3,72.5,19,0.5,70.0,0.0
2022-05-12 19:30:00,0.0,1.0,63.67,4.48,1.0,Spring,44.8,3,72.5,19,0.5,69.5,0.0
2022-05-12 19:45:00,0.0,1.0,63.87,4.48,1.0,Spring,44.8,3,72.5,19,0.5,69.5,0.0
2022-05-12 20:00:00,0.0,1.0,63.99,4.67,1.0,Spring,44.8,3,72.75,20,0.75,69.5,0.0
2022-05-12 20:15:00,0.0,1.0,64.08,4.83,1.0,Spring,46.8,3,72.75,20,0.75,69.0,0.0
2022-05-12 20:30:00,0.0,1.0,63.99,5.0,1.0,Spring,50.0,3,72.25,20,0.25,68.0,0.0
2022-05-12 20:45:00,0.0,1.0,63.55,5.08,1.0,Spring,50.0,3,72.75,20,0.75,68.0,0.0
2022-05-12 21:00:00,0.0,1.0,63.79,5.11,1.0,Spring,51.2,3,72.0,21,0.0,67.0,0.0
2022-05-12 21:15:00,0.0,1.0,64.27,5.11,1.0,Spring,51.2,3,72.25,21,0.25,67.0,0.0
2022-05-12 21:30:00,0.0,1.0,64.54,5.11,1.0,Spring,51.2,3,72.25,21,0.25,67.0,0.0
2022-05-12 21:45:00,0.0,1.0,64.52,5.11,1.0,Spring,51.2,3,72.25,21,0.25,67.0,0.0
2022-05-12 22:00:00,0.0,1.0,64.81,5.11,1.0,Spring,51.2,3,72.25,22,0.25,67.0,0.0
2022-05-12 22:15:00,0.0,1.0,64.81,5.11,1.0,Spring,51.2,3,72.0,22,0.0,67.0,0.0
2022-05-12 22:30:00,0.0,1.0,64.79,5.11,1.0,Spring,51.2,3,72.0,22,0.0,67.0,0.0
2022-05-12 22:45:00,0.0,1.0,65.06,5.11,1.0,Spring,51.2,3,72.0,22,0.0,67.0,0.0
2022-05-12 23:00:00,0.0,1.0,65.04,5.11,1.0,Spring,51.2,3,72.0,23,0.0,67.0,0.0
2022-05-12 23:15:00,0.0,1.0,65.06,5.11,1.0,Spring,51.2,3,72.0,23,0.0,67.0,0.0
2022-05-12 23:30:00,0.0,1.0,64.98,5.11,1.0,Spring,51.2,3,72.0,23,0.0,67.0,0.0
2022-05-12 23:45:00,0.0,1.0,64.75,5.11,1.0,Spring,51.2,3,72.0,23,0.0,67.0,0.0
2022-05-13 00:00:00,0.0,1.0,64.62,5.11,1.0,Spring,51.2,4,71.75,0,0.25,67.0,0.0
2022-05-13 00:15:00,0.0,1.0,64.64,5.11,1.0,Spring,51.2,4,72.0,0,0.0,67.0,0.0
2022-05-13 00:30:00,0.0,1.0,64.62,5.11,1.0,Spring,51.2,4,72.0,0,0.0,67.0,0.0
2022-05-13 00:45:00,0.0,1.0,64.48,5.11,1.0,Spring,51.2,4,72.0,0,0.0,67.0,0.0
2022-05-13 01:00:00,0.0,1.0,64.4,5.11,1.0,Spring,51.2,4,72.0,1,0.0,67.0,0.0
2022-05-13 01:15:00,0.0,1.0,64.38,5.11,1.0,Spring,51.2,4,71.75,1,0.25,67.0,0.0
2022-05-13 01:30:00,0.0,1.0,64.35,5.11,1.0,Spring,51.2,4,72.0,1,0.0,67.0,0.0
2022-05-13 01:45:00,0.0,1.0,64.08,5.11,1.0,Spring,51.2,4,71.75,1,0.25,67.0,0.0
2022-05-13 02:00:00,0.0,1.0,64.06,5.11,1.0,Spring,51.2,4,72.0,2,0.0,67.0,0.0
2022-05-13 02:15:00,0.0,1.0,63.78,5.11,1.0,Spring,51.2,4,71.75,2,0.25,67.0,0.0
2022-05-13 02:30:00,0.0,1.0,63.66,5.11,1.0,Spring,51.2,4,72.0,2,0.0,67.0,0.0
2022-05-13 02:45:00,0.0,1.0,63.19,5.11,1.0,Spring,51.2,4,71.75,2,0.25,67.0,0.0
2022-05-13 03:00:00,0.0,1.0,62.99,5.11,1.0,Spring,51.2,4,72.0,3,0.0,67.0,0.0
2022-05-13 03:15:00,0.0,1.0,62.71,5.0,1.0,Spring,51.2,4,71.75,3,0.25,66.5,0.0
2022-05-13 03:30:00,0.0,1.0,62.54,5.0,1.0,Spring,50.0,4,71.75,3,0.25,67.0,0.0
2022-05-13 03:45:00,0.0,1.0,62.61,5.0,1.0,Spring,50.0,4,71.75,3,0.25,66.5,0.0
2022-05-13 04:00:00,0.0,1.0,62.35,5.0,1.0,Spring,50.0,4,71.5,4,0.5,66.5,0.0
2022-05-13 04:15:00,0.0,1.0,61.83,4.91,1.0,Spring,49.2,4,71.75,4,0.25,66.5,0.0
2022-05-13 04:30:00,0.0,1.0,61.64,4.91,1.0,Spring,49.2,4,72.0,4,0.0,66.5,0.0
2022-05-13 04:45:00,0.0,1.0,61.28,4.83,1.0,Spring,49.2,4,71.0,4,1.0,66.5,0.0
2022-05-13 05:00:00,0.0,1.0,61.45,4.63,1.0,Spring,46.4,4,71.5,5,0.5,67.5,0.0
2022-05-13 05:15:00,0.0,1.0,61.13,4.63,1.0,Spring,46.4,4,71.75,5,0.25,67.5,0.0
2022-05-13 05:30:00,0.0,1.0,60.89,4.4,1.0,Spring,44.0,4,71.75,5,0.25,68.0,0.0
2022-05-13 05:45:00,0.0,1.0,60.64,4.4,1.0,Spring,44.0,4,71.75,5,0.25,68.0,0.0
2022-05-13 06:00:00,0.0,1.0,60.35,4.4,1.0,Spring,44.0,4,71.75,6,0.25,68.0,0.0
2022-05-13 06:15:00,0.0,1.0,60.11,4.4,1.0,Spring,44.0,4,71.5,6,0.5,68.0,0.0
2022-05-13 06:30:00,0.0,1.0,60.04,4.19,1.0,Spring,43.2,4,71.75,6,0.25,68.5,0.0
2022-05-13 06:45:00,0.0,1.0,59.91,4.19,1.0,Spring,42.0,4,71.75,6,0.25,69.0,0.0
2022-05-13 07:00:00,0.0,1.0,60.01,4.19,1.0,Spring,42.0,4,71.75,7,0.25,69.0,0.0
2022-05-13 07:15:00,0.0,1.0,60.07,4.19,1.0,Spring,42.0,4,71.5,7,0.5,69.0,0.0
2022-05-13 07:30:00,0.0,1.0,60.13,4.19,1.0,Spring,42.0,4,71.75,7,0.25,69.0,0.0
2022-05-13 07:45:00,0.0,1.0,60.2,4.19,1.0,Spring,42.0,4,71.75,7,0.25,69.0,0.0
2022-05-13 08:00:00,0.0,1.0,60.28,4.19,1.0,Spring,42.0,4,72.0,8,0.0,69.0,0.0
2022-05-13 08:15:00,0.0,1.0,60.35,4.19,1.0,Spring,42.0,4,71.75,8,0.25,69.0,0.0
2022-05-13 08:30:00,0.0,1.0,60.39,4.19,1.0,Spring,42.0,4,72.0,8,0.0,69.0,0.0
2022-05-13 08:45:00,0.0,1.0,60.43,4.19,1.0,Spring,42.0,4,71.25,8,0.75,69.0,0.0
2022-05-13 09:00:00,0.0,1.0,60.49,4.11,1.0,Spring,41.2,4,72.0,9,0.0,69.5,0.0
2022-05-13 09:15:00,0.0,1.0,60.55,4.11,1.0,Spring,41.2,4,72.0,9,0.0,69.5,0.0
2022-05-13 09:30:00,0.0,1.0,60.53,4.11,1.0,Spring,41.2,4,72.0,9,0.0,69.0,0.0
2022-05-13 09:45:00,0.0,1.0,60.59,4.11,1.0,Spring,41.2,4,72.0,9,0.0,69.0,0.0
2022-05-13 10:00:00,0.0,1.0,60.7,4.11,1.0,Spring,41.2,4,72.0,10,0.0,69.0,0.0
2022-05-13 10:15:00,0.0,1.0,60.75,4.11,1.0,Spring,41.2,4,72.0,10,0.0,69.5,0.0
2022-05-13 10:30:00,0.0,1.0,60.85,4.11,1.0,Spring,41.2,4,72.0,10,0.0,69.0,0.0
2022-05-13 10:45:00,0.0,1.0,60.93,4.08,1.0,Spring,41.2,4,72.0,10,0.0,69.5,0.0
2022-05-13 11:00:00,0.0,1.0,61.08,4.08,1.0,Spring,40.8,4,72.0,11,0.0,69.5,0.0
2022-05-13 11:15:00,0.0,1.0,61.06,4.08,1.0,Spring,40.8,4,72.0,11,0.0,69.0,0.0
2022-05-13 11:30:00,0.0,1.0,61.06,4.08,1.0,Spring,40.8,4,72.0,11,0.0,69.5,0.0
2022-05-13 11:45:00,0.0,1.0,61.15,4.08,1.0,Spring,40.8,4,71.75,11,0.25,69.5,0.0
2022-05-13 12:00:00,0.0,1.0,61.35,4.08,1.0,Spring,40.8,4,72.0,12,0.0,69.5,0.0
2022-05-13 12:15:00,0.0,1.0,61.61,4.08,1.0,Spring,40.8,4,72.0,12,0.0,69.5,0.0
2022-05-13 12:30:00,0.0,1.0,61.83,4.08,1.0,Spring,40.8,4,71.75,12,0.25,69.5,0.0
2022-05-13 12:45:00,0.0,1.0,62.0,4.08,1.0,Spring,40.8,4,71.5,12,0.5,69.5,0.0
2022-05-13 13:00:00,0.0,1.0,62.22,4.08,1.0,Spring,40.8,4,72.0,13,0.0,69.5,0.0
2022-05-13 13:15:00,0.0,1.0,62.48,4.08,1.0,Spring,40.8,4,72.0,13,0.0,69.5,0.0
2022-05-13 13:30:00,0.0,1.0,62.89,4.08,1.0,Spring,40.8,4,72.0,13,0.0,69.5,0.0
2022-05-13 13:45:00,0.0,1.0,63.48,4.08,1.0,Spring,40.8,4,72.0,13,0.0,69.5,0.0
2022-05-13 14:00:00,0.0,1.0,63.55,4.08,1.0,Spring,40.8,4,72.0,14,0.0,69.5,0.0
2022-05-13 14:15:00,0.0,1.0,63.81,4.08,1.0,Spring,40.8,4,72.0,14,0.0,69.5,0.0
2022-05-13 14:30:00,0.0,1.0,64.15,4.08,1.0,Spring,40.8,4,72.0,14,0.0,70.0,0.0
2022-05-13 14:45:00,0.0,1.0,64.38,4.08,1.0,Spring,40.8,4,72.25,14,0.25,70.0,0.0
2022-05-13 15:00:00,0.0,1.0,64.81,4.08,1.0,Spring,40.8,4,72.25,15,0.25,70.0,0.0
2022-05-13 15:15:00,0.0,1.0,65.32,4.19,1.0,Spring,40.8,4,72.25,15,0.25,70.0,0.0
2022-05-13 15:30:00,0.0,1.0,65.53,4.19,1.0,Spring,42.0,4,72.5,15,0.5,70.0,0.0
2022-05-13 15:45:00,0.0,1.0,66.77,4.19,1.0,Spring,42.0,4,72.5,15,0.5,70.5,0.0
2022-05-13 16:00:00,0.0,1.0,67.72,4.35,1.0,Spring,42.0,4,72.75,16,0.75,70.5,0.0
2022-05-13 16:15:00,0.0,1.0,67.84,4.56,1.0,Spring,45.6,4,72.0,16,0.0,69.5,0.0
2022-05-13 16:30:00,0.0,1.0,69.31,4.63,1.0,Spring,45.6,4,72.75,16,0.75,69.5,0.0
2022-05-13 16:45:00,0.0,1.0,71.05,4.91,1.0,Spring,48.4,4,72.5,16,0.5,68.5,0.0
2022-05-13 17:00:00,0.0,1.0,73.03,5.27,1.0,Spring,50.4,4,72.5,17,0.5,67.0,0.0
2022-05-13 17:15:00,0.0,1.0,73.44,5.27,1.0,Spring,52.8,4,72.5,17,0.5,66.0,0.0
2022-05-13 17:30:00,0.0,1.0,73.02,5.6,1.0,Spring,55.2,4,72.5,17,0.5,64.5,0.0
2022-05-13 17:45:00,0.0,1.0,74.75,5.6,1.0,Spring,56.0,4,72.5,17,0.5,64.5,0.0
2022-05-13 18:00:00,0.0,1.0,75.15,5.6,1.0,Spring,56.0,4,72.25,18,0.25,65.0,0.0
2022-05-13 18:15:00,0.0,1.0,74.26,5.6,0.0,Spring,56.0,4,72.0,18,0.0,64.5,0.0
2022-05-13 18:30:00,0.0,1.0,74.45,5.6,0.0,Spring,56.0,4,72.0,18,0.0,64.5,0.0
2022-05-13 18:45:00,0.0,1.0,74.63,5.6,0.0,Spring,56.0,4,72.0,18,0.0,65.0,0.0
2022-05-13 19:00:00,0.0,1.0,72.87,5.6,0.0,Spring,56.0,4,72.0,19,0.0,65.0,0.0
2022-05-13 19:15:00,0.0,1.0,73.09,5.6,1.0,Spring,56.0,4,72.0,19,0.0,65.0,0.0
2022-05-13 19:30:00,0.0,1.0,74.6,5.6,0.0,Spring,56.0,4,72.25,19,0.25,65.0,0.0
2022-05-13 19:45:00,0.0,1.0,75.16,5.6,0.0,Spring,56.0,4,72.0,19,0.0,65.0,0.0
2022-05-13 20:00:00,0.0,1.0,76.34,5.6,0.0,Spring,56.0,4,72.0,20,0.0,65.0,0.0
2022-05-13 20:15:00,0.0,1.0,75.42,5.6,1.0,Spring,56.0,4,72.25,20,0.25,65.0,0.0
2022-05-13 20:30:00,0.0,1.0,74.9,5.63,1.0,Spring,56.0,4,72.75,20,0.75,65.0,0.0
2022-05-13 20:45:00,0.0,1.0,75.08,5.71,1.0,Spring,57.2,4,72.25,20,0.25,65.0,0.0
2022-05-13 21:00:00,0.0,1.0,75.23,5.71,1.0,Spring,57.2,4,72.0,21,0.0,64.5,0.0
2022-05-13 21:15:00,0.0,1.0,77.46,5.71,1.0,Spring,57.2,4,72.0,21,0.0,64.5,0.0
2022-05-13 21:30:00,0.0,1.0,76.55,5.71,0.0,Spring,57.2,4,72.0,21,0.0,64.5,0.0
2022-05-13 21:45:00,0.0,1.0,76.07,5.71,0.0,Spring,57.2,4,72.0,21,0.0,64.5,0.0
2022-05-13 22:00:00,0.0,1.0,75.74,5.71,0.0,Spring,57.2,4,72.0,22,0.0,64.0,0.0
2022-05-13 22:15:00,0.0,1.0,75.08,5.71,1.0,Spring,57.2,4,72.0,22,0.0,64.5,0.0
2022-05-13 22:30:00,0.8,1.0,74.05,5.71,1.0,Spring,57.2,4,72.0,22,0.0,64.5,0.0
2022-05-13 22:45:00,0.0,1.0,74.38,5.71,0.0,Spring,57.2,4,72.0,22,0.0,64.5,0.0
2022-05-13 23:00:00,0.0,1.0,73.22,5.71,0.0,Spring,57.2,4,72.0,23,0.0,64.0,0.0
2022-05-13 23:15:00,0.0,1.0,72.71,5.71,0.0,Spring,57.2,4,72.0,23,0.0,64.0,0.0
2022-05-13 23:30:00,0.0,1.0,73.0,5.71,0.0,Spring,57.2,4,72.0,23,0.0,64.5,0.0
2022-05-13 23:45:00,0.0,1.0,72.04,5.71,1.0,Spring,57.2,4,72.0,23,0.0,64.5,0.0
2022-05-14 00:00:00,0.0,1.0,71.63,5.71,1.0,Spring,57.2,5,71.5,0,0.5,64.5,0.0
2022-05-14 00:15:00,0.0,1.0,71.34,5.71,1.0,Spring,57.2,5,71.75,0,0.25,64.5,0.0
2022-05-14 00:30:00,0.0,1.0,70.9,5.71,1.0,Spring,57.2,5,72.0,0,0.0,64.0,0.0
2022-05-14 00:45:00,0.0,1.0,70.46,5.71,1.0,Spring,57.2,5,71.75,0,0.25,64.0,0.0
2022-05-14 01:00:00,0.0,1.0,70.17,5.63,1.0,Spring,56.4,5,71.75,1,0.25,64.0,0.0
2022-05-14 01:15:00,0.0,1.0,69.49,5.63,1.0,Spring,56.4,5,71.75,1,0.25,64.0,0.0
2022-05-14 01:30:00,0.0,1.0,69.13,5.63,1.0,Spring,56.4,5,71.75,1,0.25,64.0,0.0
2022-05-14 01:45:00,0.0,1.0,68.42,5.63,1.0,Spring,56.4,5,71.75,1,0.25,64.0,0.0
2022-05-14 02:00:00,0.0,1.0,67.9,5.63,0.0,Spring,56.4,5,71.75,2,0.25,63.5,0.0
2022-05-14 02:15:00,0.0,1.0,67.24,5.63,0.0,Spring,56.4,5,71.75,2,0.25,63.5,0.0
2022-05-14 02:30:00,0.0,1.0,66.97,5.6,1.0,Spring,56.4,5,71.5,2,0.5,64.0,0.0
2022-05-14 02:45:00,0.0,1.0,66.87,5.6,1.0,Spring,56.0,5,71.75,2,0.25,64.0,0.0
2022-05-14 03:00:00,0.0,1.0,66.79,5.6,1.0,Spring,56.0,5,71.75,3,0.25,64.0,0.0
2022-05-14 03:15:00,0.0,1.0,66.76,5.6,1.0,Spring,56.0,5,71.75,3,0.25,64.0,0.0
2022-05-14 03:30:00,0.0,1.0,66.73,5.6,1.0,Spring,56.0,5,71.5,3,0.5,64.0,0.0
2022-05-14 03:45:00,0.0,1.0,66.73,5.4,1.0,Spring,56.0,5,71.25,3,0.75,64.0,0.0
2022-05-14 04:15:00,0.0,1.0,66.7,5.35,1.0,Spring,53.6,5,72.0,4,0.0,64.5,0.0
2022-05-14 04:30:00,0.0,1.0,66.75,5.35,1.0,Spring,53.6,5,71.5,4,0.5,64.5,0.0
2022-05-14 04:45:00,0.0,1.0,66.47,5.35,1.0,Spring,53.6,5,71.75,4,0.25,64.5,0.0
2022-05-14 05:00:00,0.0,1.0,66.41,5.15,1.0,Spring,51.6,5,71.75,5,0.25,64.5,0.0
2022-05-14 05:15:00,0.0,1.0,66.41,5.15,0.0,Spring,51.6,5,71.5,5,0.5,64.5,0.0
2022-05-14 05:30:00,0.0,1.0,66.3,5.15,0.0,Spring,51.6,5,71.5,5,0.5,64.5,0.0
2022-05-14 05:45:00,9.6,1.0,66.24,5.15,1.0,Spring,51.6,5,71.5,5,0.5,64.5,0.0
2022-05-14 06:00:00,0.0,1.0,66.2,5.15,1.0,Spring,51.6,5,71.75,6,0.25,65.0,0.0
2022-05-14 06:15:00,3.2,1.0,66.17,5.0,1.0,Spring,51.6,5,71.75,6,0.25,65.0,0.0
2022-05-14 06:30:00,0.0,1.0,66.17,5.0,1.0,Spring,50.0,5,71.75,6,0.25,65.0,0.0
2022-05-14 06:45:00,0.0,1.0,65.95,4.95,1.0,Spring,50.0,5,72.0,6,0.0,65.0,0.0
2022-05-14 07:00:00,1.6,1.0,65.81,4.83,1.0,Spring,50.0,5,71.5,7,0.5,65.5,0.0
2022-05-14 07:15:00,0.0,1.0,65.68,4.83,1.0,Spring,48.4,5,71.75,7,0.25,66.0,0.0
2022-05-14 07:30:00,0.0,1.0,65.52,4.83,1.0,Spring,48.4,5,71.75,7,0.25,66.0,0.0
2022-05-14 07:45:00,0.0,1.0,65.51,4.83,1.0,Spring,48.4,5,71.75,7,0.25,66.0,0.0
2022-05-14 08:00:00,0.0,1.0,65.3,4.83,1.0,Spring,48.4,5,72.0,8,0.0,66.0,0.0
2022-05-14 08:15:00,0.0,1.0,65.13,4.8,1.0,Spring,48.4,5,71.25,8,0.75,66.0,0.0
2022-05-14 08:30:00,0.0,1.0,65.04,4.75,1.0,Spring,47.6,5,71.75,8,0.25,66.5,0.0
2022-05-14 08:45:00,0.0,1.0,64.94,4.75,1.0,Spring,47.6,5,72.0,8,0.0,66.5,0.0
2022-05-14 09:00:00,0.0,1.0,64.79,4.75,1.0,Spring,47.6,5,72.0,9,0.0,66.5,0.0
2022-05-14 09:15:00,0.0,1.0,64.75,4.75,1.0,Spring,47.6,5,72.0,9,0.0,66.5,0.0
2022-05-14 09:30:00,0.0,1.0,64.88,4.75,1.0,Spring,47.6,5,72.0,9,0.0,66.5,0.0
2022-05-14 09:45:00,0.0,1.0,65.03,4.75,1.0,Spring,47.6,5,72.0,9,0.0,66.5,0.0
2022-05-14 10:00:00,0.0,1.0,65.0,4.75,1.0,Spring,47.6,5,72.0,10,0.0,66.5,0.0
2022-05-14 10:15:00,0.0,1.0,64.95,4.75,1.0,Spring,47.6,5,72.0,10,0.0,66.5,0.0
2022-05-14 10:30:00,0.0,1.0,64.67,4.75,1.0,Spring,47.6,5,72.0,10,0.0,66.5,0.0
2022-05-14 10:45:00,0.0,1.0,64.56,4.75,1.0,Spring,47.6,5,72.0,10,0.0,66.5,0.0
2022-05-14 11:00:00,0.0,1.0,64.58,4.75,1.0,Spring,47.6,5,71.75,11,0.25,66.5,0.0
2022-05-14 11:15:00,0.0,1.0,64.71,4.75,1.0,Spring,47.6,5,72.0,11,0.0,66.5,0.0
2022-05-14 11:30:00,0.0,1.0,64.53,4.75,1.0,Spring,47.6,5,71.5,11,0.5,66.5,0.0
2022-05-14 11:45:00,0.0,1.0,64.72,4.75,1.0,Spring,47.6,5,72.0,11,0.0,66.5,0.0
2022-05-14 12:00:00,0.0,1.0,64.86,4.75,1.0,Spring,47.6,5,72.0,12,0.0,66.5,0.0
2022-05-14 12:15:00,0.0,1.0,65.16,4.75,1.0,Spring,47.6,5,72.0,12,0.0,66.5,0.0
2022-05-14 12:30:00,0.0,1.0,64.88,4.75,1.0,Spring,47.6,5,72.0,12,0.0,67.0,0.0
2022-05-14 12:45:00,0.0,1.0,65.13,4.75,1.0,Spring,47.6,5,72.0,12,0.0,66.5,0.0
2022-05-14 13:00:00,0.0,1.0,65.3,4.75,1.0,Spring,47.6,5,72.0,13,0.0,66.5,0.0
2022-05-14 13:15:00,0.0,1.0,65.36,4.75,1.0,Spring,47.6,5,72.0,13,0.0,66.0,0.0
2022-05-14 13:30:00,0.0,1.0,65.23,4.75,1.0,Spring,47.6,5,72.0,13,0.0,66.0,0.0
2022-05-14 13:45:00,0.0,1.0,64.9,4.75,1.0,Spring,47.6,5,72.0,13,0.0,66.5,0.0
2022-05-14 14:00:00,0.0,1.0,64.85,4.75,1.0,Spring,47.6,5,72.0,14,0.0,66.5,0.0
2022-05-14 14:15:00,0.0,1.0,64.98,4.75,1.0,Spring,47.6,5,72.0,14,0.0,66.5,0.0
2022-05-14 14:30:00,0.0,1.0,64.98,4.75,1.0,Spring,47.6,5,72.0,14,0.0,66.5,0.0
2022-05-14 14:45:00,0.0,1.0,65.11,4.75,1.0,Spring,47.6,5,72.0,14,0.0,67.0,0.0
2022-05-14 15:00:00,0.0,1.0,65.42,4.75,1.0,Spring,47.6,5,72.0,15,0.0,67.0,0.0
2022-05-14 15:15:00,0.0,1.0,65.55,4.75,1.0,Spring,47.6,5,72.0,15,0.0,67.0,0.0
2022-05-14 15:30:00,0.0,1.0,65.66,4.75,1.0,Spring,47.6,5,72.0,15,0.0,67.0,0.0
2022-05-14 15:45:00,0.0,1.0,66.23,4.75,1.0,Spring,47.6,5,72.0,15,0.0,67.0,0.0
2022-05-14 16:00:00,0.0,1.0,66.14,4.75,1.0,Spring,47.6,5,72.25,16,0.25,67.0,0.0
2022-05-14 16:15:00,0.0,1.0,66.72,4.75,0.0,Spring,47.6,5,72.0,16,0.0,66.5,0.0
2022-05-14 16:30:00,0.0,1.0,66.85,4.75,0.0,Spring,47.6,5,72.0,16,0.0,66.5,0.0
2022-05-14 16:45:00,0.0,1.0,66.66,4.75,1.0,Spring,47.6,5,72.0,16,0.0,67.0,0.0
2022-05-14 17:00:00,0.0,1.0,67.04,4.75,1.0,Spring,47.6,5,72.0,17,0.0,67.0,0.0
2022-05-14 17:15:00,0.0,1.0,66.96,4.75,1.0,Spring,47.6,5,72.0,17,0.0,67.0,0.0
2022-05-14 17:30:00,0.0,1.0,67.76,4.75,1.0,Spring,47.6,5,72.0,17,0.0,67.0,0.0
2022-05-14 17:45:00,0.0,1.0,69.0,4.75,1.0,Spring,47.6,5,72.0,17,0.0,67.0,0.0
2022-05-14 18:00:00,0.0,1.0,70.05,4.75,1.0,Spring,47.6,5,72.0,18,0.0,67.5,0.0
2022-05-14 18:15:00,0.0,1.0,70.7,4.75,1.0,Spring,47.6,5,72.0,18,0.0,67.5,0.0
2022-05-14 18:30:00,0.0,1.0,73.85,4.75,1.0,Spring,47.6,5,72.5,18,0.5,67.5,0.0
2022-05-14 18:45:00,0.0,1.0,74.79,4.75,1.0,Spring,47.6,5,72.0,18,0.0,67.5,0.0
2022-05-14 19:00:00,0.0,1.0,74.92,4.75,1.0,Spring,47.6,5,72.25,19,0.25,67.5,0.0
2022-05-14 19:15:00,0.0,1.0,74.07,4.75,1.0,Spring,47.6,5,72.25,19,0.25,67.5,0.0
2022-05-14 19:30:00,0.0,1.0,72.11,4.75,1.0,Spring,47.6,5,72.25,19,0.25,68.0,0.0
2022-05-14 19:45:00,0.0,1.0,74.77,4.83,0.0,Spring,47.6,5,72.75,19,0.75,67.5,0.0
2022-05-14 20:00:00,0.0,1.0,74.09,4.83,0.0,Spring,48.4,5,72.0,20,0.0,67.5,0.0
2022-05-14 20:15:00,0.0,1.0,73.38,4.83,0.0,Spring,48.4,5,72.25,20,0.25,67.5,0.0
2022-05-14 20:30:00,0.0,1.0,73.95,4.83,1.0,Spring,48.4,5,72.5,20,0.5,68.0,0.0
2022-05-14 20:45:00,0.0,1.0,72.52,4.87,1.0,Spring,48.4,5,72.5,20,0.5,68.0,0.0
2022-05-14 21:00:00,0.0,1.0,71.23,4.87,1.0,Spring,48.8,5,72.5,21,0.5,68.0,0.0
2022-05-14 21:15:00,0.0,1.0,71.16,4.87,1.0,Spring,48.8,5,72.5,21,0.5,68.0,0.0
2022-05-14 21:30:00,0.0,1.0,71.27,5.23,1.0,Spring,50.0,5,72.5,21,0.5,67.0,0.0
2022-05-14 21:45:00,0.0,1.0,74.38,5.23,1.0,Spring,52.4,5,72.5,21,0.5,67.0,0.0
2022-05-14 22:00:00,0.0,1.0,74.39,5.23,1.0,Spring,52.4,5,72.5,22,0.5,67.0,0.0
2022-05-14 22:15:00,0.0,1.0,72.23,5.56,1.0,Spring,52.4,5,72.5,22,0.5,66.0,0.0
2022-05-14 22:30:00,5.6,1.0,71.65,5.56,1.0,Spring,55.6,5,72.25,22,0.25,65.5,0.0
2022-05-14 22:45:00,0.0,1.0,71.6,5.56,1.0,Spring,55.6,5,72.25,22,0.25,65.5,0.0
2022-05-14 23:00:00,0.0,1.0,72.1,5.56,0.0,Spring,55.6,5,72.25,23,0.25,65.0,0.0
2022-05-14 23:15:00,0.0,1.0,71.82,5.56,0.0,Spring,55.6,5,72.5,23,0.5,65.0,0.0
2022-05-14 23:30:00,0.0,1.0,71.32,5.56,0.0,Spring,55.6,5,71.75,23,0.25,65.0,0.0
2022-05-14 23:45:00,0.0,1.0,70.9,5.56,0.0,Spring,55.6,5,72.0,23,0.0,65.0,0.0
2022-05-15 00:00:00,0.0,1.0,70.53,5.56,1.0,Spring,55.6,6,72.25,0,0.25,65.0,0.0
2022-05-15 00:15:00,0.0,1.0,69.92,5.56,1.0,Spring,55.6,6,72.25,0,0.25,65.0,0.0
2022-05-15 00:30:00,0.0,1.0,70.46,5.56,1.0,Spring,55.6,6,72.0,0,0.0,65.0,0.0
2022-05-15 00:45:00,0.0,1.0,69.98,5.56,1.0,Spring,55.6,6,72.0,0,0.0,65.0,0.0
2022-05-15 01:00:00,0.0,1.0,69.66,5.56,0.0,Spring,55.6,6,72.0,1,0.0,65.0,0.0
2022-05-15 01:15:00,0.0,1.0,69.01,5.56,0.0,Spring,55.6,6,72.0,1,0.0,64.5,0.0
2022-05-15 01:30:00,8.8,1.0,68.69,5.56,1.0,Spring,55.6,6,72.0,1,0.0,65.0,0.0
2022-05-15 01:45:00,0.0,1.0,68.31,5.56,1.0,Spring,55.6,6,72.0,1,0.0,65.0,0.0
2022-05-15 02:00:00,0.0,1.0,68.21,5.56,0.0,Spring,55.6,6,72.0,2,0.0,64.5,0.0
2022-05-15 02:15:00,0.0,1.0,68.04,5.56,0.0,Spring,55.6,6,72.0,2,0.0,64.5,0.0
2022-05-15 02:30:00,0.0,1.0,67.87,5.56,1.0,Spring,55.6,6,72.0,2,0.0,65.0,0.0
2022-05-15 02:45:00,0.0,1.0,67.96,5.56,1.0,Spring,55.6,6,72.0,2,0.0,65.0,0.0
2022-05-15 03:00:00,0.0,1.0,68.05,5.56,1.0,Spring,55.6,6,72.0,3,0.0,64.5,0.0
2022-05-15 03:15:00,0.0,1.0,68.25,5.56,0.0,Spring,55.6,6,72.0,3,0.0,64.5,0.0
2022-05-15 03:30:00,0.0,1.0,68.23,5.56,0.0,Spring,55.6,6,72.0,3,0.0,64.5,0.0
2022-05-15 03:45:00,0.0,1.0,68.11,5.51,0.0,Spring,55.6,6,71.25,3,0.75,64.5,0.0
2022-05-15 04:00:00,0.0,1.0,67.85,5.43,1.0,Spring,54.4,6,71.75,4,0.25,65.0,0.0
2022-05-15 04:15:00,0.0,1.0,67.5,5.43,1.0,Spring,54.4,6,71.75,4,0.25,65.0,0.0
2022-05-15 04:30:00,0.0,1.0,67.29,5.43,1.0,Spring,54.4,6,72.0,4,0.0,65.0,0.0
2022-05-15 04:45:00,0.0,1.0,66.89,5.43,1.0,Spring,54.4,6,71.75,4,0.25,65.0,0.0
2022-05-15 05:00:00,0.0,1.0,66.77,5.43,1.0,Spring,54.4,6,71.75,5,0.25,65.0,0.0
2022-05-15 05:15:00,0.0,1.0,66.17,5.43,1.0,Spring,54.4,6,71.75,5,0.25,65.0,0.0
2022-05-15 05:30:00,0.0,1.0,65.25,5.43,1.0,Spring,54.4,6,71.75,5,0.25,64.5,0.0
2022-05-15 05:45:00,0.0,1.0,65.15,5.43,1.0,Spring,54.4,6,71.75,5,0.25,64.5,0.0
2022-05-15 06:00:00,0.0,1.0,65.17,5.43,1.0,Spring,54.4,6,71.75,6,0.25,64.5,0.0
2022-05-15 06:15:00,0.0,1.0,64.92,5.4,0.0,Spring,54.4,6,71.25,6,0.75,64.5,0.0
2022-05-15 06:30:00,0.0,1.0,64.62,5.4,0.0,Spring,54.0,6,71.5,6,0.5,64.0,0.0
2022-05-15 06:45:00,0.0,1.0,64.67,5.4,0.0,Spring,54.0,6,71.5,6,0.5,64.0,0.0
2022-05-15 07:00:00,0.0,1.0,64.31,5.4,1.0,Spring,54.0,6,71.75,7,0.25,64.5,0.0
2022-05-15 07:15:00,0.0,1.0,64.33,5.4,1.0,Spring,54.0,6,71.5,7,0.5,64.5,0.0
2022-05-15 07:30:00,0.0,1.0,64.23,5.4,1.0,Spring,54.0,6,72.0,7,0.0,64.5,0.0
2022-05-15 07:45:00,0.0,1.0,64.4,5.35,1.0,Spring,54.0,6,71.0,7,1.0,64.5,0.0
2022-05-15 08:00:00,0.0,1.0,63.91,5.08,1.0,Spring,50.8,6,71.5,8,0.5,65.0,0.0
2022-05-15 08:15:00,0.0,1.0,63.62,5.08,1.0,Spring,50.8,6,71.5,8,0.5,65.0,0.0
2022-05-15 08:30:00,0.0,1.0,63.41,5.03,1.0,Spring,50.4,6,71.5,8,0.5,65.0,0.0
2022-05-15 08:45:00,0.0,1.0,63.3,4.56,0.0,Spring,47.6,6,71.5,8,0.5,66.0,0.0
2022-05-15 09:00:00,0.0,1.0,63.24,4.31,0.0,Spring,44.0,6,71.5,9,0.5,67.0,0.0
2022-05-15 09:15:00,0.0,1.0,62.95,4.31,1.0,Spring,43.2,6,71.5,9,0.5,67.5,0.0
2022-05-15 09:30:00,0.0,1.0,62.95,4.31,1.0,Spring,43.2,6,71.75,9,0.25,68.0,0.0
2022-05-15 09:45:00,0.0,1.0,62.48,4.31,1.0,Spring,43.2,6,71.75,9,0.25,68.0,0.0
2022-05-15 10:00:00,0.0,1.0,62.15,4.31,1.0,Spring,43.2,6,72.0,10,0.0,68.0,0.0
2022-05-15 10:15:00,0.0,1.0,62.36,4.31,1.0,Spring,43.2,6,72.0,10,0.0,68.0,0.0
2022-05-15 10:30:00,0.0,1.0,62.17,4.31,1.0,Spring,43.2,6,72.0,10,0.0,68.0,0.0
2022-05-15 10:45:00,0.0,1.0,62.02,4.31,1.0,Spring,43.2,6,72.0,10,0.0,68.0,0.0
2022-05-15 11:00:00,0.0,1.0,62.36,4.31,1.0,Spring,43.2,6,72.25,11,0.25,68.0,0.0
2022-05-15 11:15:00,0.0,1.0,62.53,4.31,1.0,Spring,43.2,6,71.5,11,0.5,68.0,0.0
2022-05-15 11:30:00,0.0,1.0,62.61,4.31,1.0,Spring,43.2,6,72.0,11,0.0,68.0,0.0
2022-05-15 11:45:00,0.0,1.0,63.05,4.31,1.0,Spring,43.2,6,71.75,11,0.25,68.0,0.0
2022-05-15 12:00:00,0.0,1.0,63.2,4.31,1.0,Spring,43.2,6,72.0,12,0.0,68.5,0.0
2022-05-15 12:15:00,0.0,1.0,63.64,4.31,1.0,Spring,43.2,6,72.0,12,0.0,68.5,0.0
2022-05-15 12:30:00,0.0,1.0,64.35,4.31,0.0,Spring,43.2,6,72.0,12,0.0,68.0,0.0
2022-05-15 12:45:00,0.0,1.0,64.95,4.31,0.0,Spring,43.2,6,72.0,12,0.0,68.0,0.0
2022-05-15 13:00:00,0.0,1.0,65.95,4.31,1.0,Spring,43.2,6,72.0,13,0.0,68.5,0.0
2022-05-15 13:15:00,0.0,1.0,67.47,4.31,1.0,Spring,43.2,6,72.0,13,0.0,68.5,0.0
2022-05-15 13:30:00,0.0,1.0,68.83,4.31,1.0,Spring,43.2,6,72.0,13,0.0,68.0,0.0
2022-05-15 13:45:00,0.0,1.0,70.21,4.31,1.0,Spring,43.2,6,72.0,13,0.0,68.0,0.0
2022-05-15 14:00:00,0.0,1.0,71.83,4.31,1.0,Spring,43.2,6,72.0,14,0.0,68.0,0.0
2022-05-15 14:15:00,0.0,1.0,72.35,4.31,1.0,Spring,43.2,6,72.0,14,0.0,68.0,0.0
2022-05-15 14:30:00,0.0,1.0,74.22,4.31,1.0,Spring,43.2,6,72.25,14,0.25,68.5,0.0
2022-05-15 14:45:00,0.0,1.0,74.75,4.31,1.0,Spring,43.2,6,72.25,14,0.25,68.5,0.0
2022-05-15 15:00:00,0.0,1.0,76.32,4.31,1.0,Spring,43.2,6,72.5,15,0.5,68.5,0.0
2022-05-15 15:15:00,0.0,1.0,76.97,4.31,1.0,Spring,43.2,6,72.5,15,0.5,68.5,0.0
2022-05-15 15:30:00,0.0,1.0,77.86,4.4,1.0,Spring,43.2,6,72.75,15,0.75,69.0,0.0
2022-05-15 15:45:00,0.0,1.0,79.08,5.08,1.0,Spring,47.2,6,72.75,15,0.75,67.5,0.0
2022-05-15 16:00:00,0.0,1.0,80.65,5.31,0.0,Spring,53.2,6,72.5,16,0.5,66.5,0.0
2022-05-15 16:15:00,0.0,1.0,81.22,5.31,0.0,Spring,53.2,6,72.5,16,0.5,67.0,0.0
2022-05-15 16:30:00,0.0,1.0,81.29,5.31,0.0,Spring,53.2,6,72.5,16,0.5,67.0,0.0
2022-05-15 16:45:00,0.0,1.0,81.78,5.35,1.0,Spring,53.2,6,72.5,16,0.5,67.5,0.0
2022-05-15 17:00:00,0.0,1.0,81.53,5.75,1.0,Spring,55.6,6,72.75,17,0.75,65.5,0.0
2022-05-15 17:15:00,0.0,1.0,83.28,6.07,1.0,Spring,58.8,6,72.25,17,0.25,62.5,0.0
2022-05-15 17:30:00,0.8,1.0,84.41,6.07,0.0,Spring,60.8,6,72.25,17,0.25,62.0,0.0
2022-05-15 17:45:00,0.0,1.0,83.64,6.07,0.0,Spring,60.8,6,72.0,17,0.0,62.0,0.0
2022-05-15 18:00:00,0.0,1.0,83.17,6.07,0.0,Spring,60.8,6,72.0,18,0.0,62.0,0.0
2022-05-15 18:15:00,0.0,1.0,84.11,6.07,0.0,Spring,60.8,6,72.0,18,0.0,62.0,0.0
2022-05-15 18:30:00,0.0,1.0,85.21,6.07,1.0,Spring,60.8,6,72.0,18,0.0,62.0,0.0
2022-05-15 18:45:00,0.0,1.0,85.12,6.07,0.0,Spring,60.8,6,72.0,18,0.0,62.0,0.0
2022-05-15 19:00:00,0.0,1.0,84.83,6.07,0.0,Spring,60.8,6,72.0,19,0.0,62.0,0.0
2022-05-15 19:15:00,0.0,1.0,85.77,6.0,0.0,Spring,60.8,6,71.25,19,0.75,61.5,0.0
2022-05-15 19:30:00,0.0,1.0,85.69,5.95,1.0,Spring,59.6,6,71.75,19,0.25,62.0,0.0
2022-05-15 19:45:00,0.0,1.0,84.97,5.95,1.0,Spring,59.6,6,71.75,19,0.25,62.0,0.0
2022-05-15 20:00:00,0.0,1.0,84.97,5.95,0.0,Spring,59.6,6,71.75,20,0.25,62.0,0.0
2022-05-15 20:15:00,0.0,1.0,85.16,5.95,0.0,Spring,59.6,6,71.75,20,0.25,62.0,0.0
2022-05-15 20:30:00,0.0,1.0,84.78,5.95,0.0,Spring,59.6,6,71.75,20,0.25,62.0,0.0
2022-05-15 20:45:00,0.0,1.0,85.37,5.95,0.0,Spring,59.6,6,71.75,20,0.25,62.0,0.0
2022-05-15 21:00:00,0.0,1.0,84.55,5.71,1.0,Spring,58.4,6,71.75,21,0.25,62.5,0.0
2022-05-15 21:15:00,0.0,1.0,85.53,5.71,1.0,Spring,57.2,6,71.75,21,0.25,62.5,0.0
2022-05-15 21:30:00,0.0,1.0,85.22,5.71,0.0,Spring,57.2,6,71.75,21,0.25,62.5,0.0
2022-05-15 21:45:00,0.0,1.0,84.45,5.47,0.0,Spring,57.2,6,71.5,21,0.5,62.5,0.0
2022-05-15 22:00:00,0.0,1.0,83.57,5.47,0.0,Spring,54.8,6,71.75,22,0.25,62.5,0.0
2022-05-15 22:15:00,0.0,1.0,82.98,5.47,1.0,Spring,54.8,6,71.75,22,0.25,63.0,0.0
2022-05-15 22:30:00,0.0,1.0,83.63,5.47,1.0,Spring,54.8,6,72.0,22,0.0,63.0,0.0
2022-05-15 22:45:00,0.0,1.0,83.28,5.4,1.0,Spring,54.8,6,71.5,22,0.5,63.0,0.0
2022-05-15 23:00:00,0.0,1.0,82.43,5.4,0.0,Spring,54.0,6,71.75,23,0.25,62.5,0.0
2022-05-15 23:15:00,0.0,1.0,81.8,5.4,0.0,Spring,54.0,6,71.75,23,0.25,62.5,0.0
2022-05-15 23:30:00,0.0,1.0,81.23,5.4,0.0,Spring,54.0,6,71.75,23,0.25,63.0,0.0
2022-05-15 23:45:00,0.0,1.0,80.74,5.4,0.0,Spring,54.0,6,71.75,23,0.25,63.0,0.0
2022-05-23 00:00:00,0.0,1.0,84.25,6.79,0.0,Spring,68.0,0,72.0,0,0.0,59.0,0.0
2022-05-23 00:15:00,0.0,1.0,80.35,6.79,0.0,Spring,68.0,0,72.0,0,0.0,58.5,0.0
2022-05-23 00:30:00,0.0,1.0,80.68,6.79,0.0,Spring,68.0,0,72.0,0,0.0,58.0,0.0
2022-05-23 00:45:00,0.0,1.0,80.33,6.79,0.0,Spring,68.0,0,72.0,0,0.0,58.0,0.0
2022-05-23 01:00:00,0.0,1.0,80.25,6.71,0.0,Spring,67.2,0,71.75,1,0.25,58.0,0.0
2022-05-23 01:15:00,0.0,1.0,79.84,6.71,0.0,Spring,67.2,0,71.5,1,0.5,57.5,0.0
2022-05-23 01:30:00,0.0,1.0,79.48,6.31,1.0,Spring,66.8,0,71.5,1,0.5,57.5,0.0
2022-05-23 01:45:00,0.0,1.0,79.28,6.31,0.0,Spring,63.2,0,71.5,1,0.5,57.5,0.0
2022-05-23 02:00:00,0.0,1.0,78.94,6.03,0.0,Spring,63.2,0,71.25,2,0.75,57.0,0.0
2022-05-23 02:15:00,0.0,1.0,78.64,5.35,0.0,Spring,57.2,0,71.25,2,0.75,58.5,0.0
2022-05-23 02:30:00,0.0,1.0,78.7,4.87,0.0,Spring,50.4,0,71.5,2,0.5,60.5,0.0
2022-05-23 02:45:00,0.0,1.0,78.2,4.19,0.0,Spring,46.4,0,71.0,2,1.0,64.5,0.0
2022-05-23 03:00:00,0.0,1.0,78.11,3.99,1.0,Spring,40.0,0,72.0,3,0.0,72.5,0.0
2022-05-23 03:15:00,0.0,1.0,77.56,3.99,1.0,Spring,40.0,0,72.25,3,0.25,73.5,0.0
2022-05-23 03:30:00,0.0,1.0,77.27,4.04,1.0,Spring,40.0,0,72.75,3,0.75,74.0,0.0
2022-05-23 03:45:00,0.0,1.0,77.03,4.71,1.0,Spring,43.6,0,72.75,3,0.75,73.0,0.0
2022-05-23 04:00:00,0.0,1.0,76.23,5.23,1.0,Spring,48.4,0,72.75,4,0.75,69.0,0.0
2022-05-23 04:15:00,0.0,1.0,75.84,5.63,0.0,Spring,55.2,0,72.5,4,0.5,62.0,0.0
2022-05-23 04:30:00,0.0,1.0,75.78,5.63,0.0,Spring,56.4,0,72.25,4,0.25,61.0,0.0
2022-05-23 04:45:00,0.0,1.0,75.74,5.63,0.0,Spring,56.4,0,72.0,4,0.0,61.0,0.0
2022-05-23 05:00:00,0.0,1.0,75.65,5.63,0.0,Spring,56.4,0,72.0,5,0.0,61.0,0.0
2022-05-23 05:15:00,0.0,1.0,75.19,5.63,0.0,Spring,56.4,0,72.0,5,0.0,61.0,0.0
2022-05-23 05:30:00,0.0,1.0,75.06,5.63,0.0,Spring,56.4,0,71.75,5,0.25,61.0,0.0
2022-05-23 05:45:00,0.0,1.0,74.86,5.63,0.0,Spring,56.4,0,72.0,5,0.0,61.0,0.0
2022-05-23 06:00:00,0.0,1.0,74.48,5.47,0.0,Spring,56.4,0,71.5,6,0.5,61.0,0.0
2022-05-23 06:15:00,0.0,1.0,74.31,5.47,0.0,Spring,54.8,0,71.75,6,0.25,61.0,0.0
2022-05-23 06:30:00,0.0,1.0,73.93,5.47,0.0,Spring,54.8,0,71.75,6,0.25,61.0,0.0
2022-05-23 06:45:00,0.0,1.0,73.71,5.47,0.0,Spring,54.8,0,72.0,6,0.0,61.0,0.0
2022-05-23 07:00:00,0.0,1.0,73.27,5.4,0.0,Spring,54.8,0,71.0,7,1.0,61.0,0.0
2022-05-23 07:15:00,0.0,1.0,72.87,5.27,1.0,Spring,52.8,0,71.75,7,0.25,62.0,0.0
2022-05-23 07:30:00,0.0,1.0,72.88,5.27,0.0,Spring,52.8,0,71.5,7,0.5,61.5,0.0
2022-05-23 07:45:00,0.0,1.0,73.19,5.27,0.0,Spring,52.8,0,71.5,7,0.5,61.5,0.0
2022-05-23 08:00:00,0.0,1.0,72.91,5.03,0.0,Spring,50.4,0,71.5,8,0.5,62.0,0.0
2022-05-23 08:15:00,0.0,1.0,72.58,5.03,0.0,Spring,50.4,0,71.5,8,0.5,62.0,0.0
2022-05-23 08:30:00,0.0,1.0,72.01,5.03,0.0,Spring,50.4,0,71.5,8,0.5,62.0,0.0
2022-05-23 08:45:00,0.0,1.0,71.63,5.03,0.0,Spring,50.4,0,71.5,8,0.5,62.0,0.0
2022-05-23 09:00:00,0.0,1.0,70.97,4.83,0.0,Spring,49.6,0,71.5,9,0.5,62.5,0.0
2022-05-23 09:15:00,0.0,1.0,70.39,4.83,0.0,Spring,48.4,0,71.5,9,0.5,62.5,0.0
2022-05-23 09:30:00,0.0,1.0,69.9,4.83,0.0,Spring,48.4,0,71.5,9,0.5,62.5,0.0
2022-05-23 09:45:00,0.0,1.0,69.29,4.83,1.0,Spring,48.4,0,71.5,9,0.5,63.0,0.0
2022-05-23 10:00:00,0.0,1.0,69.06,4.83,0.0,Spring,48.4,0,71.75,10,0.25,62.5,0.0
2022-05-23 10:15:00,9.6,1.0,68.38,4.56,1.0,Spring,48.4,0,71.25,10,0.75,63.5,0.0
2022-05-23 10:30:00,0.0,1.0,68.09,4.51,0.0,Spring,45.6,0,71.25,10,0.75,64.0,0.0
2022-05-23 10:45:00,0.0,1.0,67.96,4.19,0.0,Spring,44.0,0,71.5,10,0.5,66.5,0.0
2022-05-23 11:00:00,0.0,1.0,67.67,4.19,1.0,Spring,42.0,0,72.0,11,0.0,69.5,0.0
2022-05-23 11:15:00,0.0,1.0,66.89,4.19,1.0,Spring,42.0,0,71.5,11,0.5,70.0,0.0
2022-05-23 11:30:00,0.0,1.0,66.43,4.19,1.0,Spring,42.0,0,72.0,11,0.0,70.5,0.0
2022-05-23 11:45:00,0.0,1.0,66.46,4.19,1.0,Spring,42.0,0,72.0,11,0.0,70.5,0.0
2022-05-23 12:00:00,0.0,1.0,67.23,4.19,1.0,Spring,42.0,0,72.0,12,0.0,70.5,0.0
2022-05-23 12:15:00,0.0,1.0,67.05,4.19,1.0,Spring,42.0,0,72.25,12,0.25,70.5,0.0
2022-05-23 12:30:00,0.0,1.0,67.38,4.19,1.0,Spring,42.0,0,72.25,12,0.25,70.5,0.0
2022-05-23 12:45:00,0.0,1.0,67.96,4.19,1.0,Spring,42.0,0,72.5,12,0.5,71.0,0.0
2022-05-23 13:00:00,0.0,1.0,68.09,4.19,1.0,Spring,42.0,0,72.5,13,0.5,71.0,0.0
2022-05-23 13:15:00,0.0,1.0,68.42,4.31,1.0,Spring,42.0,0,72.5,13,0.5,71.0,0.0
2022-05-23 13:30:00,0.0,1.0,69.9,4.95,1.0,Spring,45.6,0,72.75,13,0.75,68.5,0.0
2022-05-23 13:45:00,0.0,1.0,69.0,5.11,1.0,Spring,51.2,0,72.25,13,0.25,66.0,0.0
2022-05-23 14:00:00,0.0,1.0,70.06,5.11,0.0,Spring,51.2,0,72.0,14,0.0,65.0,0.0
2022-05-23 14:15:00,0.0,1.0,70.84,5.11,0.0,Spring,51.2,0,72.0,14,0.0,65.0,0.0
2022-05-23 14:30:00,0.0,1.0,70.19,5.11,1.0,Spring,51.2,0,72.0,14,0.0,65.5,0.0
2022-05-23 14:45:00,0.0,1.0,69.54,5.11,1.0,Spring,51.2,0,72.25,14,0.25,66.0,0.0
2022-05-23 15:00:00,0.0,1.0,70.08,5.11,0.0,Spring,51.2,0,72.0,15,0.0,65.0,0.0
2022-05-23 15:15:00,0.0,1.0,70.17,5.11,0.0,Spring,51.2,0,72.0,15,0.0,65.0,0.0
2022-05-23 15:30:00,0.0,1.0,70.21,5.11,0.0,Spring,51.2,0,72.0,15,0.0,65.0,0.0
2022-05-23 15:45:00,0.0,1.0,71.52,5.11,1.0,Spring,51.2,0,72.0,15,0.0,66.0,0.0
2022-05-23 16:00:00,0.0,1.0,72.2,5.11,0.0,Spring,51.2,0,72.0,16,0.0,65.0,0.0
2022-05-23 16:15:00,0.0,1.0,72.69,5.11,0.0,Spring,51.2,0,72.0,16,0.0,65.0,0.0
2022-05-23 16:30:00,8.8,1.0,72.52,5.11,1.0,Spring,51.2,0,72.0,16,0.0,66.0,0.0
2022-05-23 16:45:00,0.0,1.0,72.08,5.11,1.0,Spring,51.2,0,72.25,16,0.25,66.0,0.0
2022-05-23 17:00:00,0.0,1.0,71.91,5.11,1.0,Spring,51.2,0,72.25,17,0.25,66.0,0.0
2022-05-23 17:15:00,0.0,1.0,72.76,5.11,0.0,Spring,51.2,0,72.25,17,0.25,65.5,0.0
2022-05-23 17:30:00,0.0,1.0,73.28,5.11,0.0,Spring,51.2,0,72.0,17,0.0,65.0,0.0
2022-05-23 17:45:00,0.0,1.0,74.72,5.11,1.0,Spring,51.2,0,72.0,17,0.0,66.0,0.0
2022-05-23 18:00:00,0.0,1.0,73.26,5.11,1.0,Spring,51.2,0,72.25,18,0.25,66.0,0.0
2022-05-23 18:15:00,0.0,1.0,73.36,5.11,1.0,Spring,51.2,0,72.25,18,0.25,66.0,0.0
2022-05-23 18:30:00,0.0,1.0,72.94,5.11,0.0,Spring,51.2,0,72.25,18,0.25,65.5,0.0
2022-05-23 18:45:00,0.0,1.0,72.5,5.11,0.0,Spring,51.2,0,72.0,18,0.0,65.0,0.0
2022-05-23 19:00:00,0.0,1.0,72.47,5.11,1.0,Spring,51.2,0,72.5,19,0.5,66.0,0.0
2022-05-23 19:15:00,0.0,1.0,72.24,5.11,1.0,Spring,51.2,0,72.25,19,0.25,66.0,0.0
2022-05-23 19:30:00,0.0,1.0,72.94,5.11,1.0,Spring,51.2,0,72.25,19,0.25,66.0,0.0
2022-05-23 19:45:00,0.0,1.0,72.54,5.11,1.0,Spring,51.2,0,72.25,19,0.25,65.5,0.0
2022-05-23 20:00:00,0.0,1.0,72.14,5.11,0.0,Spring,51.2,0,72.0,20,0.0,65.0,0.0
2022-05-23 20:15:00,0.0,1.0,72.33,5.11,0.0,Spring,51.2,0,72.0,20,0.0,65.0,0.0
2022-05-23 20:30:00,0.0,1.0,71.72,5.11,0.0,Spring,51.2,0,72.0,20,0.0,65.0,0.0
2022-05-23 20:45:00,0.0,1.0,70.61,5.11,1.0,Spring,51.2,0,72.0,20,0.0,65.5,0.0
2022-05-23 21:00:00,0.0,1.0,70.72,5.11,0.0,Spring,51.2,0,72.0,21,0.0,65.0,0.0
2022-05-23 21:15:00,0.0,1.0,70.44,5.11,0.0,Spring,51.2,0,72.0,21,0.0,65.0,0.0
2022-05-23 21:30:00,4.0,1.0,70.63,5.11,1.0,Spring,51.2,0,72.0,21,0.0,65.0,0.0
2022-05-23 21:45:00,0.0,1.0,70.51,5.11,0.0,Spring,51.2,0,71.75,21,0.25,64.5,0.0
2022-05-23 22:00:00,0.0,1.0,69.59,5.11,0.0,Spring,51.2,0,71.75,22,0.25,64.5,0.0
2022-05-23 22:15:00,0.0,1.0,69.47,5.11,0.0,Spring,51.2,0,72.0,22,0.0,64.5,0.0
2022-05-23 22:30:00,0.0,1.0,67.92,5.11,1.0,Spring,51.2,0,71.75,22,0.25,65.0,0.0
2022-05-23 22:45:00,0.0,1.0,66.95,5.11,1.0,Spring,51.2,0,71.75,22,0.25,65.5,0.0
2022-05-23 23:00:00,0.0,1.0,66.14,5.11,0.0,Spring,51.2,0,71.75,23,0.25,64.5,0.0
2022-05-23 23:15:00,0.0,1.0,64.62,5.11,0.0,Spring,51.2,0,71.5,23,0.5,64.5,0.0
2022-05-23 23:30:00,0.0,1.0,63.53,5.11,0.0,Spring,51.2,0,71.5,23,0.5,65.0,0.0
2022-05-23 23:45:00,0.0,1.0,63.28,5.11,1.0,Spring,51.2,0,71.75,23,0.25,65.0,0.0
2022-05-24 00:00:00,0.0,1.0,62.68,5.08,0.0,Spring,50.8,1,71.75,0,0.25,64.5,0.0
2022-05-24 00:15:00,0.0,1.0,62.42,5.08,0.0,Spring,50.8,1,71.5,0,0.5,64.0,0.0
2022-05-24 00:30:00,0.0,1.0,62.25,5.08,0.0,Spring,50.8,1,71.5,0,0.5,64.0,0.0
2022-05-24 00:45:00,0.0,1.0,62.02,4.87,1.0,Spring,49.2,1,71.5,0,0.5,65.0,0.0
2022-05-24 01:00:00,1.6,1.0,61.85,4.6,1.0,Spring,48.8,1,71.5,1,0.5,66.5,0.0
2022-05-24 01:15:00,0.0,1.0,61.56,4.6,1.0,Spring,46.0,1,71.75,1,0.25,67.0,0.0
2022-05-24 01:30:00,0.0,1.0,61.59,4.6,1.0,Spring,46.0,1,71.75,1,0.25,67.0,0.0
2022-05-24 01:45:00,0.0,1.0,61.3,4.6,1.0,Spring,46.0,1,71.75,1,0.25,67.0,0.0
2022-05-24 02:00:00,0.0,1.0,61.16,4.6,1.0,Spring,46.0,1,71.75,2,0.25,67.0,0.0
2022-05-24 02:15:00,0.0,1.0,61.18,4.6,1.0,Spring,46.0,1,72.0,2,0.0,67.0,0.0
2022-05-24 02:30:00,0.0,1.0,61.24,4.6,1.0,Spring,46.0,1,72.0,2,0.0,67.0,0.0
2022-05-24 02:45:00,0.0,1.0,61.2,4.6,1.0,Spring,46.0,1,71.75,2,0.25,67.0,0.0
2022-05-24 03:00:00,0.0,1.0,61.13,4.6,1.0,Spring,46.0,1,71.75,3,0.25,66.5,0.0
2022-05-24 03:15:00,0.0,1.0,61.06,4.6,1.0,Spring,46.0,1,71.75,3,0.25,66.5,0.0
2022-05-24 03:30:00,0.0,1.0,60.94,4.6,1.0,Spring,46.0,1,71.75,3,0.25,67.0,0.0
2022-05-24 03:45:00,0.0,1.0,60.91,4.56,1.0,Spring,45.6,1,71.75,3,0.25,66.5,0.0
2022-05-24 04:00:00,0.0,1.0,60.84,4.56,1.0,Spring,45.6,1,71.75,4,0.25,67.0,0.0
2022-05-24 04:15:00,0.0,1.0,60.79,4.4,1.0,Spring,44.4,1,71.75,4,0.25,68.0,0.0
2022-05-24 04:30:00,0.0,1.0,60.65,4.4,1.0,Spring,44.0,1,71.75,4,0.25,68.0,0.0
2022-05-24 04:45:00,0.0,1.0,60.53,4.4,1.0,Spring,44.0,1,72.0,4,0.0,68.0,0.0
2022-05-24 05:00:00,0.0,1.0,60.74,4.4,1.0,Spring,44.0,1,71.75,5,0.25,68.0,0.0
2022-05-24 05:15:00,0.0,1.0,60.64,4.4,1.0,Spring,44.0,1,72.0,5,0.0,68.0,0.0
2022-05-24 05:30:00,0.0,1.0,60.36,4.4,1.0,Spring,44.0,1,71.75,5,0.25,68.0,0.0
2022-05-24 05:45:00,0.0,1.0,59.82,4.4,1.0,Spring,44.0,1,72.0,5,0.0,68.0,0.0
2022-05-24 06:00:00,0.0,1.0,59.97,4.4,1.0,Spring,44.0,1,71.75,6,0.25,68.0,0.0
2022-05-24 06:15:00,0.0,1.0,60.11,4.4,1.0,Spring,44.0,1,71.75,6,0.25,67.5,0.0
2022-05-24 06:30:00,0.0,1.0,60.04,4.4,1.0,Spring,44.0,1,72.0,6,0.0,67.5,0.0
2022-05-24 06:45:00,0.0,1.0,59.72,4.35,1.0,Spring,44.0,1,71.25,6,0.75,67.5,0.0
2022-05-24 07:00:00,0.0,1.0,59.63,4.23,1.0,Spring,42.4,1,71.75,7,0.25,69.0,0.0
2022-05-24 07:15:00,0.0,1.0,59.57,4.23,1.0,Spring,42.4,1,71.75,7,0.25,69.0,0.0
2022-05-24 07:30:00,0.0,1.0,59.46,4.23,1.0,Spring,42.4,1,71.75,7,0.25,69.0,0.0
2022-05-24 07:45:00,0.0,1.0,59.44,4.11,1.0,Spring,41.2,1,71.75,7,0.25,70.0,0.0
2022-05-24 08:00:00,0.0,1.0,59.22,4.11,1.0,Spring,41.2,1,72.0,8,0.0,70.0,0.0
2022-05-24 08:15:00,0.0,1.0,59.04,4.11,1.0,Spring,41.2,1,71.75,8,0.25,70.0,0.0
2022-05-24 08:30:00,0.0,1.0,59.23,4.08,1.0,Spring,40.8,1,72.0,8,0.0,70.5,0.0
2022-05-24 08:45:00,0.0,1.0,58.96,4.08,1.0,Spring,40.8,1,72.0,8,0.0,70.5,0.0
2022-05-24 09:00:00,0.0,1.0,58.85,4.08,1.0,Spring,40.8,1,72.0,9,0.0,70.5,0.0
2022-05-24 09:15:00,0.0,1.0,58.87,4.08,1.0,Spring,40.8,1,72.0,9,0.0,70.5,0.0
2022-05-24 09:30:00,0.0,1.0,58.92,4.08,1.0,Spring,40.8,1,72.0,9,0.0,70.5,0.0
2022-05-24 09:45:00,0.0,1.0,58.73,4.08,1.0,Spring,40.8,1,72.0,9,0.0,70.5,0.0
2022-05-24 10:00:00,0.0,1.0,58.9,4.08,1.0,Spring,40.8,1,71.5,10,0.5,70.5,0.0
2022-05-24 10:15:00,0.0,1.0,58.87,4.08,1.0,Spring,40.8,1,72.0,10,0.0,70.5,0.0
2022-05-24 10:30:00,0.0,1.0,59.35,4.08,1.0,Spring,40.8,1,72.0,10,0.0,70.5,0.0
2022-05-24 10:45:00,0.0,1.0,58.9,4.08,1.0,Spring,40.8,1,71.75,10,0.25,70.0,0.0
2022-05-24 11:00:00,0.0,1.0,59.05,4.08,1.0,Spring,40.8,1,71.75,11,0.25,70.5,0.0
2022-05-24 11:15:00,0.0,1.0,59.17,4.08,1.0,Spring,40.8,1,72.0,11,0.0,70.5,0.0
2022-05-24 11:30:00,0.0,1.0,59.42,4.08,1.0,Spring,40.8,1,72.0,11,0.0,70.0,0.0
2022-05-24 11:45:00,0.0,1.0,59.32,4.08,1.0,Spring,40.8,1,71.75,11,0.25,70.5,0.0
2022-05-24 12:00:00,0.0,1.0,59.86,4.04,1.0,Spring,40.4,1,71.75,12,0.25,70.5,0.0
2022-05-24 12:15:00,0.0,1.0,59.5,4.04,1.0,Spring,40.4,1,72.0,12,0.0,70.5,0.0
2022-05-24 12:30:00,0.0,1.0,59.77,4.04,1.0,Spring,40.4,1,71.75,12,0.25,70.5,0.0
2022-05-24 12:45:00,0.0,1.0,58.77,4.04,1.0,Spring,40.4,1,71.75,12,0.25,70.5,0.0
2022-05-24 13:00:00,0.0,1.0,57.58,4.04,1.0,Spring,40.4,1,71.75,13,0.25,70.5,0.0
2022-05-24 13:15:00,0.0,1.0,57.69,4.04,1.0,Spring,40.4,1,71.75,13,0.25,70.5,0.0
2022-05-24 13:30:00,0.0,1.0,58.54,4.04,1.0,Spring,40.4,1,71.75,13,0.25,70.5,0.0
2022-05-24 13:45:00,0.0,1.0,58.86,4.04,1.0,Spring,40.4,1,71.75,13,0.25,70.5,0.0
2022-05-24 14:00:00,0.0,1.0,57.8,4.04,1.0,Spring,40.4,1,71.75,14,0.25,70.5,0.0
2022-05-24 14:15:00,0.0,1.0,57.34,4.04,1.0,Spring,40.4,1,72.0,14,0.0,70.5,0.0
2022-05-24 14:30:00,0.0,1.0,57.4,4.04,1.0,Spring,40.4,1,71.75,14,0.25,70.5,0.0
2022-05-24 14:45:00,0.0,1.0,57.72,4.04,1.0,Spring,40.4,1,71.75,14,0.25,70.5,0.0
2022-05-24 15:00:00,0.0,1.0,58.49,4.04,1.0,Spring,40.4,1,71.75,15,0.25,70.5,0.0
2022-05-24 15:15:00,0.0,1.0,58.22,3.91,1.0,Spring,39.2,1,72.0,15,0.0,71.5,0.0
2022-05-24 15:30:00,0.0,1.0,57.61,3.91,1.0,Spring,39.2,1,71.75,15,0.25,71.5,0.0
2022-05-24 15:45:00,0.0,1.0,57.66,3.91,1.0,Spring,39.2,1,72.0,15,0.0,71.5,0.0
2022-05-24 16:00:00,0.0,1.0,58.05,3.91,1.0,Spring,39.2,1,72.0,16,0.0,71.5,0.0
2022-05-24 16:15:00,0.0,1.0,58.41,3.91,1.0,Spring,39.2,1,72.0,16,0.0,71.5,0.0
