Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-05-24 16:30:00,0.0,1.0,58.98,3.91,1.0,Spring,39.2,1,72.0,16,0.0,72.0,0.0
2022-05-24 16:45:00,0.0,1.0,59.14,3.91,1.0,Spring,39.2,1,72.0,16,0.0,72.0,0.0
2022-05-24 17:00:00,0.0,1.0,59.75,3.91,1.0,Spring,39.2,1,72.0,17,0.0,72.0,0.0
2022-05-24 17:15:00,0.0,1.0,60.11,3.91,1.0,Spring,39.2,1,72.0,17,0.0,72.0,0.0
2022-05-24 17:30:00,0.0,1.0,60.28,3.91,1.0,Spring,39.2,1,72.0,17,0.0,72.0,0.0
2022-05-24 17:45:00,0.0,1.0,60.72,3.91,1.0,Spring,39.2,1,72.0,17,0.0,72.0,0.0
2022-05-24 18:00:00,0.0,1.0,61.12,3.91,1.0,Spring,39.2,1,72.0,18,0.0,72.5,0.0
2022-05-24 18:15:00,0.0,1.0,61.63,3.91,1.0,Spring,39.2,1,72.0,18,0.0,72.5,0.0
2022-05-24 18:30:00,0.0,1.0,62.09,3.95,1.0,Spring,39.2,1,72.75,18,0.75,72.5,0.0
2022-05-24 18:45:00,0.0,1.0,62.26,3.99,0.0,Spring,40.0,1,72.25,18,0.25,71.5,0.0
2022-05-24 19:00:00,0.0,1.0,61.97,3.99,0.0,Spring,40.0,1,72.0,19,0.0,71.5,0.0
2022-05-24 19:15:00,0.0,1.0,61.72,3.99,0.0,Spring,40.0,1,72.0,19,0.0,71.5,0.0
2022-05-24 19:30:00,0.0,1.0,61.63,3.99,0.0,Spring,40.0,1,72.0,19,0.0,71.5,0.0
2022-05-24 19:45:00,0.0,1.0,60.76,3.99,0.0,Spring,40.0,1,72.0,19,0.0,71.5,0.0
2022-05-24 20:00:00,0.0,1.0,60.53,3.99,0.0,Spring,40.0,1,72.0,20,0.0,71.0,0.0
2022-05-24 20:15:00,0.0,1.0,60.51,3.99,0.0,Spring,40.0,1,72.0,20,0.0,71.0,0.0
2022-05-24 20:30:00,0.0,1.0,60.17,3.99,0.0,Spring,40.0,1,72.0,20,0.0,71.0,0.0
2022-05-24 20:45:00,0.0,1.0,60.28,3.99,0.0,Spring,40.0,1,71.75,20,0.25,71.0,0.0
2022-05-24 21:00:00,0.0,1.0,59.97,3.99,0.0,Spring,40.0,1,72.0,21,0.0,71.0,0.0
2022-05-24 21:15:00,0.0,1.0,59.63,3.91,0.0,Spring,40.0,1,71.5,21,0.5,71.0,0.0
2022-05-24 21:30:00,0.0,1.0,59.58,3.91,0.0,Spring,39.2,1,71.75,21,0.25,71.0,0.0
2022-05-24 21:45:00,0.0,1.0,60.03,3.91,0.0,Spring,39.2,1,71.75,21,0.25,71.0,0.0
2022-05-24 22:00:00,0.0,1.0,59.31,3.91,0.0,Spring,39.2,1,71.5,22,0.5,71.0,0.0
2022-05-24 22:15:00,0.0,1.0,59.04,3.8,0.0,Spring,39.2,1,71.0,22,1.0,71.0,0.0
2022-05-24 22:30:00,0.0,1.0,59.11,3.59,0.0,Spring,36.0,1,71.5,22,0.5,72.0,0.0
2022-05-24 22:45:00,0.0,1.0,58.78,3.59,0.0,Spring,36.0,1,71.5,22,0.5,72.0,0.0
2022-05-24 23:00:00,0.0,1.0,58.66,3.59,0.0,Spring,36.0,1,71.5,23,0.5,72.0,0.0
2022-05-24 23:15:00,0.0,1.0,58.54,3.55,0.0,Spring,36.0,1,71.5,23,0.5,72.0,0.0
2022-05-24 23:30:00,0.0,1.0,58.81,3.55,0.0,Spring,35.6,1,71.5,23,0.5,72.0,0.0
2022-05-24 23:45:00,0.0,1.0,58.83,3.55,0.0,Spring,35.6,1,71.5,23,0.5,72.5,0.0
2022-05-25 00:00:00,0.0,1.0,58.7,3.15,0.0,Spring,34.4,2,71.5,0,0.5,72.5,0.0
2022-05-25 00:15:00,0.0,1.0,58.66,3.15,0.0,Spring,31.6,2,71.5,0,0.5,72.5,0.0
2022-05-25 00:30:00,0.0,1.0,58.76,3.15,0.0,Spring,31.6,2,71.5,0,0.5,72.5,0.0
2022-05-25 00:45:00,0.0,1.0,58.56,3.15,0.0,Spring,31.6,2,71.5,0,0.5,72.5,0.0
2022-05-25 01:00:00,0.0,1.0,58.49,2.67,0.0,Spring,30.8,2,71.25,1,0.75,72.5,0.0
2022-05-25 01:15:00,0.0,1.0,58.2,2.35,0.0,Spring,26.0,2,71.25,1,0.75,72.0,0.0
2022-05-25 01:30:00,0.0,1.0,58.14,1.83,0.0,Spring,21.2,2,71.5,1,0.5,72.0,0.0
2022-05-25 01:45:00,0.0,1.0,57.91,1.35,0.0,Spring,15.2,2,71.75,1,0.25,72.0,0.0
2022-05-25 02:00:00,0.0,1.0,58.22,0.75,0.0,Spring,11.6,2,71.0,2,1.0,72.0,0.0
2022-05-25 02:15:00,0.0,1.0,58.08,0.03,0.0,Spring,4.0,2,71.25,2,0.75,72.0,0.0
2022-05-25 02:30:00,0.0,1.0,58.03,0.0,0.0,Spring,0.0,2,71.25,2,0.75,72.0,0.0
2022-05-25 02:45:00,0.0,1.0,57.86,0.0,0.0,Spring,0.0,2,71.25,2,0.75,71.5,0.0
2022-05-25 03:00:00,0.0,1.0,57.74,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,0.0
2022-05-25 03:15:00,0.0,1.0,58.03,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,0.0
2022-05-25 03:30:00,0.0,1.0,57.76,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,0.0
2022-05-25 03:45:00,0.0,1.0,57.7,0.0,0.0,Spring,0.0,2,71.0,3,1.0,71.5,0.0
2022-05-25 04:00:00,0.0,1.0,57.51,0.0,0.0,Spring,0.0,2,71.0,4,1.0,71.5,0.0
2022-05-25 04:15:00,0.0,1.0,57.51,0.0,1.0,Spring,0.0,2,71.0,4,1.0,72.5,0.0
2022-05-25 04:30:00,0.0,1.0,57.45,0.0,1.0,Spring,0.0,2,71.25,4,0.75,73.0,0.0
2022-05-25 04:45:00,0.0,1.0,57.45,0.0,1.0,Spring,0.0,2,71.5,4,0.5,73.0,0.0
2022-05-25 05:00:00,0.0,1.0,57.47,0.0,1.0,Spring,0.0,2,71.25,5,0.75,73.0,0.0
2022-05-25 05:15:00,0.0,1.0,57.38,0.0,1.0,Spring,0.0,2,71.5,5,0.5,73.0,0.0
2022-05-25 05:30:00,0.0,1.0,57.37,0.0,1.0,Spring,0.0,2,71.5,5,0.5,73.0,0.0
2022-05-25 05:45:00,0.0,1.0,57.32,0.0,1.0,Spring,0.0,2,71.5,5,0.5,72.5,0.0
2022-05-25 06:00:00,0.0,1.0,57.27,0.0,1.0,Spring,0.0,2,72.0,6,0.0,73.0,0.0
2022-05-25 06:15:00,0.0,1.0,57.3,0.0,1.0,Spring,0.0,2,71.0,6,1.0,72.5,0.0
2022-05-25 06:30:00,0.0,1.0,57.37,0.0,1.0,Spring,0.0,2,71.5,6,0.5,72.5,0.0
2022-05-25 06:45:00,0.0,1.0,57.4,0.0,1.0,Spring,0.0,2,71.5,6,0.5,72.5,0.0
2022-05-25 07:00:00,0.0,1.0,57.47,0.0,1.0,Spring,0.0,2,71.5,7,0.5,72.5,0.0
2022-05-25 07:15:00,0.0,1.0,57.64,0.0,1.0,Spring,0.0,2,71.5,7,0.5,72.5,0.0
2022-05-25 07:30:00,0.0,1.0,57.4,0.0,1.0,Spring,0.0,2,71.5,7,0.5,72.5,0.0
2022-05-25 07:45:00,0.0,1.0,56.98,0.0,1.0,Spring,0.0,2,71.5,7,0.5,72.5,0.0
2022-05-25 08:00:00,0.0,1.0,56.73,0.0,1.0,Spring,0.0,2,71.5,8,0.5,72.5,0.0
2022-05-25 08:15:00,0.0,1.0,56.43,0.0,1.0,Spring,0.0,2,71.5,8,0.5,72.5,0.0
2022-05-25 08:30:00,0.0,1.0,56.45,0.0,1.0,Spring,0.0,2,71.5,8,0.5,72.5,0.0
2022-05-25 08:45:00,0.0,1.0,56.27,0.0,1.0,Spring,0.0,2,71.5,8,0.5,72.5,0.0
2022-05-25 09:00:00,0.0,1.0,56.08,0.0,1.0,Spring,0.0,2,71.5,9,0.5,72.5,0.0
2022-05-25 09:15:00,0.0,1.0,55.93,0.0,1.0,Spring,0.0,2,71.5,9,0.5,72.5,0.0
2022-05-25 09:30:00,0.0,1.0,56.15,0.0,1.0,Spring,0.0,2,71.0,9,1.0,72.5,0.0
2022-05-25 09:45:00,0.0,1.0,56.09,0.0,1.0,Spring,0.0,2,71.25,9,0.75,72.5,0.0
2022-05-25 10:00:00,0.0,1.0,56.06,0.0,1.0,Spring,0.0,2,71.25,10,0.75,72.5,0.0
2022-05-25 10:15:00,0.0,1.0,56.13,0.0,1.0,Spring,0.0,2,71.25,10,0.75,72.5,0.0
2022-05-25 10:30:00,0.0,1.0,56.48,0.0,1.0,Spring,0.0,2,71.25,10,0.75,72.5,0.0
2022-05-25 10:45:00,0.0,1.0,56.81,0.0,1.0,Spring,0.0,2,71.25,10,0.75,72.5,0.0
2022-05-25 11:00:00,0.0,1.0,56.87,0.0,1.0,Spring,0.0,2,71.25,11,0.75,72.5,0.0
2022-05-25 11:15:00,0.0,1.0,57.2,0.0,1.0,Spring,0.0,2,71.25,11,0.75,72.5,0.0
2022-05-25 11:30:00,0.0,1.0,57.45,0.0,1.0,Spring,0.0,2,71.25,11,0.75,72.5,0.0
2022-05-25 11:45:00,0.0,1.0,57.59,0.0,1.0,Spring,0.0,2,71.25,11,0.75,72.5,0.0
2022-05-25 12:00:00,0.0,1.0,57.93,0.0,1.0,Spring,0.0,2,71.25,12,0.75,72.5,0.0
2022-05-25 12:15:00,0.0,1.0,57.59,0.0,1.0,Spring,0.0,2,71.25,12,0.75,72.5,0.0
2022-05-25 12:30:00,0.0,1.0,57.25,0.0,1.0,Spring,0.0,2,71.25,12,0.75,72.5,0.0
2022-05-25 12:45:00,0.0,1.0,57.29,0.0,1.0,Spring,0.0,2,71.25,12,0.75,72.5,0.0
2022-05-25 13:00:00,0.0,1.0,57.74,0.0,1.0,Spring,0.0,2,71.25,13,0.75,72.5,0.0
2022-05-25 13:15:00,0.0,1.0,58.45,0.0,1.0,Spring,0.0,2,71.25,13,0.75,72.5,0.0
2022-05-25 13:30:00,0.0,1.0,58.81,0.0,0.0,Spring,0.0,2,71.5,13,0.5,72.0,0.0
2022-05-25 13:45:00,0.0,1.0,59.44,0.0,0.0,Spring,0.0,2,71.75,13,0.25,72.0,0.0
2022-05-25 14:00:00,0.0,1.0,60.47,0.0,0.0,Spring,0.0,2,71.25,14,0.75,72.0,0.0
2022-05-25 14:15:00,0.0,1.0,61.25,0.0,1.0,Spring,0.0,2,71.0,14,1.0,73.0,0.0
2022-05-25 14:30:00,0.0,1.0,61.06,0.0,1.0,Spring,0.0,2,71.75,14,0.25,73.0,0.0
2022-05-25 14:45:00,0.0,1.0,61.08,0.0,0.0,Spring,0.0,2,71.75,14,0.25,72.5,0.0
2022-05-25 15:00:00,0.0,1.0,61.46,0.0,0.0,Spring,0.0,2,71.75,15,0.25,72.5,0.0
2022-05-25 15:15:00,0.0,1.0,61.97,0.0,0.0,Spring,0.0,2,71.5,15,0.5,72.0,0.0
2022-05-25 15:30:00,0.0,1.0,61.74,0.0,0.0,Spring,0.0,2,71.5,15,0.5,72.0,0.0
2022-05-25 15:45:00,0.0,1.0,61.83,0.0,0.0,Spring,0.0,2,71.5,15,0.5,72.5,0.0
2022-05-25 16:00:00,0.0,1.0,62.19,0.0,0.0,Spring,0.0,2,71.5,16,0.5,72.5,0.0
2022-05-25 16:15:00,0.0,1.0,62.7,0.0,1.0,Spring,0.0,2,72.0,16,0.0,73.5,0.0
2022-05-25 16:30:00,0.0,1.0,63.48,0.0,1.0,Spring,0.0,2,72.0,16,0.0,73.5,0.0
2022-05-25 16:45:00,0.0,1.0,64.64,0.0,1.0,Spring,0.0,2,72.0,16,0.0,73.5,0.0
2022-05-25 17:00:00,0.0,1.0,63.94,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,0.0
2022-05-25 17:15:00,0.0,1.0,64.38,0.0,1.0,Spring,0.0,2,72.0,17,0.0,73.5,0.0
2022-05-25 17:30:00,0.0,1.0,65.11,0.0,1.0,Spring,0.0,2,72.0,17,0.0,74.0,0.0
2022-05-25 17:45:00,0.0,1.0,65.17,0.0,1.0,Spring,0.0,2,72.25,17,0.25,74.0,0.0
2022-05-25 18:00:00,0.0,1.0,65.13,0.0,1.0,Spring,0.0,2,72.25,18,0.25,74.0,0.0
2022-05-25 18:15:00,0.0,1.0,64.5,0.0,1.0,Spring,0.0,2,72.25,18,0.25,74.0,0.0
2022-05-25 18:30:00,0.0,1.0,65.25,0.03,1.0,Spring,0.4,2,72.5,18,0.5,74.0,0.0
2022-05-25 18:45:00,0.0,1.0,65.84,0.03,1.0,Spring,0.4,2,72.5,18,0.5,74.0,0.0
2022-05-25 19:00:00,0.0,1.0,63.81,0.03,1.0,Spring,0.4,2,72.5,19,0.5,74.0,0.0
2022-05-25 19:15:00,0.0,1.0,63.98,0.6,1.0,Spring,2.0,2,72.75,19,0.75,74.0,0.0
2022-05-25 19:30:00,0.0,1.0,64.08,1.23,1.0,Spring,8.8,2,72.75,19,0.75,74.0,0.0
2022-05-25 19:45:00,0.0,1.0,65.07,1.67,1.0,Spring,14.8,2,72.75,19,0.75,74.5,0.0
2022-05-25 20:00:00,0.0,1.0,64.84,2.31,1.0,Spring,19.6,2,72.75,20,0.75,74.5,0.0
2022-05-25 20:15:00,0.0,1.0,64.75,3.0,1.0,Spring,26.4,2,72.75,20,0.75,74.5,0.0
2022-05-25 20:30:00,0.0,1.0,64.58,3.67,1.0,Spring,33.2,2,72.75,20,0.75,74.0,0.0
2022-05-25 20:45:00,0.0,1.0,63.38,4.19,1.0,Spring,40.0,2,72.75,20,0.75,74.5,0.0
2022-05-25 21:00:00,0.0,1.0,63.02,4.87,1.0,Spring,44.8,2,72.75,21,0.75,72.0,0.0
2022-05-25 21:15:00,0.0,1.0,64.04,5.19,1.0,Spring,51.6,2,72.5,21,0.5,64.0,0.0
2022-05-25 21:30:00,0.0,1.0,64.71,5.19,0.0,Spring,52.0,2,72.0,21,0.0,63.0,0.0
2022-05-25 21:45:00,0.0,1.0,64.47,5.19,1.0,Spring,52.0,2,72.0,21,0.0,63.0,0.0
2022-05-25 22:00:00,0.0,1.0,65.42,5.19,0.0,Spring,52.0,2,72.0,22,0.0,63.0,0.0
2022-05-25 22:15:00,0.0,1.0,65.17,5.19,0.0,Spring,52.0,2,71.5,22,0.5,63.0,0.0
2022-05-25 22:30:00,0.0,1.0,65.0,4.63,1.0,Spring,48.4,2,71.5,22,0.5,66.5,0.0
2022-05-25 22:45:00,0.0,1.0,65.17,4.63,1.0,Spring,46.4,2,71.5,22,0.5,67.0,0.0
2022-05-25 23:00:00,0.0,1.0,65.17,4.35,1.0,Spring,44.0,2,71.75,23,0.25,69.5,0.0
2022-05-25 23:15:00,0.0,1.0,65.39,4.35,1.0,Spring,43.6,2,72.0,23,0.0,70.0,0.0
2022-05-25 23:30:00,0.0,1.0,65.36,4.35,1.0,Spring,43.6,2,72.0,23,0.0,70.0,0.0
2022-05-25 23:45:00,0.0,1.0,65.15,4.35,1.0,Spring,43.6,2,71.75,23,0.25,70.0,0.0
2022-05-26 00:00:00,0.0,1.0,64.88,4.35,1.0,Spring,43.6,3,72.0,0,0.0,70.0,0.0
2022-05-26 00:15:00,0.0,1.0,64.72,4.27,1.0,Spring,43.6,3,71.75,0,0.25,70.0,0.0
2022-05-26 00:30:00,0.0,1.0,64.5,4.27,1.0,Spring,42.8,3,72.0,0,0.0,70.5,0.0
2022-05-26 00:45:00,0.0,1.0,64.57,4.27,1.0,Spring,42.8,3,71.75,0,0.25,70.5,0.0
2022-05-26 01:00:00,0.0,1.0,64.26,4.27,1.0,Spring,42.8,3,72.0,1,0.0,70.5,0.0
2022-05-26 01:15:00,0.0,1.0,63.82,4.27,1.0,Spring,42.8,3,72.25,1,0.25,70.5,0.0
2022-05-26 01:30:00,0.0,1.0,63.68,4.27,1.0,Spring,42.8,3,72.0,1,0.0,70.5,0.0
2022-05-26 01:45:00,0.0,1.0,63.53,4.27,1.0,Spring,42.8,3,72.0,1,0.0,70.0,0.0
2022-05-26 02:00:00,0.0,1.0,63.24,4.27,1.0,Spring,42.8,3,72.0,2,0.0,70.0,0.0
2022-05-26 02:15:00,0.0,1.0,63.0,4.27,1.0,Spring,42.8,3,72.0,2,0.0,70.0,0.0
2022-05-26 02:30:00,0.0,1.0,62.71,4.27,1.0,Spring,42.8,3,72.0,2,0.0,70.0,0.0
2022-05-26 02:45:00,0.0,1.0,62.44,4.27,1.0,Spring,42.8,3,72.0,2,0.0,70.0,0.0
2022-05-26 03:00:00,0.0,1.0,62.46,4.27,1.0,Spring,42.8,3,72.0,3,0.0,70.0,0.0
2022-05-26 03:15:00,0.0,1.0,62.36,4.27,1.0,Spring,42.8,3,71.75,3,0.25,70.0,0.0
2022-05-26 03:30:00,0.0,1.0,62.24,4.27,1.0,Spring,42.8,3,71.75,3,0.25,70.0,0.0
2022-05-26 03:45:00,0.0,1.0,62.1,4.15,1.0,Spring,42.4,3,71.75,3,0.25,70.5,0.0
2022-05-26 04:00:00,0.0,1.0,61.93,4.15,1.0,Spring,41.6,3,71.75,4,0.25,70.5,0.0
2022-05-26 04:15:00,0.0,1.0,61.66,4.15,1.0,Spring,41.6,3,72.0,4,0.0,70.5,0.0
2022-05-26 04:30:00,0.0,1.0,61.39,3.95,1.0,Spring,41.6,3,71.5,4,0.5,71.5,0.0
2022-05-26 04:45:00,0.0,1.0,61.16,3.95,1.0,Spring,39.6,3,71.75,4,0.25,72.0,0.0
2022-05-26 05:00:00,0.0,1.0,61.13,3.95,1.0,Spring,39.6,3,71.75,5,0.25,72.0,0.0
2022-05-26 05:15:00,0.0,1.0,61.01,3.95,1.0,Spring,39.6,3,71.5,5,0.5,72.0,0.0
2022-05-26 05:30:00,0.0,1.0,60.87,3.95,1.0,Spring,39.6,3,72.0,5,0.0,72.0,0.0
2022-05-26 05:45:00,0.0,1.0,60.7,3.95,1.0,Spring,39.6,3,72.0,5,0.0,72.0,0.0
2022-05-26 06:00:00,0.0,1.0,60.48,3.95,1.0,Spring,39.6,3,72.0,6,0.0,72.0,0.0
2022-05-26 06:15:00,0.0,1.0,60.31,3.95,1.0,Spring,39.6,3,71.75,6,0.25,72.0,0.0
2022-05-26 06:30:00,0.0,1.0,60.1,3.95,1.0,Spring,39.6,3,72.0,6,0.0,72.0,0.0
2022-05-26 06:45:00,0.0,1.0,59.86,3.95,1.0,Spring,39.6,3,72.0,6,0.0,72.0,0.0
2022-05-26 07:00:00,0.0,1.0,59.77,3.95,1.0,Spring,39.6,3,72.0,7,0.0,72.0,0.0
2022-05-26 07:15:00,0.0,1.0,59.68,3.95,1.0,Spring,39.6,3,71.75,7,0.25,72.0,0.0
2022-05-26 07:30:00,0.0,1.0,59.73,3.95,1.0,Spring,39.6,3,71.75,7,0.25,72.0,0.0
2022-05-26 07:45:00,0.0,1.0,59.8,3.95,1.0,Spring,39.6,3,71.75,7,0.25,72.0,0.0
2022-05-26 08:00:00,0.0,1.0,59.71,3.95,1.0,Spring,39.6,3,71.75,8,0.25,72.0,0.0
2022-05-26 08:15:00,0.0,1.0,59.7,3.95,1.0,Spring,39.6,3,71.5,8,0.5,72.0,0.0
2022-05-26 08:30:00,0.0,1.0,59.48,3.95,1.0,Spring,39.6,3,72.0,8,0.0,72.0,0.0
2022-05-26 08:45:00,0.0,1.0,59.0,3.95,1.0,Spring,39.6,3,72.0,8,0.0,72.0,0.0
2022-05-26 09:00:00,0.0,1.0,59.13,3.91,1.0,Spring,39.6,3,71.5,9,0.5,72.0,0.0
2022-05-26 09:15:00,0.0,1.0,59.0,3.91,1.0,Spring,39.2,3,71.75,9,0.25,72.0,0.0
2022-05-26 09:30:00,0.0,1.0,58.68,3.91,1.0,Spring,39.2,3,72.0,9,0.0,72.0,0.0
2022-05-26 09:45:00,0.0,1.0,58.18,3.91,1.0,Spring,39.2,3,72.0,9,0.0,72.0,0.0
2022-05-26 10:00:00,0.0,1.0,57.98,3.91,1.0,Spring,39.2,3,71.75,10,0.25,72.0,0.0
2022-05-26 10:15:00,0.0,1.0,58.03,3.91,1.0,Spring,39.2,3,72.0,10,0.0,72.0,0.0
2022-05-26 10:30:00,0.0,1.0,58.12,3.91,1.0,Spring,39.2,3,71.75,10,0.25,72.5,0.0
2022-05-26 10:45:00,0.0,1.0,58.19,3.91,1.0,Spring,39.2,3,71.75,10,0.25,72.0,0.0
2022-05-26 11:00:00,0.0,1.0,58.38,3.91,1.0,Spring,39.2,3,72.0,11,0.0,72.0,0.0
2022-05-26 11:15:00,0.0,1.0,58.54,3.91,1.0,Spring,39.2,3,72.0,11,0.0,72.0,0.0
2022-05-26 11:30:00,0.0,1.0,58.64,3.91,1.0,Spring,39.2,3,71.75,11,0.25,72.0,0.0
2022-05-26 11:45:00,0.0,1.0,58.81,3.91,1.0,Spring,39.2,3,71.75,11,0.25,72.0,0.0
2022-05-26 12:00:00,0.0,1.0,59.22,3.91,1.0,Spring,39.2,3,72.0,12,0.0,72.0,0.0
2022-05-26 12:15:00,0.0,1.0,59.5,3.91,1.0,Spring,39.2,3,72.0,12,0.0,72.5,0.0
2022-05-26 12:30:00,0.0,1.0,59.77,3.91,1.0,Spring,39.2,3,72.0,12,0.0,72.5,0.0
2022-05-26 12:45:00,0.0,1.0,60.23,3.91,1.0,Spring,39.2,3,72.0,12,0.0,72.5,0.0
2022-05-26 13:00:00,0.0,1.0,60.55,3.91,1.0,Spring,39.2,3,72.0,13,0.0,72.5,0.0
2022-05-26 13:15:00,0.0,1.0,60.55,3.91,1.0,Spring,39.2,3,72.25,13,0.25,72.5,0.0
2022-05-26 13:30:00,0.0,1.0,60.98,3.91,1.0,Spring,39.2,3,72.0,13,0.0,72.5,0.0
2022-05-26 13:45:00,0.0,1.0,61.27,3.91,1.0,Spring,39.2,3,72.0,13,0.0,72.5,0.0
2022-05-26 14:00:00,0.0,1.0,61.54,3.91,1.0,Spring,39.2,3,72.0,14,0.0,72.5,0.0
2022-05-26 14:15:00,0.0,1.0,62.02,3.91,1.0,Spring,39.2,3,72.0,14,0.0,73.0,0.0
2022-05-26 14:30:00,0.0,1.0,61.74,3.91,1.0,Spring,39.2,3,72.0,14,0.0,73.0,0.0
2022-05-26 14:45:00,0.0,1.0,62.5,3.91,1.0,Spring,39.2,3,72.0,14,0.0,73.0,0.0
2022-05-26 15:00:00,0.0,1.0,62.69,3.91,1.0,Spring,39.2,3,72.25,15,0.25,73.0,0.0
2022-05-26 15:15:00,0.0,1.0,63.09,3.91,1.0,Spring,39.2,3,72.25,15,0.25,73.0,0.0
2022-05-26 15:30:00,0.0,1.0,63.89,3.91,1.0,Spring,39.2,3,72.25,15,0.25,73.0,0.0
2022-05-26 15:45:00,0.0,1.0,64.38,3.91,1.0,Spring,39.2,3,72.5,15,0.5,73.0,0.0
2022-05-26 16:00:00,0.0,1.0,64.96,4.19,1.0,Spring,39.2,3,72.5,16,0.5,73.0,0.0
2022-05-26 16:15:00,0.0,1.0,64.73,4.19,1.0,Spring,42.0,3,72.25,16,0.25,73.0,0.0
2022-05-26 16:30:00,0.0,1.0,64.86,4.19,1.0,Spring,42.0,3,72.5,16,0.5,73.0,0.0
2022-05-26 16:45:00,0.0,1.0,64.49,4.23,1.0,Spring,42.0,3,72.5,16,0.5,73.0,0.0
2022-05-26 17:00:00,0.0,1.0,65.61,4.83,0.0,Spring,44.4,3,72.75,17,0.75,70.5,0.0
2022-05-26 17:15:00,0.0,1.0,65.26,5.0,0.0,Spring,50.0,3,72.0,17,0.0,67.5,0.0
2022-05-26 17:30:00,0.0,1.0,66.39,5.0,0.0,Spring,50.0,3,72.25,17,0.25,67.5,0.0
2022-05-26 17:45:00,0.0,1.0,67.3,5.0,1.0,Spring,50.0,3,72.25,17,0.25,68.0,0.0
2022-05-26 18:00:00,0.0,1.0,68.35,5.03,1.0,Spring,50.4,3,72.25,18,0.25,68.0,0.0
2022-05-26 18:15:00,0.0,1.0,68.26,5.03,1.0,Spring,50.4,3,72.25,18,0.25,68.0,0.0
2022-05-26 18:30:00,0.0,1.0,68.75,5.03,0.0,Spring,50.4,3,72.25,18,0.25,67.5,0.0
2022-05-26 18:45:00,0.0,1.0,68.86,5.03,0.0,Spring,50.4,3,72.25,18,0.25,67.5,0.0
2022-05-26 19:00:00,0.0,1.0,69.11,5.03,0.0,Spring,50.4,3,72.25,19,0.25,67.5,0.0
2022-05-26 19:15:00,0.0,1.0,69.88,5.03,0.0,Spring,50.4,3,72.25,19,0.25,67.5,0.0
2022-05-26 19:30:00,0.0,1.0,71.34,5.03,1.0,Spring,50.4,3,72.25,19,0.25,68.5,0.0
2022-05-26 19:45:00,0.0,1.0,71.27,5.03,1.0,Spring,50.4,3,72.5,19,0.5,69.0,0.0
2022-05-26 20:00:00,0.0,1.0,71.11,5.03,1.0,Spring,50.4,3,72.0,20,0.0,69.0,0.0
2022-05-26 20:15:00,0.0,1.0,72.52,5.03,1.0,Spring,50.4,3,72.5,20,0.5,69.0,0.0
2022-05-26 20:30:00,0.0,1.0,72.82,5.63,1.0,Spring,52.8,3,72.75,20,0.75,63.5,0.0
2022-05-26 20:45:00,0.0,1.0,72.05,5.67,0.0,Spring,56.8,3,72.0,20,0.0,61.5,0.0
2022-05-26 21:00:00,0.0,1.0,72.3,5.67,0.0,Spring,56.8,3,72.0,21,0.0,61.5,0.0
2022-05-26 21:15:00,0.0,1.0,72.27,5.67,0.0,Spring,56.8,3,72.25,21,0.25,61.0,0.0
2022-05-26 21:30:00,0.0,1.0,72.23,5.67,1.0,Spring,56.8,3,72.0,21,0.0,61.0,0.0
2022-05-26 21:45:00,0.0,1.0,72.4,5.67,1.0,Spring,56.8,3,72.0,21,0.0,61.0,0.0
2022-05-26 22:00:00,0.0,1.0,72.51,5.67,0.0,Spring,56.8,3,72.0,22,0.0,61.0,0.0
2022-05-26 22:15:00,0.0,1.0,72.25,5.67,0.0,Spring,56.8,3,71.75,22,0.25,61.0,0.0
2022-05-26 22:30:00,0.0,1.0,71.94,5.67,0.0,Spring,56.8,3,71.75,22,0.25,61.0,0.0
2022-05-26 22:45:00,0.0,1.0,71.55,5.47,1.0,Spring,55.6,3,71.75,22,0.25,61.5,0.0
2022-05-26 23:00:00,0.0,1.0,71.31,5.47,0.0,Spring,54.8,3,71.75,23,0.25,61.0,0.0
2022-05-26 23:15:00,0.0,1.0,71.16,5.47,0.0,Spring,54.8,3,71.75,23,0.25,61.0,0.0
2022-05-26 23:30:00,0.0,1.0,70.99,5.47,0.0,Spring,54.8,3,71.75,23,0.25,61.0,0.0
2022-05-26 23:45:00,16.8,1.0,71.01,5.15,1.0,Spring,54.8,3,71.5,23,0.5,61.5,0.0
2022-05-27 00:00:00,0.0,1.0,71.05,5.15,0.0,Spring,51.6,4,71.5,0,0.5,61.5,0.0
2022-05-27 00:15:00,0.0,1.0,70.73,5.15,0.0,Spring,51.6,4,71.5,0,0.5,61.5,0.0
2022-05-27 00:30:00,0.0,1.0,70.27,4.91,0.0,Spring,51.6,4,71.25,0,0.75,62.0,0.0
2022-05-27 00:45:00,0.0,1.0,70.06,4.83,0.0,Spring,48.4,4,71.5,0,0.5,63.0,0.0
2022-05-27 01:00:00,0.0,1.0,69.76,4.83,0.0,Spring,48.4,4,71.5,1,0.5,63.0,0.0
2022-05-27 01:15:00,0.0,1.0,69.52,4.83,1.0,Spring,48.4,4,71.5,1,0.5,63.5,0.0
2022-05-27 01:30:00,0.0,1.0,69.06,4.83,0.0,Spring,48.4,4,71.75,1,0.25,63.5,0.0
2022-05-27 01:45:00,0.0,1.0,68.89,4.83,0.0,Spring,48.4,4,71.5,1,0.5,63.0,0.0
2022-05-27 02:00:00,0.0,1.0,68.53,4.83,0.0,Spring,48.4,4,71.5,2,0.5,63.0,0.0
2022-05-27 02:15:00,0.0,1.0,68.52,4.51,1.0,Spring,46.0,4,71.75,2,0.25,66.0,0.0
2022-05-27 02:30:00,0.0,1.0,68.56,4.51,1.0,Spring,45.2,4,71.75,2,0.25,67.0,0.0
2022-05-27 02:45:00,0.0,1.0,68.11,4.51,1.0,Spring,45.2,4,71.75,2,0.25,67.0,0.0
2022-05-27 03:00:00,0.0,1.0,67.92,4.51,1.0,Spring,45.2,4,72.0,3,0.0,67.0,0.0
2022-05-27 03:15:00,0.0,1.0,67.58,4.51,1.0,Spring,45.2,4,71.75,3,0.25,67.0,0.0
2022-05-27 03:30:00,0.0,1.0,67.48,4.51,1.0,Spring,45.2,4,72.0,3,0.0,67.0,0.0
2022-05-27 03:45:00,0.0,1.0,67.44,4.51,0.0,Spring,45.2,4,72.0,3,0.0,66.5,0.0
2022-05-27 04:00:00,0.0,1.0,67.36,4.51,0.0,Spring,45.2,4,72.0,4,0.0,66.5,0.0
2022-05-27 04:15:00,0.0,1.0,67.24,4.51,0.0,Spring,45.2,4,72.0,4,0.0,66.5,0.0
2022-05-27 04:30:00,8.0,1.0,67.21,4.51,1.0,Spring,45.2,4,72.0,4,0.0,67.0,0.0
2022-05-27 04:45:00,0.0,1.0,67.12,4.51,1.0,Spring,45.2,4,72.0,4,0.0,67.0,0.0
2022-05-27 05:00:00,0.0,1.0,67.05,4.51,1.0,Spring,45.2,4,71.5,5,0.5,67.5,0.0
2022-05-27 05:15:00,0.0,1.0,66.98,4.51,1.0,Spring,45.2,4,72.0,5,0.0,67.5,0.0
2022-05-27 05:30:00,0.0,1.0,66.94,4.51,1.0,Spring,45.2,4,72.0,5,0.0,67.5,0.0
2022-05-27 05:45:00,0.0,1.0,66.92,4.51,1.0,Spring,45.2,4,72.0,5,0.0,67.5,0.0
2022-05-27 06:00:00,0.0,1.0,66.96,4.51,1.0,Spring,45.2,4,72.0,6,0.0,67.0,0.0
2022-05-27 06:15:00,0.0,1.0,66.85,4.51,1.0,Spring,45.2,4,72.0,6,0.0,67.5,0.0
2022-05-27 06:30:00,0.0,1.0,66.81,4.51,1.0,Spring,45.2,4,72.0,6,0.0,67.0,0.0
2022-05-27 06:45:00,0.0,1.0,66.78,4.51,1.0,Spring,45.2,4,72.0,6,0.0,67.0,0.0
2022-05-27 07:00:00,0.0,1.0,66.89,4.51,1.0,Spring,45.2,4,72.0,7,0.0,67.0,0.0
2022-05-27 07:15:00,0.0,1.0,67.01,4.51,1.0,Spring,45.2,4,72.0,7,0.0,67.0,0.0
2022-05-27 07:30:00,0.0,1.0,67.02,4.51,1.0,Spring,45.2,4,72.0,7,0.0,67.5,0.0
2022-05-27 07:45:00,0.0,1.0,67.04,4.51,1.0,Spring,45.2,4,72.0,7,0.0,67.0,0.0
2022-05-27 08:00:00,0.0,1.0,67.02,4.51,1.0,Spring,45.2,4,72.0,8,0.0,67.0,0.0
2022-05-27 08:15:00,0.0,1.0,67.06,4.51,1.0,Spring,45.2,4,72.0,8,0.0,67.0,0.0
2022-05-27 08:30:00,0.0,1.0,67.25,4.51,1.0,Spring,45.2,4,72.25,8,0.25,67.0,0.0
2022-05-27 08:45:00,0.0,1.0,67.63,4.51,1.0,Spring,45.2,4,72.0,8,0.0,67.0,0.0
2022-05-27 09:00:00,0.0,1.0,68.17,4.51,1.0,Spring,45.2,4,72.5,9,0.5,67.0,0.0
2022-05-27 09:15:00,0.0,1.0,68.57,4.51,1.0,Spring,45.2,4,72.0,9,0.0,67.5,0.0
2022-05-27 09:30:00,0.0,1.0,68.83,4.51,1.0,Spring,45.2,4,72.0,9,0.0,67.0,0.0
2022-05-27 09:45:00,0.0,1.0,68.98,4.51,1.0,Spring,45.2,4,72.0,9,0.0,67.0,0.0
2022-05-27 10:00:00,0.0,1.0,69.12,4.51,1.0,Spring,45.2,4,72.0,10,0.0,67.5,0.0
2022-05-27 10:15:00,0.0,1.0,69.25,4.51,1.0,Spring,45.2,4,72.0,10,0.0,67.5,0.0
2022-05-27 10:30:00,0.0,1.0,69.39,4.51,1.0,Spring,45.2,4,72.25,10,0.25,67.5,0.0
2022-05-27 10:45:00,0.0,1.0,69.69,4.51,1.0,Spring,45.2,4,72.25,10,0.25,67.5,0.0
2022-05-27 11:00:00,0.0,1.0,70.24,4.56,1.0,Spring,45.2,4,72.25,11,0.25,67.5,0.0
2022-05-27 11:15:00,0.0,1.0,70.77,4.56,1.0,Spring,45.6,4,72.25,11,0.25,67.5,0.0
2022-05-27 11:30:00,0.0,1.0,71.25,4.56,1.0,Spring,45.6,4,72.5,11,0.5,67.5,0.0
2022-05-27 11:45:00,0.0,1.0,71.56,4.56,1.0,Spring,45.6,4,72.5,11,0.5,67.5,0.0
2022-05-27 12:00:00,0.0,1.0,72.05,4.56,1.0,Spring,45.6,4,72.5,12,0.5,67.5,0.0
2022-05-27 12:15:00,0.0,1.0,72.63,4.6,1.0,Spring,46.0,4,72.25,12,0.25,68.0,0.0
2022-05-27 12:30:00,0.0,1.0,72.86,4.6,1.0,Spring,46.0,4,72.5,12,0.5,68.0,0.0
2022-05-27 12:45:00,0.0,1.0,73.41,4.63,0.0,Spring,46.0,4,72.5,12,0.5,67.0,0.0
2022-05-27 13:00:00,0.0,1.0,74.57,4.8,0.0,Spring,46.4,4,72.5,13,0.5,67.5,0.0
2022-05-27 13:15:00,0.0,1.0,75.67,5.03,1.0,Spring,48.0,4,72.5,13,0.5,66.5,0.0
2022-05-27 13:30:00,0.0,1.0,76.49,5.35,1.0,Spring,53.6,4,72.5,13,0.5,64.0,0.0
2022-05-27 13:45:00,0.0,1.0,76.38,5.35,0.0,Spring,53.6,4,72.5,13,0.5,63.5,0.0
2022-05-27 14:00:00,0.0,1.0,76.68,5.35,0.0,Spring,53.6,4,72.25,14,0.25,63.5,0.0
2022-05-27 14:15:00,0.0,1.0,77.63,5.35,0.0,Spring,53.6,4,72.25,14,0.25,63.5,0.0
2022-05-27 14:30:00,0.0,1.0,79.06,5.35,1.0,Spring,53.6,4,72.25,14,0.25,63.5,0.0
2022-05-27 14:45:00,0.0,1.0,80.42,5.35,0.0,Spring,53.6,4,72.25,14,0.25,64.0,0.0
2022-05-27 15:00:00,0.0,1.0,81.22,5.56,0.0,Spring,54.0,4,72.25,15,0.25,63.0,0.0
2022-05-27 15:15:00,0.0,1.0,81.58,5.56,0.0,Spring,55.6,4,72.25,15,0.25,63.0,0.0
2022-05-27 15:30:00,0.0,1.0,75.35,5.6,0.0,Spring,55.6,4,72.25,15,0.25,62.5,0.0
2022-05-27 15:45:00,0.0,1.0,68.64,5.6,0.0,Spring,56.0,4,71.75,15,0.25,61.5,0.0
2022-05-27 16:00:00,0.0,1.0,67.1,5.6,0.0,Spring,56.0,4,71.75,16,0.25,61.5,0.0
2022-05-27 16:15:00,0.0,1.0,67.06,5.6,0.0,Spring,56.0,4,71.75,16,0.25,61.0,0.0
2022-05-27 16:30:00,8.8,1.0,67.33,5.6,1.0,Spring,56.0,4,72.0,16,0.0,61.5,0.0
2022-05-27 16:45:00,0.0,1.0,67.45,5.51,0.0,Spring,56.0,4,71.25,16,0.75,61.0,0.0
2022-05-27 17:00:00,0.0,1.0,67.4,5.35,0.0,Spring,53.6,4,71.5,17,0.5,61.5,0.0
2022-05-27 17:15:00,0.0,1.0,67.1,5.35,0.0,Spring,53.6,4,71.5,17,0.5,61.5,0.0
2022-05-27 17:30:00,0.0,1.0,67.06,5.31,1.0,Spring,53.2,4,71.5,17,0.5,61.5,0.0
2022-05-27 17:45:00,0.0,1.0,67.36,4.63,0.0,Spring,50.0,4,71.25,17,0.75,63.0,0.0
2022-05-27 18:00:00,0.0,1.0,68.13,4.4,0.0,Spring,45.2,4,71.5,18,0.5,66.5,0.0
2022-05-27 18:15:00,0.0,1.0,70.51,4.4,0.0,Spring,44.0,4,71.5,18,0.5,68.0,0.0
2022-05-27 18:30:00,0.0,1.0,71.94,4.4,1.0,Spring,44.0,4,72.0,18,0.0,69.0,0.0
2022-05-27 18:45:00,0.0,1.0,72.61,4.4,0.0,Spring,44.0,4,72.0,18,0.0,69.0,0.0
2022-05-27 19:00:00,0.0,1.0,73.12,4.4,0.0,Spring,44.0,4,72.0,19,0.0,69.0,0.0
2022-05-27 19:15:00,0.0,1.0,74.45,4.4,0.0,Spring,44.0,4,72.25,19,0.25,69.5,0.0
2022-05-27 19:30:00,0.0,1.0,75.3,4.4,0.0,Spring,44.0,4,72.25,19,0.25,69.5,0.0
2022-05-27 19:45:00,0.0,1.0,75.42,4.4,0.0,Spring,44.0,4,72.5,19,0.5,69.5,0.0
2022-05-27 20:00:00,0.0,1.0,76.01,4.4,0.0,Spring,44.0,4,72.5,20,0.5,69.5,0.0
2022-05-27 20:15:00,0.0,1.0,76.61,5.0,0.0,Spring,46.4,4,72.75,20,0.75,68.0,0.0
2022-05-27 20:30:00,0.0,1.0,76.16,5.27,0.0,Spring,52.8,4,72.5,20,0.5,64.5,0.0
2022-05-27 20:45:00,0.0,1.0,77.2,5.27,0.0,Spring,52.8,4,72.5,20,0.5,64.5,0.0
2022-05-27 21:00:00,0.0,1.0,77.18,5.27,0.0,Spring,52.8,4,72.5,21,0.5,64.5,0.0
2022-05-27 21:15:00,0.0,1.0,77.04,5.51,0.0,Spring,55.2,4,72.25,21,0.25,63.0,0.0
2022-05-27 21:30:00,0.0,1.0,78.13,5.51,0.0,Spring,55.2,4,72.25,21,0.25,63.0,0.0
2022-05-27 21:45:00,0.0,1.0,76.51,5.51,0.0,Spring,55.2,4,72.25,21,0.25,63.0,0.0
2022-05-27 22:00:00,0.0,1.0,76.55,5.51,0.0,Spring,55.2,4,72.25,22,0.25,63.0,0.0
2022-05-27 22:15:00,0.0,1.0,76.13,5.51,0.0,Spring,55.2,4,72.25,22,0.25,63.0,0.0
2022-05-27 22:30:00,0.0,1.0,76.19,5.63,0.0,Spring,56.0,4,72.25,22,0.25,63.0,0.0
2022-05-27 22:45:00,0.0,1.0,76.11,5.63,0.0,Spring,56.4,4,72.25,22,0.25,62.5,0.0
2022-05-27 23:00:00,0.0,1.0,75.82,5.63,0.0,Spring,56.4,4,72.0,23,0.0,62.5,0.0
2022-05-27 23:15:00,0.0,1.0,75.12,5.63,0.0,Spring,56.4,4,72.0,23,0.0,62.5,0.0
2022-05-27 23:30:00,0.0,1.0,74.99,5.63,0.0,Spring,56.4,4,72.0,23,0.0,62.5,0.0
2022-05-27 23:45:00,0.0,1.0,74.85,5.63,0.0,Spring,56.4,4,72.0,23,0.0,62.5,0.0
2022-05-28 00:00:00,0.0,1.0,74.63,5.63,0.0,Spring,56.4,5,72.25,0,0.25,62.5,0.0
2022-05-28 00:15:00,0.0,1.0,74.89,5.63,0.0,Spring,56.4,5,71.75,0,0.25,62.0,0.0
2022-05-28 00:30:00,0.0,1.0,74.8,5.63,0.0,Spring,56.4,5,72.0,0,0.0,62.0,0.0
2022-05-28 00:45:00,0.0,1.0,74.36,5.63,1.0,Spring,56.4,5,71.75,0,0.25,62.0,0.0
2022-05-28 01:00:00,0.0,1.0,73.71,5.63,0.0,Spring,56.4,5,71.75,1,0.25,62.0,0.0
2022-05-28 01:15:00,0.0,1.0,73.22,5.51,1.0,Spring,55.2,5,71.75,1,0.25,62.0,0.0
2022-05-28 01:30:00,0.0,1.0,72.01,5.51,0.0,Spring,55.2,5,71.75,1,0.25,62.0,0.0
2022-05-28 01:45:00,0.0,1.0,70.17,5.51,0.0,Spring,55.2,5,71.5,1,0.5,61.0,0.0
2022-05-28 02:00:00,0.0,1.0,68.84,5.23,0.0,Spring,54.8,5,71.25,2,0.75,61.0,0.0
2022-05-28 02:15:00,0.0,1.0,67.05,4.87,0.0,Spring,50.8,5,71.25,2,0.75,61.5,0.0
2022-05-28 02:30:00,0.0,1.0,66.53,4.08,0.0,Spring,45.6,5,71.25,2,0.75,67.5,0.0
2022-05-28 02:45:00,0.0,1.0,66.07,3.91,1.0,Spring,39.2,5,71.75,2,0.25,72.5,0.0
2022-05-28 03:00:00,0.0,1.0,65.17,3.91,1.0,Spring,39.2,5,72.0,3,0.0,73.0,0.0
2022-05-28 03:15:00,0.0,1.0,64.84,3.91,1.0,Spring,39.2,5,72.0,3,0.0,73.5,0.0
2022-05-28 03:30:00,0.0,1.0,64.83,3.91,1.0,Spring,39.2,5,72.25,3,0.25,73.5,0.0
2022-05-28 03:45:00,0.0,1.0,64.67,3.91,1.0,Spring,39.2,5,72.5,3,0.5,73.5,0.0
2022-05-28 04:00:00,0.0,1.0,64.52,3.91,1.0,Spring,39.2,5,72.5,4,0.5,74.0,0.0
2022-05-28 04:15:00,0.0,1.0,64.66,4.08,1.0,Spring,39.2,5,72.75,4,0.75,73.5,0.0
2022-05-28 04:30:00,0.0,1.0,64.56,4.4,1.0,Spring,42.8,5,72.0,4,0.0,73.0,0.0
2022-05-28 04:45:00,0.0,1.0,64.49,4.6,1.0,Spring,44.0,5,72.75,4,0.75,72.5,0.0
2022-05-28 05:00:00,0.0,1.0,64.52,4.83,1.0,Spring,48.4,5,72.5,5,0.5,70.0,0.0
2022-05-28 05:15:00,0.0,1.0,64.35,4.83,1.0,Spring,48.4,5,72.5,5,0.5,70.0,0.0
2022-05-28 05:30:00,0.0,1.0,64.16,4.83,1.0,Spring,48.4,5,72.5,5,0.5,70.0,0.0
2022-05-28 05:45:00,0.0,1.0,63.97,4.83,1.0,Spring,48.4,5,72.25,5,0.25,69.5,0.0
2022-05-28 06:00:00,0.0,1.0,63.94,4.95,1.0,Spring,49.6,5,72.25,6,0.25,69.0,0.0
2022-05-28 06:15:00,0.0,1.0,63.72,4.95,1.0,Spring,49.6,5,72.25,6,0.25,69.0,0.0
2022-05-28 06:30:00,0.0,1.0,63.7,4.95,1.0,Spring,49.6,5,72.0,6,0.0,69.0,0.0
2022-05-28 06:45:00,0.0,1.0,63.7,4.95,1.0,Spring,49.6,5,72.0,6,0.0,68.5,0.0
2022-05-28 07:00:00,0.0,1.0,63.64,4.95,1.0,Spring,49.6,5,72.25,7,0.25,68.5,0.0
2022-05-28 07:15:00,0.0,1.0,63.56,4.95,1.0,Spring,49.6,5,72.25,7,0.25,68.5,0.0
2022-05-28 07:30:00,0.0,1.0,63.62,4.95,1.0,Spring,49.6,5,72.0,7,0.0,68.5,0.0
2022-05-28 07:45:00,0.0,1.0,63.62,4.95,1.0,Spring,49.6,5,72.25,7,0.25,69.0,0.0
2022-05-28 08:00:00,0.0,1.0,63.51,4.95,1.0,Spring,49.6,5,71.75,8,0.25,69.0,0.0
2022-05-28 08:15:00,0.0,1.0,63.32,4.95,1.0,Spring,49.6,5,72.0,8,0.0,68.5,0.0
2022-05-28 08:30:00,0.0,1.0,63.24,4.95,1.0,Spring,49.6,5,72.0,8,0.0,68.5,0.0
2022-05-28 08:45:00,0.0,1.0,63.09,4.95,1.0,Spring,49.6,5,72.0,8,0.0,68.5,0.0
2022-05-28 09:00:00,0.0,1.0,62.92,4.95,1.0,Spring,49.6,5,72.0,9,0.0,68.5,0.0
2022-05-28 09:15:00,0.0,1.0,62.78,4.95,1.0,Spring,49.6,5,72.0,9,0.0,68.5,0.0
2022-05-28 09:30:00,0.0,1.0,62.61,4.95,1.0,Spring,49.6,5,72.0,9,0.0,68.5,0.0
2022-05-28 09:45:00,0.0,1.0,62.32,4.95,1.0,Spring,49.6,5,72.0,9,0.0,68.5,0.0
2022-05-28 10:00:00,0.0,1.0,62.07,4.95,1.0,Spring,49.6,5,72.0,10,0.0,68.5,0.0
2022-05-28 10:15:00,0.0,1.0,61.91,4.91,1.0,Spring,49.2,5,72.0,10,0.0,68.0,0.0
2022-05-28 10:30:00,0.0,1.0,62.07,4.91,1.0,Spring,49.2,5,72.0,10,0.0,68.5,0.0
2022-05-28 10:45:00,0.0,1.0,62.22,4.91,1.0,Spring,49.2,5,72.0,10,0.0,68.5,0.0
2022-05-28 11:00:00,0.0,1.0,62.46,4.91,1.0,Spring,49.2,5,71.75,11,0.25,68.5,0.0
2022-05-28 11:15:00,0.0,1.0,62.8,4.91,1.0,Spring,49.2,5,72.0,11,0.0,68.0,0.0
2022-05-28 11:30:00,0.0,1.0,63.14,4.91,1.0,Spring,49.2,5,71.75,11,0.25,68.5,0.0
2022-05-28 11:45:00,0.0,1.0,63.67,4.91,1.0,Spring,49.2,5,71.5,11,0.5,68.5,0.0
2022-05-28 12:00:00,0.0,1.0,64.4,4.91,1.0,Spring,49.2,5,72.0,12,0.0,68.5,0.0
2022-05-28 12:15:00,0.0,1.0,65.15,4.91,1.0,Spring,49.2,5,72.25,12,0.25,68.5,0.0
2022-05-28 12:30:00,0.0,1.0,65.97,4.91,1.0,Spring,49.2,5,72.0,12,0.0,68.5,0.0
2022-05-28 12:45:00,0.0,1.0,67.06,4.91,1.0,Spring,49.2,5,72.0,12,0.0,68.5,0.0
2022-05-28 13:00:00,0.0,1.0,69.0,4.91,1.0,Spring,49.2,5,72.0,13,0.0,68.5,0.0
2022-05-28 13:15:00,0.0,1.0,70.99,4.91,1.0,Spring,49.2,5,72.0,13,0.0,68.5,0.0
2022-05-28 13:30:00,0.0,1.0,72.78,4.91,1.0,Spring,49.2,5,72.0,13,0.0,68.5,0.0
2022-05-28 13:45:00,0.0,1.0,73.17,4.91,1.0,Spring,49.2,5,72.0,13,0.0,68.5,0.0
2022-05-28 14:00:00,0.0,1.0,72.99,4.91,1.0,Spring,49.2,5,72.0,14,0.0,68.5,0.0
2022-05-28 14:15:00,0.0,1.0,74.54,4.91,1.0,Spring,49.2,5,72.0,14,0.0,68.5,0.0
2022-05-28 14:30:00,0.0,1.0,75.19,4.91,1.0,Spring,49.2,5,72.0,14,0.0,68.5,0.0
2022-05-28 14:45:00,0.0,1.0,76.1,4.91,1.0,Spring,49.2,5,72.0,14,0.0,68.5,0.0
2022-05-28 15:00:00,0.0,1.0,76.78,4.91,1.0,Spring,49.2,5,72.25,15,0.25,68.5,0.0
2022-05-28 15:15:00,0.0,1.0,78.23,4.91,1.0,Spring,49.2,5,72.0,15,0.0,68.5,0.0
2022-05-28 15:30:00,0.0,1.0,78.91,4.91,1.0,Spring,49.2,5,72.0,15,0.0,68.5,0.0
2022-05-28 15:45:00,0.0,1.0,79.28,4.91,1.0,Spring,49.2,5,72.0,15,0.0,68.5,0.0
2022-05-28 16:00:00,0.0,1.0,79.66,4.91,1.0,Spring,49.2,5,72.25,16,0.25,68.5,0.0
2022-05-28 16:15:00,0.0,1.0,79.83,4.91,1.0,Spring,49.2,5,72.5,16,0.5,68.5,0.0
2022-05-28 16:30:00,0.0,1.0,80.25,4.91,1.0,Spring,49.2,5,72.0,16,0.0,69.0,0.0
2022-05-28 16:45:00,0.0,1.0,81.24,4.91,1.0,Spring,49.2,5,72.25,16,0.25,69.0,0.0
2022-05-28 17:00:00,0.0,1.0,81.16,4.91,1.0,Spring,49.2,5,72.25,17,0.25,69.0,0.0
2022-05-28 17:15:00,0.0,1.0,80.34,4.91,1.0,Spring,49.2,5,72.25,17,0.25,69.0,0.0
2022-05-28 17:30:00,0.0,1.0,81.7,4.91,1.0,Spring,49.2,5,72.25,17,0.25,69.0,0.0
2022-05-28 17:45:00,0.0,1.0,82.8,4.91,1.0,Spring,49.2,5,72.25,17,0.25,69.0,0.0
2022-05-28 18:00:00,0.0,1.0,81.29,4.91,1.0,Spring,49.2,5,72.5,18,0.5,69.0,0.0
2022-05-28 18:15:00,0.0,1.0,80.97,5.15,1.0,Spring,49.6,5,72.5,18,0.5,68.0,0.0
2022-05-28 18:30:00,0.0,1.0,81.4,5.15,1.0,Spring,51.6,5,72.25,18,0.25,67.5,0.0
2022-05-28 18:45:00,0.0,1.0,81.7,5.15,1.0,Spring,51.6,5,72.25,18,0.25,67.5,0.0
2022-05-28 19:00:00,0.0,1.0,82.47,5.15,1.0,Spring,51.6,5,72.25,19,0.25,67.5,0.0
2022-05-28 19:15:00,0.0,1.0,83.02,5.19,1.0,Spring,52.0,5,72.0,19,0.0,67.5,0.0
2022-05-28 19:30:00,0.0,1.0,82.37,5.19,1.0,Spring,52.0,5,72.25,19,0.25,67.5,0.0
2022-05-28 19:45:00,0.0,1.0,81.8,5.19,1.0,Spring,52.0,5,72.5,19,0.5,67.5,0.0
2022-05-28 20:00:00,0.0,1.0,81.99,5.19,1.0,Spring,52.0,5,72.5,20,0.5,67.5,0.0
2022-05-28 20:15:00,0.0,1.0,79.97,5.23,1.0,Spring,52.0,5,72.75,20,0.75,67.5,0.0
2022-05-28 20:30:00,0.0,1.0,81.0,5.43,1.0,Spring,54.4,5,72.25,20,0.25,64.0,0.0
2022-05-28 20:45:00,0.0,1.0,82.21,5.43,0.0,Spring,54.4,5,72.0,20,0.0,63.0,0.0
2022-05-28 21:00:00,0.0,1.0,83.94,5.43,0.0,Spring,54.4,5,72.0,21,0.0,63.0,0.0
2022-05-28 21:15:00,0.0,1.0,84.0,5.43,1.0,Spring,54.4,5,72.0,21,0.0,63.5,0.0
2022-05-28 21:30:00,0.0,1.0,82.39,5.35,1.0,Spring,53.6,5,72.0,21,0.0,63.5,0.0
2022-05-28 21:45:00,0.0,1.0,81.53,5.35,1.0,Spring,53.6,5,72.0,21,0.0,63.5,0.0
2022-05-28 22:00:00,0.0,1.0,83.28,5.35,0.0,Spring,53.6,5,71.75,22,0.25,63.0,0.0
2022-05-28 22:15:00,0.0,1.0,79.87,5.35,0.0,Spring,53.6,5,71.5,22,0.5,63.5,0.0
2022-05-28 22:30:00,4.8,1.0,80.12,5.19,1.0,Spring,53.6,5,71.75,22,0.25,64.0,0.0
2022-05-28 22:45:00,0.0,1.0,79.33,5.19,1.0,Spring,52.0,5,71.75,22,0.25,64.0,0.0
2022-05-28 23:00:00,0.0,1.0,79.09,5.19,1.0,Spring,52.0,5,71.75,23,0.25,64.0,0.0
2022-05-28 23:15:00,0.0,1.0,78.67,5.19,0.0,Spring,52.0,5,71.5,23,0.5,63.5,0.0
2022-05-28 23:30:00,0.0,1.0,78.14,4.95,0.0,Spring,52.0,5,71.25,23,0.75,64.0,0.0
2022-05-28 23:45:00,0.0,1.0,77.49,4.87,0.0,Spring,48.8,5,71.5,23,0.5,65.0,0.0
2022-05-29 00:00:00,0.0,1.0,76.86,4.87,1.0,Spring,48.8,6,71.75,0,0.25,66.0,0.0
2022-05-29 00:15:00,0.0,1.0,76.09,4.87,1.0,Spring,48.8,6,71.75,0,0.25,66.0,0.0
2022-05-29 00:30:00,0.0,1.0,75.31,4.87,1.0,Spring,48.8,6,72.0,0,0.0,66.0,0.0
2022-05-29 00:45:00,0.0,1.0,74.61,4.87,1.0,Spring,48.8,6,72.0,0,0.0,66.0,0.0
2022-05-29 01:00:00,0.0,1.0,73.88,4.87,1.0,Spring,48.8,6,72.0,1,0.0,66.0,0.0
2022-05-29 01:15:00,0.0,1.0,73.66,4.87,1.0,Spring,48.8,6,72.0,1,0.0,66.0,0.0
2022-05-29 01:30:00,0.0,1.0,73.19,4.87,0.0,Spring,48.8,6,72.0,1,0.0,65.5,0.0
2022-05-29 01:45:00,0.0,1.0,73.24,4.87,0.0,Spring,48.8,6,71.75,1,0.25,65.0,0.0
2022-05-29 02:00:00,0.0,1.0,73.32,4.87,0.0,Spring,48.8,6,71.75,2,0.25,65.0,0.0
2022-05-29 02:15:00,0.0,1.0,72.77,4.87,0.0,Spring,48.8,6,71.75,2,0.25,64.5,0.0
2022-05-29 02:30:00,0.0,1.0,72.14,4.87,1.0,Spring,48.8,6,72.0,2,0.0,65.5,0.0
2022-05-29 02:45:00,0.0,1.0,71.79,4.87,1.0,Spring,48.8,6,71.75,2,0.25,65.5,0.0
2022-05-29 03:00:00,0.0,1.0,71.05,4.87,1.0,Spring,48.8,6,71.75,3,0.25,65.5,0.0
2022-05-29 03:15:00,0.0,1.0,70.61,4.87,0.0,Spring,48.8,6,72.0,3,0.0,65.0,0.0
2022-05-29 03:30:00,0.0,1.0,69.44,4.87,0.0,Spring,48.8,6,71.5,3,0.5,64.5,0.0
2022-05-29 03:45:00,0.0,1.0,68.53,4.87,0.0,Spring,48.8,6,71.5,3,0.5,65.0,0.0
2022-05-29 04:00:00,0.0,1.0,67.77,4.87,1.0,Spring,48.8,6,72.0,4,0.0,65.5,0.0
2022-05-29 04:15:00,0.0,1.0,67.56,4.87,1.0,Spring,48.8,6,71.5,4,0.5,65.5,0.0
2022-05-29 04:30:00,0.0,1.0,67.36,4.67,1.0,Spring,46.8,6,71.75,4,0.25,66.0,0.0
2022-05-29 04:45:00,0.0,1.0,66.92,4.67,0.0,Spring,46.8,6,71.75,4,0.25,66.0,0.0
2022-05-29 05:00:00,0.0,1.0,66.41,4.67,0.0,Spring,46.8,6,71.5,5,0.5,66.0,0.0
2022-05-29 05:15:00,0.0,1.0,66.2,4.48,1.0,Spring,44.8,6,71.75,5,0.25,68.0,0.0
2022-05-29 05:30:00,0.0,1.0,66.16,4.48,1.0,Spring,44.8,6,71.75,5,0.25,68.0,0.0
2022-05-29 05:45:00,0.0,1.0,65.74,4.48,1.0,Spring,44.8,6,71.75,5,0.25,68.5,0.0
2022-05-29 06:00:00,0.0,1.0,65.61,4.48,1.0,Spring,44.8,6,71.75,6,0.25,68.5,0.0
2022-05-29 06:15:00,0.0,1.0,65.91,4.48,1.0,Spring,44.8,6,71.75,6,0.25,68.0,0.0
2022-05-29 06:30:00,0.0,1.0,65.57,4.48,1.0,Spring,44.8,6,72.0,6,0.0,68.5,0.0
2022-05-29 06:45:00,0.0,1.0,65.13,4.48,1.0,Spring,44.8,6,72.0,6,0.0,68.5,0.0
2022-05-29 07:00:00,0.0,1.0,64.98,4.48,1.0,Spring,44.8,6,72.0,7,0.0,68.0,0.0
2022-05-29 07:15:00,0.0,1.0,65.15,4.48,1.0,Spring,44.8,6,72.0,7,0.0,68.0,0.0
2022-05-29 07:30:00,0.0,1.0,64.86,4.48,1.0,Spring,44.8,6,72.0,7,0.0,68.0,0.0
2022-05-29 07:45:00,0.0,1.0,65.49,4.48,1.0,Spring,44.8,6,72.0,7,0.0,68.0,0.0
2022-05-29 08:00:00,0.0,1.0,65.26,4.48,1.0,Spring,44.8,6,72.0,8,0.0,68.0,0.0
2022-05-29 08:15:00,0.0,1.0,65.81,4.48,1.0,Spring,44.8,6,72.0,8,0.0,68.0,0.0
2022-05-29 08:30:00,0.0,1.0,65.23,4.48,1.0,Spring,44.8,6,72.0,8,0.0,68.0,0.0
2022-05-29 08:45:00,0.0,1.0,65.11,4.48,1.0,Spring,44.8,6,72.0,8,0.0,68.0,0.0
2022-05-29 09:00:00,0.0,1.0,65.13,4.48,1.0,Spring,44.8,6,72.0,9,0.0,68.0,0.0
2022-05-29 09:15:00,0.0,1.0,64.67,4.48,1.0,Spring,44.8,6,72.0,9,0.0,68.0,0.0
2022-05-29 09:30:00,0.0,1.0,64.88,4.43,1.0,Spring,44.4,6,71.75,9,0.25,68.0,0.0
2022-05-29 09:45:00,0.0,1.0,64.08,4.43,1.0,Spring,44.4,6,71.75,9,0.25,68.0,0.0
2022-05-29 10:00:00,0.0,1.0,64.23,4.43,1.0,Spring,44.4,6,72.0,10,0.0,68.0,0.0
2022-05-29 10:15:00,0.0,1.0,64.02,4.31,1.0,Spring,44.4,6,71.75,10,0.25,68.5,0.0
2022-05-29 10:30:00,0.0,1.0,64.44,4.31,1.0,Spring,43.2,6,72.0,10,0.0,69.5,0.0
2022-05-29 10:45:00,0.0,1.0,65.51,4.31,1.0,Spring,43.2,6,72.0,10,0.0,69.5,0.0
2022-05-29 11:00:00,0.0,1.0,66.46,4.31,1.0,Spring,43.2,6,72.0,11,0.0,69.5,0.0
2022-05-29 11:15:00,0.0,1.0,67.04,4.31,1.0,Spring,43.2,6,72.0,11,0.0,69.5,0.0
2022-05-29 11:30:00,0.0,1.0,67.57,4.31,1.0,Spring,43.2,6,72.0,11,0.0,69.5,0.0
2022-05-29 11:45:00,0.0,1.0,68.25,4.31,1.0,Spring,43.2,6,72.5,11,0.5,70.0,0.0
2022-05-29 12:00:00,0.0,1.0,68.89,4.31,1.0,Spring,43.2,6,72.25,12,0.25,70.0,0.0
2022-05-29 12:15:00,0.0,1.0,69.88,4.31,1.0,Spring,43.2,6,72.25,12,0.25,70.0,0.0
2022-05-29 12:30:00,0.0,1.0,70.61,4.31,1.0,Spring,43.2,6,72.25,12,0.25,70.0,0.0
2022-05-29 12:45:00,0.0,1.0,71.58,4.31,1.0,Spring,43.2,6,72.5,12,0.5,70.5,0.0
2022-05-29 13:00:00,0.0,1.0,73.0,4.6,1.0,Spring,45.2,6,72.5,13,0.5,70.0,0.0
2022-05-29 13:15:00,0.0,1.0,74.29,4.6,1.0,Spring,46.0,6,72.5,13,0.5,70.0,0.0
2022-05-29 13:30:00,0.0,1.0,75.71,4.87,1.0,Spring,46.0,6,72.75,13,0.75,69.5,0.0
2022-05-29 13:45:00,0.0,1.0,76.06,5.23,1.0,Spring,50.4,6,72.25,13,0.25,65.5,0.0
2022-05-29 14:00:00,0.0,1.0,77.44,5.23,0.0,Spring,52.4,6,72.0,14,0.0,64.0,0.0
2022-05-29 14:15:00,0.0,1.0,77.98,5.23,0.0,Spring,52.4,6,72.0,14,0.0,64.0,0.0
2022-05-29 14:30:00,0.0,1.0,77.37,5.23,1.0,Spring,52.4,6,72.0,14,0.0,64.5,0.0
2022-05-29 14:45:00,0.0,1.0,79.52,5.23,0.0,Spring,52.4,6,72.0,14,0.0,64.5,0.0
2022-05-29 15:00:00,0.0,1.0,78.55,5.23,1.0,Spring,52.4,6,71.75,15,0.25,65.0,0.0
2022-05-29 15:15:00,0.0,1.0,79.1,5.23,1.0,Spring,52.4,6,72.0,15,0.0,64.5,0.0
2022-05-29 15:30:00,8.0,1.0,81.23,5.23,1.0,Spring,52.4,6,71.5,15,0.5,64.5,0.0
2022-05-29 15:45:00,0.0,1.0,83.3,5.23,0.0,Spring,52.4,6,71.75,15,0.25,64.5,0.0
2022-05-29 16:00:00,0.0,1.0,80.78,5.23,0.0,Spring,52.4,6,71.75,16,0.25,64.5,0.0
2022-05-29 16:15:00,0.0,1.0,82.98,5.23,1.0,Spring,52.4,6,72.0,16,0.0,65.0,0.0
2022-05-29 16:30:00,0.0,1.0,82.82,5.23,0.0,Spring,52.4,6,71.75,16,0.25,64.5,0.0
2022-05-29 16:45:00,0.0,1.0,80.61,5.23,0.0,Spring,52.4,6,71.75,16,0.25,64.5,0.0
2022-05-29 17:00:00,0.0,1.0,83.23,5.23,0.0,Spring,52.4,6,71.75,17,0.25,64.5,0.0
2022-05-29 17:15:00,0.0,1.0,82.68,5.0,1.0,Spring,50.8,6,71.75,17,0.25,66.0,0.0
2022-05-29 17:30:00,0.0,1.0,85.21,5.0,1.0,Spring,50.0,6,72.0,17,0.0,66.5,0.0
2022-05-29 17:45:00,0.0,1.0,83.54,5.0,0.0,Spring,50.0,6,71.75,17,0.25,65.5,0.0
2022-05-29 18:00:00,0.0,1.0,81.69,5.0,0.0,Spring,50.0,6,71.75,18,0.25,65.5,0.0
2022-05-29 18:15:00,5.6,1.0,82.49,4.87,1.0,Spring,50.0,6,72.0,18,0.0,66.5,0.0
2022-05-29 18:30:00,0.0,1.0,83.0,4.87,1.0,Spring,48.8,6,72.0,18,0.0,67.5,0.0
2022-05-29 18:45:00,0.0,1.0,85.65,4.87,1.0,Spring,48.8,6,72.25,18,0.25,67.0,0.0
2022-05-29 19:00:00,0.0,1.0,84.13,4.87,1.0,Spring,48.8,6,72.25,19,0.25,67.5,0.0
2022-05-29 19:15:00,0.0,1.0,83.78,5.03,1.0,Spring,48.8,6,72.75,19,0.75,67.5,0.0
2022-05-29 19:30:00,0.0,1.0,85.6,5.08,1.0,Spring,50.8,6,72.25,19,0.25,67.0,0.0
2022-05-29 19:45:00,0.0,1.0,83.11,5.08,1.0,Spring,50.8,6,72.5,19,0.5,67.0,0.0
2022-05-29 20:00:00,0.0,1.0,82.8,5.08,0.0,Spring,50.8,6,72.25,20,0.25,66.5,0.0
2022-05-29 20:15:00,0.0,1.0,82.14,5.11,0.0,Spring,51.2,6,72.0,20,0.0,66.5,0.0
2022-05-29 20:30:00,0.0,1.0,84.49,5.11,1.0,Spring,51.2,6,72.25,20,0.25,67.0,0.0
2022-05-29 20:45:00,0.0,1.0,83.84,5.11,0.0,Spring,51.2,6,72.25,20,0.25,66.5,0.0
2022-05-29 21:00:00,0.0,1.0,83.06,5.11,0.0,Spring,51.2,6,72.0,21,0.0,66.5,0.0
2022-05-29 21:15:00,0.0,1.0,82.62,5.11,0.0,Spring,51.2,6,72.0,21,0.0,66.0,0.0
2022-05-29 21:30:00,0.0,1.0,82.26,5.11,1.0,Spring,51.2,6,72.25,21,0.25,67.0,0.0
2022-05-29 21:45:00,0.0,1.0,85.67,5.11,1.0,Spring,51.2,6,72.5,21,0.5,67.0,0.0
2022-05-29 22:00:00,0.0,1.0,85.41,5.11,1.0,Spring,51.2,6,72.5,22,0.5,67.0,0.0
2022-05-29 22:15:00,0.0,1.0,82.97,5.43,1.0,Spring,51.2,6,72.75,22,0.75,66.0,0.0
2022-05-29 22:30:00,0.0,1.0,82.33,5.43,0.0,Spring,54.4,6,72.0,22,0.0,64.0,0.0
2022-05-29 22:45:00,0.0,1.0,82.56,5.43,0.0,Spring,54.4,6,72.0,22,0.0,64.0,0.0
2022-05-29 23:00:00,0.0,1.0,82.09,5.43,0.0,Spring,54.4,6,72.0,23,0.0,64.0,0.0
2022-05-29 23:15:00,0.0,1.0,81.64,5.43,1.0,Spring,54.4,6,72.0,23,0.0,64.5,0.0
2022-05-29 23:30:00,0.0,1.0,81.05,5.43,0.0,Spring,54.4,6,72.5,23,0.5,64.0,0.0
2022-05-29 23:45:00,0.0,1.0,80.53,5.43,0.0,Spring,54.4,6,72.0,23,0.0,64.0,0.0
2022-06-01 00:15:00,0.0,1.0,87.17,6.19,0.0,Summer,62.0,2,72.25,0,0.25,60.0,0.0
2022-06-01 00:30:00,0.0,1.0,86.4,6.19,0.0,Summer,62.0,2,72.25,0,0.25,60.0,0.0
2022-06-01 00:45:00,0.0,1.0,85.67,6.19,0.0,Summer,62.0,2,72.25,0,0.25,60.0,0.0
2022-06-01 01:00:00,0.0,1.0,85.32,6.19,0.0,Summer,62.0,2,72.0,1,0.0,60.0,0.0
2022-06-01 01:15:00,0.0,1.0,85.04,6.19,0.0,Summer,62.0,2,72.0,1,0.0,60.0,0.0
2022-06-01 01:30:00,0.0,1.0,84.49,6.19,0.0,Summer,62.0,2,72.0,1,0.0,59.5,0.0
2022-06-01 01:45:00,0.0,1.0,84.22,6.19,0.0,Summer,62.0,2,72.25,1,0.25,59.5,0.0
2022-06-01 02:00:00,0.0,1.0,83.35,6.19,0.0,Summer,62.0,2,72.0,2,0.0,59.5,0.0
2022-06-01 02:15:00,0.0,1.0,82.82,6.19,0.0,Summer,62.0,2,72.0,2,0.0,59.5,0.0
2022-06-01 02:30:00,0.0,1.0,82.46,6.19,0.0,Summer,62.0,2,72.0,2,0.0,60.0,0.0
2022-06-01 02:45:00,0.0,1.0,81.63,6.19,0.0,Summer,62.0,2,72.25,2,0.25,60.0,0.0
2022-06-01 03:00:00,0.0,1.0,81.29,6.19,0.0,Summer,62.0,2,72.0,3,0.0,60.0,0.0
2022-06-01 03:15:00,0.0,1.0,81.25,6.19,0.0,Summer,62.0,2,72.0,3,0.0,59.5,0.0
2022-06-01 03:30:00,0.0,1.0,80.96,6.19,0.0,Summer,62.0,2,72.0,3,0.0,59.5,0.0
2022-06-01 03:45:00,0.0,1.0,80.37,6.19,0.0,Summer,62.0,2,72.0,3,0.0,59.5,0.0
2022-06-01 04:00:00,0.0,1.0,79.48,6.19,0.0,Summer,62.0,2,72.0,4,0.0,59.5,0.0
2022-06-01 04:15:00,0.0,1.0,79.81,6.19,0.0,Summer,62.0,2,72.0,4,0.0,59.5,0.0
2022-06-01 04:30:00,0.0,1.0,79.62,6.19,0.0,Summer,62.0,2,72.0,4,0.0,59.5,0.0
2022-06-01 04:45:00,0.0,1.0,79.36,6.19,0.0,Summer,62.0,2,72.0,4,0.0,59.5,0.0
2022-06-01 05:00:00,8.8,1.0,78.68,6.19,1.0,Summer,62.0,2,72.0,5,0.0,59.5,0.0
2022-06-01 05:15:00,0.0,1.0,77.98,6.19,0.0,Summer,62.0,2,71.5,5,0.5,59.5,0.0
2022-06-01 05:30:00,0.0,1.0,77.84,6.19,0.0,Summer,62.0,2,72.0,5,0.0,59.5,0.0
2022-06-01 05:45:00,0.0,1.0,77.85,6.19,0.0,Summer,62.0,2,71.75,5,0.25,59.5,0.0
2022-06-01 06:00:00,0.0,1.0,77.92,6.15,0.0,Summer,62.0,2,71.5,6,0.5,59.5,0.0
2022-06-01 06:15:00,0.0,1.0,77.91,6.15,0.0,Summer,61.6,2,71.75,6,0.25,59.5,0.0
2022-06-01 06:30:00,0.0,1.0,77.73,6.15,0.0,Summer,61.6,2,71.75,6,0.25,59.0,0.0
2022-06-01 06:45:00,8.0,1.0,77.71,6.15,1.0,Summer,61.6,2,72.0,6,0.0,59.0,0.0
2022-06-01 07:00:00,0.0,1.0,77.13,6.15,0.0,Summer,61.6,2,71.75,7,0.25,59.0,0.0
2022-06-01 07:15:00,0.0,1.0,76.36,6.0,0.0,Summer,60.0,2,71.5,7,0.5,59.5,0.0
2022-06-01 07:30:00,0.0,1.0,76.11,6.0,0.0,Summer,60.0,2,71.75,7,0.25,59.5,0.0
2022-06-01 07:45:00,0.0,1.0,76.13,6.0,0.0,Summer,60.0,2,71.5,7,0.5,59.0,0.0
2022-06-01 08:00:00,0.0,1.0,75.94,5.71,0.0,Summer,59.2,2,71.5,8,0.5,59.5,0.0
2022-06-01 08:15:00,0.0,1.0,76.01,5.71,1.0,Summer,57.2,2,71.5,8,0.5,59.0,0.0
2022-06-01 08:30:00,0.0,1.0,75.76,5.71,0.0,Summer,57.2,2,71.5,8,0.5,59.0,0.0
2022-06-01 08:45:00,0.0,1.0,75.57,5.27,0.0,Summer,57.2,2,71.5,8,0.5,59.5,0.0
2022-06-01 09:00:00,6.4,1.0,75.65,5.19,0.0,Summer,52.8,2,71.5,9,0.5,59.5,0.0
2022-06-01 09:15:00,0.0,1.0,75.41,4.83,0.0,Summer,51.6,2,71.25,9,0.75,60.5,0.0
2022-06-01 09:30:00,0.0,1.0,75.76,4.56,0.0,Summer,46.8,2,71.5,9,0.5,63.5,0.0
2022-06-01 09:45:00,0.0,1.0,75.46,4.43,0.0,Summer,45.6,2,71.25,9,0.75,65.0,0.0
2022-06-01 10:00:00,0.0,1.0,75.5,4.4,0.0,Summer,44.0,2,72.0,10,0.0,67.5,0.0
2022-06-01 10:15:00,0.0,1.0,75.31,4.4,1.0,Summer,44.0,2,72.5,10,0.5,68.5,0.0
2022-06-01 10:30:00,0.0,1.0,75.25,4.4,1.0,Summer,44.0,2,72.25,10,0.25,69.0,0.0
2022-06-01 10:45:00,0.0,1.0,75.44,4.4,1.0,Summer,44.0,2,72.5,10,0.5,69.0,0.0
2022-06-01 11:00:00,0.0,1.0,76.3,4.4,0.0,Summer,44.0,2,72.5,11,0.5,68.5,0.0
2022-06-01 11:15:00,0.0,1.0,77.46,4.4,0.0,Summer,44.0,2,72.5,11,0.5,69.0,0.0
2022-06-01 11:30:00,0.0,1.0,79.1,4.91,1.0,Summer,45.6,2,72.75,11,0.75,68.0,0.0
2022-06-01 11:45:00,0.0,1.0,80.23,5.19,0.0,Summer,52.0,2,72.5,11,0.5,64.5,0.0
2022-06-01 12:00:00,0.0,1.0,81.05,5.19,0.0,Summer,52.0,2,72.5,12,0.5,64.5,0.0
2022-06-01 12:15:00,0.0,1.0,81.82,5.19,0.0,Summer,52.0,2,72.5,12,0.5,65.0,0.0
2022-06-01 12:30:00,0.0,1.0,82.58,5.47,0.0,Summer,52.8,2,72.5,12,0.5,64.0,0.0
2022-06-01 12:45:00,0.0,1.0,84.11,5.47,0.0,Summer,54.8,2,72.5,12,0.5,63.0,0.0
2022-06-01 13:00:00,0.0,1.0,86.97,5.47,0.0,Summer,54.8,2,72.5,13,0.5,63.0,0.0
2022-06-01 13:15:00,0.0,1.0,88.8,5.47,0.0,Summer,54.8,2,72.5,13,0.5,63.0,0.0
2022-06-01 13:30:00,0.0,1.0,89.46,5.63,0.0,Summer,54.8,2,72.75,13,0.75,63.0,0.0
2022-06-01 13:45:00,0.0,1.0,85.67,5.83,1.0,Summer,58.4,2,72.5,13,0.5,61.5,0.0
2022-06-01 14:00:00,0.0,1.0,85.02,5.83,0.0,Summer,58.4,2,72.5,14,0.5,61.0,0.0
2022-06-01 14:15:00,0.0,1.0,86.13,5.87,0.0,Summer,58.4,2,72.75,14,0.75,61.0,0.0
2022-06-01 14:30:00,0.0,1.0,87.74,6.03,0.0,Summer,60.4,2,72.0,14,0.0,60.5,0.0
2022-06-01 14:45:00,0.0,1.0,86.5,6.03,0.0,Summer,60.4,2,72.25,14,0.25,60.5,0.0
2022-06-01 15:00:00,0.0,1.0,88.83,6.03,0.0,Summer,60.4,2,72.25,15,0.25,60.5,0.0
2022-06-01 15:15:00,0.0,1.0,88.5,6.03,0.0,Summer,60.4,2,72.25,15,0.25,60.5,0.0
2022-06-01 15:30:00,0.0,1.0,92.56,6.27,0.0,Summer,62.0,2,72.25,15,0.25,60.0,0.0
2022-06-01 15:45:00,0.0,1.0,92.8,6.27,0.0,Summer,62.8,2,72.25,15,0.25,60.0,0.0
2022-06-01 16:00:00,0.0,1.0,92.47,6.27,0.0,Summer,62.8,2,72.25,16,0.25,59.5,0.0
2022-06-01 16:15:00,0.0,1.0,92.08,6.27,0.0,Summer,62.8,2,72.25,16,0.25,59.5,0.0
2022-06-01 16:30:00,0.0,1.0,91.22,6.27,0.0,Summer,62.8,2,72.25,16,0.25,59.5,0.0
2022-06-01 16:45:00,0.0,1.0,92.8,6.31,0.0,Summer,62.8,2,72.25,16,0.25,59.5,0.0
2022-06-01 17:00:00,0.0,1.0,92.12,6.31,0.0,Summer,63.2,2,72.25,17,0.25,59.5,0.0
2022-06-01 17:15:00,0.0,1.0,94.28,6.31,0.0,Summer,63.2,2,72.25,17,0.25,59.5,0.0
2022-06-01 17:30:00,0.0,1.0,96.02,6.31,0.0,Summer,63.2,2,72.0,17,0.0,59.5,0.0
2022-06-01 17:45:00,0.0,1.0,95.24,6.31,0.0,Summer,63.2,2,72.25,17,0.25,59.0,0.0
2022-06-01 18:00:00,0.0,1.0,96.47,6.31,0.0,Summer,63.2,2,72.0,18,0.0,59.0,0.0
2022-06-01 18:15:00,0.0,1.0,95.22,6.31,0.0,Summer,63.2,2,71.75,18,0.25,59.0,0.0
2022-06-01 18:30:00,0.0,1.0,95.78,6.31,0.0,Summer,63.2,2,72.0,18,0.0,59.5,0.0
2022-06-01 18:45:00,0.0,1.0,95.78,6.31,0.0,Summer,63.2,2,72.0,18,0.0,59.5,0.0
2022-06-01 19:00:00,0.0,1.0,95.49,6.31,0.0,Summer,63.2,2,72.0,19,0.0,59.0,0.0
2022-06-01 19:15:00,0.0,1.0,95.87,6.31,0.0,Summer,63.2,2,72.0,19,0.0,59.0,0.0
2022-06-01 19:30:00,0.0,1.0,96.09,6.31,0.0,Summer,63.2,2,72.0,19,0.0,59.5,0.0
2022-06-01 19:45:00,0.0,1.0,95.3,6.31,0.0,Summer,63.2,2,72.0,19,0.0,59.0,0.0
2022-06-01 20:00:00,0.0,1.0,95.11,6.31,0.0,Summer,63.2,2,72.0,20,0.0,58.5,0.0
2022-06-01 20:15:00,0.0,1.0,95.1,6.31,1.0,Summer,63.2,2,72.0,20,0.0,59.0,0.0
2022-06-01 20:30:00,0.0,1.0,95.5,6.31,0.0,Summer,63.2,2,72.0,20,0.0,59.0,0.0
2022-06-01 20:45:00,0.0,1.0,95.15,6.31,0.0,Summer,63.2,2,72.0,20,0.0,59.0,0.0
2022-06-01 21:00:00,0.0,1.0,94.42,6.31,0.0,Summer,63.2,2,72.0,21,0.0,58.5,0.0
2022-06-01 21:15:00,0.0,1.0,94.5,6.31,0.0,Summer,63.2,2,72.0,21,0.0,59.0,0.0
2022-06-01 21:30:00,0.0,1.0,93.03,6.31,0.0,Summer,63.2,2,72.0,21,0.0,59.0,0.0
2022-06-01 21:45:00,0.0,1.0,94.02,6.31,0.0,Summer,63.2,2,72.0,21,0.0,59.0,0.0
2022-06-01 22:00:00,0.0,1.0,92.68,6.31,0.0,Summer,63.2,2,72.25,22,0.25,59.0,0.0
2022-06-01 22:15:00,0.0,1.0,92.35,6.31,0.0,Summer,63.2,2,72.0,22,0.0,59.0,0.0
2022-06-01 22:30:00,0.0,1.0,91.27,6.31,0.0,Summer,63.2,2,72.0,22,0.0,59.5,0.0
2022-06-01 22:45:00,0.0,1.0,90.94,6.31,0.0,Summer,63.2,2,72.0,22,0.0,59.0,0.0
2022-06-01 23:00:00,0.0,1.0,90.89,6.31,0.0,Summer,63.2,2,72.0,23,0.0,59.0,0.0
2022-06-01 23:15:00,0.0,1.0,89.83,6.31,0.0,Summer,63.2,2,72.0,23,0.0,59.0,0.0
2022-06-01 23:30:00,0.0,1.0,89.06,6.31,0.0,Summer,63.2,2,72.0,23,0.0,59.0,0.0
2022-06-01 23:45:00,0.0,1.0,88.52,6.31,0.0,Summer,63.2,2,72.0,23,0.0,59.5,0.0
2022-06-02 00:00:00,0.0,1.0,88.12,6.31,0.0,Summer,63.2,3,72.0,0,0.0,59.5,0.0
2022-06-02 00:15:00,0.0,1.0,87.8,6.31,0.0,Summer,63.2,3,72.0,0,0.0,59.5,0.0
2022-06-02 00:30:00,0.0,1.0,87.23,6.31,0.0,Summer,63.2,3,72.0,0,0.0,59.5,0.0
2022-06-02 00:45:00,0.0,1.0,86.24,6.4,0.0,Summer,63.2,3,72.25,0,0.25,59.5,0.0
2022-06-02 01:00:00,0.0,1.0,85.2,6.4,0.0,Summer,64.0,3,72.0,1,0.0,59.5,0.0
2022-06-02 01:15:00,0.0,1.0,84.42,6.4,0.0,Summer,64.0,3,72.25,1,0.25,59.5,0.0
2022-06-02 01:30:00,0.0,1.0,84.08,6.4,0.0,Summer,64.0,3,72.25,1,0.25,59.5,0.0
2022-06-02 01:45:00,0.0,1.0,84.08,6.4,0.0,Summer,64.0,3,72.25,1,0.25,59.5,0.0
2022-06-02 02:00:00,0.0,1.0,84.3,6.4,0.0,Summer,64.0,3,72.75,2,0.75,59.5,0.0
2022-06-02 02:15:00,0.0,1.0,84.08,6.51,0.0,Summer,65.2,3,72.0,2,0.0,59.0,0.0
