Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-06-02 02:30:00,0.0,1.0,83.57,6.51,0.0,Summer,65.2,3,72.25,2,0.25,59.0,0.0
2022-06-02 02:45:00,0.0,1.0,83.3,6.51,0.0,Summer,65.2,3,72.25,2,0.25,59.0,0.0
2022-06-02 03:00:00,0.0,1.0,82.99,6.51,0.0,Summer,65.2,3,72.25,3,0.25,59.0,0.0
2022-06-02 03:15:00,0.0,1.0,82.39,6.51,0.0,Summer,65.2,3,72.0,3,0.0,58.5,0.0
2022-06-02 03:30:00,0.0,1.0,82.19,6.51,0.0,Summer,65.2,3,72.0,3,0.0,58.5,0.0
2022-06-02 03:45:00,0.0,1.0,82.26,6.51,0.0,Summer,65.2,3,72.0,3,0.0,58.5,0.0
2022-06-02 04:00:00,0.0,1.0,82.33,6.51,0.0,Summer,65.2,3,71.75,4,0.25,58.5,0.0
2022-06-02 04:15:00,0.0,1.0,81.8,6.51,0.0,Summer,65.2,3,72.0,4,0.0,58.0,0.0
2022-06-02 04:30:00,0.0,1.0,81.27,6.51,0.0,Summer,65.2,3,71.75,4,0.25,58.5,0.0
2022-06-02 04:45:00,0.0,1.0,80.69,6.51,0.0,Summer,65.2,3,72.0,4,0.0,58.0,0.0
2022-06-02 05:00:00,0.0,1.0,80.14,6.51,0.0,Summer,65.2,3,71.75,5,0.25,58.0,0.0
2022-06-02 05:15:00,0.0,1.0,79.76,6.51,0.0,Summer,65.2,3,72.0,5,0.0,58.0,0.0
2022-06-02 05:30:00,0.0,1.0,79.38,6.4,0.0,Summer,65.2,3,71.25,5,0.75,58.0,0.0
2022-06-02 05:45:00,0.0,1.0,78.88,6.31,0.0,Summer,63.2,3,71.75,5,0.25,58.0,0.0
2022-06-02 06:00:00,0.0,1.0,78.65,6.31,0.0,Summer,63.2,3,71.5,6,0.5,58.0,0.0
2022-06-02 06:15:00,0.0,1.0,78.31,6.31,0.0,Summer,63.2,3,71.5,6,0.5,58.0,0.0
2022-06-02 06:30:00,8.8,1.0,77.64,6.19,1.0,Summer,63.2,3,71.5,6,0.5,58.0,0.0
2022-06-02 06:45:00,0.0,1.0,77.13,5.83,0.0,Summer,58.8,3,71.5,6,0.5,58.0,0.0
2022-06-02 07:00:00,0.0,1.0,76.86,5.83,0.0,Summer,58.4,3,71.5,7,0.5,58.5,0.0
2022-06-02 07:15:00,0.0,1.0,76.59,5.83,0.0,Summer,58.4,3,71.5,7,0.5,58.0,0.0
2022-06-02 07:30:00,0.0,1.0,76.3,5.71,0.0,Summer,58.4,3,71.25,7,0.75,58.0,0.0
2022-06-02 07:45:00,0.0,1.0,76.07,5.08,0.0,Summer,54.8,3,71.5,7,0.5,59.5,0.0
2022-06-02 08:00:00,0.0,1.0,75.65,5.0,0.0,Summer,50.8,3,71.5,8,0.5,60.0,0.0
2022-06-02 08:15:00,0.0,1.0,75.33,5.0,0.0,Summer,50.0,3,71.5,8,0.5,60.5,0.0
2022-06-02 08:30:00,0.0,1.0,75.14,5.0,0.0,Summer,50.0,3,71.5,8,0.5,60.5,0.0
2022-06-02 08:45:00,0.0,1.0,74.94,5.0,0.0,Summer,50.0,3,71.75,8,0.25,60.5,0.0
2022-06-02 09:00:00,0.0,1.0,74.79,5.0,0.0,Summer,50.0,3,71.5,9,0.5,60.0,0.0
2022-06-02 09:15:00,0.0,1.0,74.92,4.95,0.0,Summer,50.0,3,71.5,9,0.5,60.5,0.0
2022-06-02 09:30:00,0.0,1.0,73.95,4.95,1.0,Summer,49.6,3,71.5,9,0.5,60.0,0.0
2022-06-02 09:45:00,0.0,1.0,73.44,4.95,0.0,Summer,49.6,3,72.0,9,0.0,60.5,0.0
2022-06-02 10:00:00,0.0,1.0,73.4,4.95,0.0,Summer,49.6,3,71.5,10,0.5,60.5,0.0
2022-06-02 10:15:00,0.0,1.0,73.19,4.95,0.0,Summer,49.6,3,71.5,10,0.5,60.5,0.0
2022-06-02 10:30:00,0.0,1.0,73.24,4.95,0.0,Summer,49.6,3,71.5,10,0.5,60.5,0.0
2022-06-02 10:45:00,0.0,1.0,73.51,4.95,0.0,Summer,49.6,3,71.5,10,0.5,60.5,0.0
2022-06-02 11:00:00,0.0,1.0,73.68,4.63,0.0,Summer,47.6,3,71.5,11,0.5,62.0,0.0
2022-06-02 11:15:00,0.0,1.0,74.38,4.63,0.0,Summer,46.4,3,71.75,11,0.25,62.5,0.0
2022-06-02 11:30:00,0.0,1.0,75.5,4.63,0.0,Summer,46.4,3,72.0,11,0.0,63.0,0.0
2022-06-02 11:45:00,0.0,1.0,77.22,4.63,0.0,Summer,46.4,3,72.0,11,0.0,63.5,0.0
2022-06-02 12:00:00,0.0,1.0,79.03,4.63,1.0,Summer,46.4,3,72.0,12,0.0,63.5,0.0
2022-06-02 12:15:00,0.0,1.0,80.73,4.63,0.0,Summer,46.4,3,72.0,12,0.0,64.5,0.0
2022-06-02 12:30:00,0.0,1.0,82.16,4.63,0.0,Summer,46.4,3,72.0,12,0.0,63.5,0.0
2022-06-02 12:45:00,0.0,1.0,83.63,4.63,0.0,Summer,46.4,3,72.25,12,0.25,63.5,0.0
2022-06-02 13:00:00,0.0,1.0,85.52,4.71,0.0,Summer,46.4,3,72.5,13,0.5,64.0,0.0
2022-06-02 13:15:00,0.0,1.0,87.71,4.71,1.0,Summer,47.2,3,72.25,13,0.25,64.0,0.0
2022-06-02 13:30:00,0.0,1.0,89.56,4.8,1.0,Summer,48.0,3,72.0,13,0.0,64.5,0.0
2022-06-02 13:45:00,0.0,1.0,90.81,4.8,0.0,Summer,48.0,3,72.5,13,0.5,64.5,0.0
2022-06-02 14:00:00,0.0,1.0,91.32,4.91,0.0,Summer,48.0,3,72.5,14,0.5,64.5,0.0
2022-06-02 14:15:00,0.0,1.0,91.96,4.95,0.0,Summer,49.6,3,72.5,14,0.5,64.0,0.0
2022-06-02 14:30:00,0.0,1.0,92.41,5.23,0.0,Summer,49.6,3,72.75,14,0.75,63.5,0.0
2022-06-02 14:45:00,0.0,1.0,93.34,5.79,0.0,Summer,55.2,3,72.5,14,0.5,61.0,0.0
2022-06-02 15:00:00,0.0,1.0,93.24,5.79,0.0,Summer,58.0,3,72.5,15,0.5,60.5,0.0
2022-06-02 15:15:00,0.0,1.0,93.67,6.03,0.0,Summer,59.2,3,72.5,15,0.5,60.0,0.0
2022-06-02 15:30:00,0.0,1.0,94.19,6.03,0.0,Summer,60.4,3,72.25,15,0.25,59.5,0.0
2022-06-02 15:45:00,6.4,1.0,93.75,6.03,1.0,Summer,60.4,3,72.25,15,0.25,59.5,0.0
2022-06-02 16:00:00,0.0,1.0,94.05,6.19,0.0,Summer,60.4,3,72.25,16,0.25,59.5,0.0
2022-06-02 16:15:00,0.0,1.0,95.4,6.19,0.0,Summer,62.0,3,72.25,16,0.25,59.5,0.0
2022-06-02 16:30:00,0.0,1.0,96.27,6.19,0.0,Summer,62.0,3,72.25,16,0.25,59.5,0.0
2022-06-02 16:45:00,0.0,1.0,95.64,6.19,0.0,Summer,62.0,3,72.0,16,0.0,59.5,0.0
2022-06-02 17:00:00,0.0,1.0,97.16,6.19,0.0,Summer,62.0,3,72.25,17,0.25,59.5,0.0
2022-06-02 17:15:00,0.0,1.0,95.83,6.19,0.0,Summer,62.0,3,72.25,17,0.25,59.5,0.0
2022-06-02 17:30:00,0.0,1.0,95.58,6.19,0.0,Summer,62.0,3,72.25,17,0.25,59.5,0.0
2022-06-02 17:45:00,0.0,1.0,94.52,6.19,1.0,Summer,62.0,3,72.25,17,0.25,59.0,0.0
2022-06-02 18:00:00,0.0,1.0,95.91,6.19,0.0,Summer,62.0,3,72.25,18,0.25,59.5,0.0
2022-06-02 18:15:00,0.0,1.0,95.7,6.19,0.0,Summer,62.0,3,72.25,18,0.25,59.0,0.0
2022-06-02 18:30:00,0.0,1.0,95.84,6.19,0.0,Summer,62.0,3,72.25,18,0.25,59.0,0.0
2022-06-02 18:45:00,0.0,1.0,95.49,6.19,0.0,Summer,62.0,3,72.25,18,0.25,59.0,0.0
2022-06-02 19:00:00,0.0,1.0,95.3,6.19,0.0,Summer,62.0,3,72.25,19,0.25,59.0,0.0
2022-06-02 19:15:00,0.0,1.0,94.92,6.19,0.0,Summer,62.0,3,72.25,19,0.25,59.0,0.0
2022-06-02 19:30:00,0.0,1.0,94.89,6.19,1.0,Summer,62.0,3,72.0,19,0.0,59.0,0.0
2022-06-02 19:45:00,0.0,1.0,93.43,6.19,1.0,Summer,62.0,3,72.25,19,0.25,59.0,0.0
2022-06-02 20:00:00,0.0,1.0,93.34,6.19,0.0,Summer,62.0,3,72.25,20,0.25,59.5,0.0
2022-06-02 20:15:00,0.0,1.0,92.76,6.35,0.0,Summer,62.0,3,72.5,20,0.5,59.5,0.0
2022-06-02 20:30:00,0.0,1.0,92.61,6.35,0.0,Summer,63.6,3,72.0,20,0.0,59.0,0.0
2022-06-02 20:45:00,0.0,1.0,93.53,6.35,0.0,Summer,63.6,3,72.25,20,0.25,59.0,0.0
2022-06-02 21:00:00,0.0,1.0,92.76,6.51,0.0,Summer,63.6,3,72.5,21,0.5,58.5,0.0
2022-06-02 21:15:00,0.0,1.0,92.07,6.51,0.0,Summer,65.2,3,72.0,21,0.0,60.0,0.0
2022-06-02 21:30:00,0.0,1.0,90.82,6.51,0.0,Summer,65.2,3,72.25,21,0.25,58.0,0.0
2022-06-02 21:45:00,0.0,1.0,90.32,6.51,0.0,Summer,65.2,3,72.25,21,0.25,58.0,0.0
2022-06-02 22:00:00,0.0,1.0,85.24,6.51,0.0,Summer,65.2,3,72.25,22,0.25,57.5,0.0
2022-06-02 22:15:00,0.0,1.0,79.4,6.51,0.0,Summer,65.2,3,72.0,22,0.0,57.0,0.0
2022-06-02 22:30:00,0.0,1.0,69.03,6.51,0.0,Summer,65.2,3,72.0,22,0.0,57.0,0.0
2022-06-02 22:45:00,0.0,1.0,69.42,6.51,0.0,Summer,65.2,3,71.75,22,0.25,57.0,0.0
2022-06-02 23:00:00,0.0,1.0,69.71,6.51,0.0,Summer,65.2,3,71.75,23,0.25,57.0,0.0
2022-06-02 23:15:00,0.0,1.0,70.34,6.51,0.0,Summer,65.2,3,71.5,23,0.5,57.5,0.0
2022-06-02 23:30:00,0.0,1.0,70.53,6.15,0.0,Summer,64.8,3,71.5,23,0.5,57.5,0.0
2022-06-02 23:45:00,0.0,1.0,71.27,6.15,0.0,Summer,61.6,3,71.5,23,0.5,57.5,0.0
2022-06-03 00:00:00,0.0,1.0,71.31,6.15,0.0,Summer,61.6,4,71.5,0,0.5,57.5,0.0
2022-06-03 00:15:00,4.0,1.0,71.14,5.71,0.0,Summer,60.4,4,71.25,0,0.75,57.5,0.0
2022-06-03 00:30:00,0.0,1.0,71.33,5.23,0.0,Summer,54.0,4,71.25,0,0.75,58.5,0.0
2022-06-03 00:45:00,8.8,1.0,70.94,4.8,1.0,Summer,49.6,4,71.5,0,0.5,61.0,0.0
2022-06-03 01:00:00,0.0,1.0,71.16,4.8,0.0,Summer,48.0,4,71.5,1,0.5,61.5,0.0
2022-06-03 01:15:00,0.0,1.0,71.38,4.8,0.0,Summer,48.0,4,71.5,1,0.5,61.0,0.0
2022-06-03 01:30:00,0.0,1.0,71.24,4.8,0.0,Summer,48.0,4,71.5,1,0.5,61.0,0.0
2022-06-03 01:45:00,0.0,1.0,71.11,4.8,0.0,Summer,48.0,4,71.75,1,0.25,61.5,0.0
2022-06-03 02:00:00,0.8,1.0,71.28,4.8,1.0,Summer,48.0,4,71.5,2,0.5,61.5,0.0
2022-06-03 02:15:00,0.0,1.0,71.43,4.8,0.0,Summer,48.0,4,71.5,2,0.5,61.5,0.0
2022-06-03 02:30:00,0.0,1.0,71.46,4.43,0.0,Summer,45.6,4,71.5,2,0.5,63.5,0.0
2022-06-03 02:45:00,0.0,1.0,71.27,4.43,1.0,Summer,44.4,4,71.75,2,0.25,64.5,0.0
2022-06-03 03:00:00,0.0,1.0,70.99,4.43,1.0,Summer,44.4,4,71.75,3,0.25,65.0,0.0
2022-06-03 03:15:00,0.0,1.0,70.97,4.43,0.0,Summer,44.4,4,72.0,3,0.0,65.0,0.0
2022-06-03 03:30:00,0.0,1.0,70.8,4.43,0.0,Summer,44.4,4,71.75,3,0.25,65.0,0.0
2022-06-03 03:45:00,0.0,1.0,71.11,4.35,1.0,Summer,44.4,4,72.0,3,0.0,66.0,0.0
2022-06-03 04:00:00,0.0,1.0,70.94,4.35,1.0,Summer,43.6,4,72.0,4,0.0,66.5,0.0
2022-06-03 04:15:00,0.0,1.0,71.03,4.35,0.0,Summer,43.6,4,72.0,4,0.0,66.0,0.0
2022-06-03 04:30:00,0.0,1.0,70.88,4.35,0.0,Summer,43.6,4,72.0,4,0.0,66.5,0.0
2022-06-03 04:45:00,0.0,1.0,71.16,4.35,0.0,Summer,43.6,4,72.0,4,0.0,66.5,0.0
2022-06-03 05:00:00,0.0,1.0,71.46,4.35,1.0,Summer,43.6,4,71.75,5,0.25,66.5,0.0
2022-06-03 05:15:00,0.0,1.0,70.97,4.35,1.0,Summer,43.6,4,72.0,5,0.0,67.0,0.0
2022-06-03 05:30:00,0.0,1.0,70.54,4.35,1.0,Summer,43.6,4,71.75,5,0.25,66.5,0.0
2022-06-03 05:45:00,0.0,1.0,70.46,4.35,1.0,Summer,43.6,4,72.0,5,0.0,67.0,0.0
2022-06-03 06:00:00,0.0,1.0,70.42,4.35,0.0,Summer,43.6,4,72.0,6,0.0,66.0,0.0
2022-06-03 06:15:00,0.0,1.0,70.63,4.35,0.0,Summer,43.6,4,72.0,6,0.0,66.0,0.0
2022-06-03 06:30:00,0.0,1.0,70.86,4.35,0.0,Summer,43.6,4,72.0,6,0.0,66.5,0.0
2022-06-03 06:45:00,0.0,1.0,71.24,4.35,1.0,Summer,43.6,4,72.0,6,0.0,66.5,0.0
2022-06-03 07:00:00,0.0,1.0,71.16,4.35,1.0,Summer,43.6,4,72.0,7,0.0,66.5,0.0
2022-06-03 07:15:00,0.0,1.0,71.18,4.35,1.0,Summer,43.6,4,72.0,7,0.0,66.5,0.0
2022-06-03 07:30:00,0.0,1.0,71.35,4.35,0.0,Summer,43.6,4,72.0,7,0.0,66.5,0.0
2022-06-03 07:45:00,0.0,1.0,71.36,4.35,0.0,Summer,43.6,4,72.0,7,0.0,66.0,0.0
2022-06-03 08:00:00,0.0,1.0,71.38,4.35,0.0,Summer,43.6,4,72.0,8,0.0,66.0,0.0
2022-06-03 08:15:00,0.0,1.0,71.31,4.35,1.0,Summer,43.6,4,72.0,8,0.0,66.5,0.0
2022-06-03 08:30:00,0.0,1.0,71.34,4.35,1.0,Summer,43.6,4,72.0,8,0.0,66.5,0.0
2022-06-03 08:45:00,0.0,1.0,71.45,4.35,1.0,Summer,43.6,4,72.25,8,0.25,66.5,0.0
2022-06-03 09:00:00,0.0,1.0,71.41,4.35,0.0,Summer,43.6,4,71.75,9,0.25,66.0,0.0
2022-06-03 09:15:00,0.0,1.0,71.07,4.35,0.0,Summer,43.6,4,72.0,9,0.0,66.0,0.0
2022-06-03 09:30:00,0.0,1.0,70.94,4.35,1.0,Summer,43.6,4,72.0,9,0.0,66.5,0.0
2022-06-03 09:45:00,0.0,1.0,70.88,4.35,1.0,Summer,43.6,4,72.0,9,0.0,66.5,0.0
2022-06-03 10:00:00,0.0,1.0,70.74,4.35,1.0,Summer,43.6,4,72.0,10,0.0,66.5,0.0
2022-06-03 10:15:00,0.0,1.0,70.79,4.35,0.0,Summer,43.6,4,72.0,10,0.0,66.0,0.0
2022-06-03 10:30:00,0.0,1.0,71.16,4.35,0.0,Summer,43.6,4,71.75,10,0.25,66.0,0.0
2022-06-03 10:45:00,0.0,1.0,71.14,4.35,1.0,Summer,43.6,4,72.0,10,0.0,66.5,0.0
2022-06-03 11:00:00,0.0,1.0,71.05,4.35,1.0,Summer,43.6,4,72.0,11,0.0,66.5,0.0
2022-06-03 11:15:00,0.0,1.0,71.03,4.35,1.0,Summer,43.6,4,72.0,11,0.0,66.0,0.0
2022-06-03 11:30:00,0.0,1.0,71.43,4.31,0.0,Summer,43.6,4,71.75,11,0.25,65.5,0.0
2022-06-03 11:45:00,0.0,1.0,71.82,4.31,0.0,Summer,43.2,4,71.75,11,0.25,66.0,0.0
2022-06-03 12:00:00,8.0,1.0,71.55,4.31,1.0,Summer,43.2,4,72.0,12,0.0,66.5,0.0
2022-06-03 12:15:00,0.0,1.0,71.41,4.31,1.0,Summer,43.2,4,72.0,12,0.0,66.5,0.0
2022-06-03 12:30:00,0.0,1.0,72.79,4.31,1.0,Summer,43.2,4,72.0,12,0.0,66.5,0.0
2022-06-03 12:45:00,0.0,1.0,71.55,4.31,1.0,Summer,43.2,4,72.0,12,0.0,66.5,0.0
2022-06-03 13:00:00,0.0,1.0,73.19,4.31,1.0,Summer,43.2,4,72.0,13,0.0,66.0,0.0
2022-06-03 13:15:00,0.0,1.0,74.66,4.31,1.0,Summer,43.2,4,72.0,13,0.0,66.0,0.0
2022-06-03 13:30:00,0.0,1.0,72.67,4.31,1.0,Summer,43.2,4,71.5,13,0.5,66.0,0.0
2022-06-03 13:45:00,0.0,1.0,74.45,4.27,1.0,Summer,42.8,4,71.75,13,0.25,66.5,0.0
2022-06-03 14:00:00,0.0,1.0,74.29,4.27,1.0,Summer,42.8,4,72.0,14,0.0,66.0,0.0
2022-06-03 14:15:00,0.0,1.0,74.17,4.08,0.0,Summer,42.8,4,71.5,14,0.5,65.5,0.0
2022-06-03 14:30:00,0.0,1.0,74.62,3.75,0.0,Summer,38.4,4,71.5,14,0.5,71.5,0.0
2022-06-03 14:45:00,5.6,1.0,76.45,3.63,1.0,Summer,37.6,4,71.75,14,0.25,73.0,0.0
2022-06-03 15:00:00,0.0,1.0,74.33,3.63,1.0,Summer,36.4,4,72.0,15,0.0,74.0,0.0
2022-06-03 15:15:00,0.0,1.0,76.81,3.63,1.0,Summer,36.4,4,72.0,15,0.0,74.5,0.0
2022-06-03 15:30:00,0.0,1.0,77.09,3.63,1.0,Summer,36.4,4,72.0,15,0.0,74.5,0.0
2022-06-03 15:45:00,0.0,1.0,77.24,3.63,1.0,Summer,36.4,4,72.25,15,0.25,75.0,0.0
2022-06-03 16:00:00,0.0,1.0,78.91,3.63,1.0,Summer,36.4,4,72.25,16,0.25,75.0,0.0
2022-06-03 16:15:00,0.0,1.0,78.7,3.63,1.0,Summer,36.4,4,72.25,16,0.25,75.0,0.0
2022-06-03 16:30:00,0.0,1.0,78.34,3.63,1.0,Summer,36.4,4,72.5,16,0.5,75.0,0.0
2022-06-03 16:45:00,0.0,1.0,77.77,3.71,1.0,Summer,36.4,4,72.75,16,0.75,75.5,0.0
2022-06-03 17:00:00,0.0,1.0,78.34,3.91,1.0,Summer,39.2,4,72.5,17,0.5,75.5,0.0
2022-06-03 17:15:00,0.0,1.0,78.34,4.35,1.0,Summer,40.0,4,72.25,17,0.25,75.0,0.0
2022-06-03 17:30:00,0.0,1.0,79.76,4.75,1.0,Summer,44.0,4,72.75,17,0.75,73.0,0.0
2022-06-03 17:45:00,0.0,1.0,77.63,5.27,1.0,Summer,50.8,4,72.5,17,0.5,63.5,0.0
2022-06-03 18:00:00,0.0,1.0,79.89,5.27,0.0,Summer,52.8,4,72.0,18,0.0,62.0,0.0
2022-06-03 18:15:00,0.0,1.0,81.13,5.27,0.0,Summer,52.8,4,71.5,18,0.5,61.5,0.0
2022-06-03 18:30:00,0.0,1.0,79.36,5.19,0.0,Summer,52.8,4,71.25,18,0.75,61.5,0.0
2022-06-03 18:45:00,0.0,1.0,79.22,5.11,1.0,Summer,51.2,4,71.5,18,0.5,62.5,0.0
2022-06-03 19:00:00,0.0,1.0,79.16,5.11,1.0,Summer,51.2,4,71.75,19,0.25,63.0,0.0
2022-06-03 19:15:00,0.0,1.0,79.66,5.11,1.0,Summer,51.2,4,71.5,19,0.5,63.0,0.0
2022-06-03 19:30:00,0.0,1.0,79.96,4.91,1.0,Summer,51.2,4,71.5,19,0.5,63.0,0.0
2022-06-03 19:45:00,0.0,1.0,79.03,4.48,0.0,Summer,48.4,4,71.25,19,0.75,65.0,0.0
2022-06-03 20:00:00,0.0,1.0,78.61,4.15,1.0,Summer,41.6,4,71.75,20,0.25,71.0,0.0
2022-06-03 20:15:00,0.0,1.0,78.57,4.15,1.0,Summer,41.6,4,72.0,20,0.0,71.5,0.0
2022-06-03 20:30:00,0.0,1.0,78.59,4.15,1.0,Summer,41.6,4,72.0,20,0.0,72.0,0.0
2022-06-03 20:45:00,0.0,1.0,77.66,4.15,1.0,Summer,41.6,4,72.5,20,0.5,72.0,0.0
2022-06-03 21:00:00,0.0,1.0,76.6,4.15,1.0,Summer,41.6,4,71.75,21,0.25,72.0,0.0
2022-06-03 21:15:00,0.0,1.0,77.56,4.15,1.0,Summer,41.6,4,72.25,21,0.25,72.5,0.0
2022-06-03 21:30:00,0.0,1.0,77.03,4.15,1.0,Summer,41.6,4,72.25,21,0.25,72.5,0.0
2022-06-03 21:45:00,0.0,1.0,77.12,4.15,1.0,Summer,41.6,4,72.5,21,0.5,72.5,0.0
2022-06-03 22:00:00,0.0,1.0,76.06,4.43,1.0,Summer,43.6,4,72.5,22,0.5,72.5,0.0
2022-06-03 22:15:00,0.0,1.0,77.0,4.43,1.0,Summer,44.4,4,72.5,22,0.5,72.5,0.0
2022-06-03 22:30:00,0.0,1.0,76.51,4.43,1.0,Summer,44.4,4,72.75,22,0.75,72.5,0.0
2022-06-03 22:45:00,0.0,1.0,76.12,4.95,1.0,Summer,46.0,4,72.75,22,0.75,69.5,0.0
2022-06-03 23:00:00,0.0,1.0,76.4,5.4,1.0,Summer,52.4,4,72.25,23,0.25,62.5,0.0
2022-06-03 23:15:00,0.0,1.0,75.96,5.4,0.0,Summer,54.0,4,71.75,23,0.25,61.0,0.0
2022-06-03 23:30:00,0.0,1.0,75.79,5.4,0.0,Summer,54.0,4,71.75,23,0.25,60.5,0.0
2022-06-03 23:45:00,0.0,1.0,75.58,5.4,1.0,Summer,54.0,4,71.5,23,0.5,61.0,0.0
2022-06-04 00:00:00,0.0,1.0,75.02,5.4,1.0,Summer,54.0,5,71.75,0,0.25,61.0,0.0
2022-06-04 00:15:00,0.0,1.0,74.36,5.15,0.0,Summer,54.0,5,71.0,0,1.0,60.5,0.0
2022-06-04 00:30:00,0.0,1.0,73.93,4.27,0.0,Summer,48.0,5,71.0,0,1.0,65.0,0.0
2022-06-04 00:45:00,0.0,1.0,73.47,3.59,1.0,Summer,39.2,5,71.25,0,0.75,72.5,0.0
2022-06-04 01:00:00,0.0,1.0,73.19,3.47,1.0,Summer,34.8,5,72.0,1,0.0,74.0,0.0
2022-06-04 01:15:00,0.0,1.0,72.6,3.47,1.0,Summer,34.8,5,72.0,1,0.0,74.5,0.0
2022-06-04 01:30:00,0.0,1.0,72.9,3.47,1.0,Summer,34.8,5,72.0,1,0.0,75.0,0.0
2022-06-04 01:45:00,0.0,1.0,72.96,3.47,1.0,Summer,34.8,5,72.0,1,0.0,75.0,0.0
2022-06-04 02:00:00,0.0,1.0,72.64,3.47,1.0,Summer,34.8,5,72.25,2,0.25,75.0,0.0
2022-06-04 02:15:00,0.0,1.0,72.47,3.47,1.0,Summer,34.8,5,72.25,2,0.25,75.0,0.0
2022-06-04 02:30:00,0.0,1.0,72.04,3.47,1.0,Summer,34.8,5,72.25,2,0.25,75.0,0.0
2022-06-04 02:45:00,0.0,1.0,70.46,3.47,1.0,Summer,34.8,5,72.25,2,0.25,75.0,0.0
2022-06-04 03:00:00,0.0,1.0,69.47,3.47,1.0,Summer,34.8,5,72.5,3,0.5,75.0,0.0
2022-06-04 03:15:00,0.0,1.0,69.39,3.47,1.0,Summer,34.8,5,72.5,3,0.5,75.0,0.0
2022-06-04 03:30:00,0.0,1.0,69.16,3.47,0.0,Summer,34.8,5,72.25,3,0.25,74.0,0.0
2022-06-04 03:45:00,0.0,1.0,69.11,3.47,0.0,Summer,34.8,5,72.0,3,0.0,74.0,0.0
2022-06-04 04:00:00,0.0,1.0,68.82,3.47,0.0,Summer,34.8,5,72.0,4,0.0,73.5,0.0
2022-06-04 04:15:00,0.0,1.0,68.66,3.47,0.0,Summer,34.8,5,72.0,4,0.0,74.0,0.0
2022-06-04 04:30:00,0.0,1.0,68.33,3.47,1.0,Summer,34.8,5,72.25,4,0.25,74.5,0.0
2022-06-04 04:45:00,0.0,1.0,67.58,3.47,1.0,Summer,34.8,5,72.25,4,0.25,75.0,0.0
2022-06-04 05:00:00,0.0,1.0,67.31,3.47,1.0,Summer,34.8,5,72.25,5,0.25,75.0,0.0
2022-06-04 05:15:00,0.0,1.0,66.81,3.47,1.0,Summer,34.8,5,72.25,5,0.25,75.0,0.0
2022-06-04 05:30:00,0.0,1.0,66.73,3.63,1.0,Summer,36.4,5,72.5,5,0.5,75.0,0.0
2022-06-04 05:45:00,0.0,1.0,66.3,3.63,1.0,Summer,36.4,5,72.5,5,0.5,75.0,0.0
2022-06-04 06:00:00,0.0,1.0,66.27,3.63,1.0,Summer,36.4,5,72.5,6,0.5,74.5,0.0
2022-06-04 06:15:00,0.0,1.0,66.79,3.63,1.0,Summer,36.4,5,72.5,6,0.5,74.5,0.0
2022-06-04 06:30:00,0.0,1.0,66.89,3.63,1.0,Summer,36.4,5,72.5,6,0.5,74.5,0.0
2022-06-04 06:45:00,0.0,1.0,66.75,3.63,1.0,Summer,36.4,5,72.5,6,0.5,74.5,0.0
2022-06-04 07:00:00,0.0,1.0,66.41,3.63,1.0,Summer,36.4,5,72.5,7,0.5,74.5,0.0
2022-06-04 07:15:00,0.0,1.0,66.1,3.63,1.0,Summer,36.4,5,72.5,7,0.5,74.5,0.0
2022-06-04 07:30:00,0.0,1.0,65.91,3.63,1.0,Summer,36.4,5,72.5,7,0.5,74.5,0.0
2022-06-04 07:45:00,0.0,1.0,65.78,3.63,1.0,Summer,36.4,5,72.5,7,0.5,74.5,0.0
2022-06-04 08:00:00,0.0,1.0,65.4,3.63,1.0,Summer,36.4,5,72.5,8,0.5,74.5,0.0
2022-06-04 08:15:00,0.0,1.0,65.06,3.63,1.0,Summer,36.4,5,72.5,8,0.5,74.5,0.0
2022-06-04 08:30:00,0.0,1.0,64.67,3.71,1.0,Summer,36.4,5,72.75,8,0.75,74.5,0.0
2022-06-04 08:45:00,0.0,1.0,64.31,3.91,1.0,Summer,39.2,5,72.0,8,0.0,74.5,0.0
2022-06-04 09:00:00,0.0,1.0,64.06,3.91,1.0,Summer,39.2,5,72.5,9,0.5,74.5,0.0
2022-06-04 09:15:00,0.0,1.0,63.95,3.91,1.0,Summer,39.2,5,72.5,9,0.5,74.5,0.0
2022-06-04 09:30:00,0.0,1.0,64.06,3.91,1.0,Summer,39.2,5,72.5,9,0.5,74.5,0.0
2022-06-04 09:45:00,0.0,1.0,63.94,3.91,1.0,Summer,39.2,5,72.5,9,0.5,74.5,0.0
2022-06-04 10:00:00,0.0,1.0,64.11,4.19,1.0,Summer,40.8,5,72.5,10,0.5,74.0,0.0
2022-06-04 10:15:00,0.0,1.0,64.42,4.19,1.0,Summer,42.0,5,72.5,10,0.5,73.5,0.0
2022-06-04 10:30:00,0.0,1.0,64.33,4.35,1.0,Summer,42.0,5,72.25,10,0.25,73.0,0.0
2022-06-04 10:45:00,0.0,1.0,64.81,4.35,1.0,Summer,43.6,5,72.25,10,0.25,73.0,0.0
2022-06-04 11:00:00,0.0,1.0,65.64,4.35,1.0,Summer,43.6,5,72.25,11,0.25,73.0,0.0
2022-06-04 11:15:00,0.0,1.0,66.33,4.35,1.0,Summer,43.6,5,72.25,11,0.25,73.0,0.0
2022-06-04 11:30:00,0.0,1.0,67.06,4.35,1.0,Summer,43.6,5,72.25,11,0.25,73.0,0.0
2022-06-04 11:45:00,0.0,1.0,68.16,4.56,1.0,Summer,43.6,5,72.5,11,0.5,73.0,0.0
2022-06-04 12:00:00,0.0,1.0,69.63,4.56,1.0,Summer,45.6,5,72.0,12,0.0,72.5,0.0
2022-06-04 12:15:00,0.0,1.0,70.58,4.56,1.0,Summer,45.6,5,72.25,12,0.25,72.5,0.0
2022-06-04 12:30:00,0.0,1.0,71.62,4.6,1.0,Summer,45.6,5,72.75,12,0.75,72.5,0.0
2022-06-04 12:45:00,0.0,1.0,72.71,4.75,1.0,Summer,47.6,5,72.5,12,0.5,71.0,0.0
2022-06-04 13:00:00,0.0,1.0,75.31,4.75,1.0,Summer,47.6,5,72.5,13,0.5,71.0,0.0
2022-06-04 13:15:00,0.0,1.0,75.89,4.75,1.0,Summer,47.6,5,72.5,13,0.5,71.0,0.0
2022-06-04 13:30:00,0.0,1.0,75.65,4.8,1.0,Summer,47.6,5,72.5,13,0.5,71.0,0.0
2022-06-04 13:45:00,0.0,1.0,76.69,4.8,1.0,Summer,48.0,5,72.5,13,0.5,71.0,0.0
2022-06-04 14:00:00,0.0,1.0,77.15,4.8,1.0,Summer,48.0,5,72.5,14,0.5,71.0,0.0
2022-06-04 14:15:00,0.0,1.0,77.58,4.8,1.0,Summer,48.0,5,72.5,14,0.5,71.0,0.0
2022-06-04 14:30:00,0.0,1.0,77.67,4.83,0.0,Summer,48.0,5,72.25,14,0.25,70.5,0.0
2022-06-04 14:45:00,0.0,1.0,78.77,4.83,0.0,Summer,48.4,5,72.0,14,0.0,70.0,0.0
2022-06-04 15:00:00,0.0,1.0,79.21,4.83,0.0,Summer,48.4,5,72.0,15,0.0,70.0,0.0
2022-06-04 15:15:00,0.0,1.0,78.93,4.83,0.0,Summer,48.4,5,72.0,15,0.0,70.0,0.0
2022-06-04 15:30:00,0.0,1.0,78.34,4.83,0.0,Summer,48.4,5,72.0,15,0.0,70.0,0.0
2022-06-04 15:45:00,0.0,1.0,79.53,4.8,0.0,Summer,48.4,5,71.75,15,0.25,70.0,0.0
2022-06-04 16:00:00,0.0,1.0,81.14,4.8,0.0,Summer,48.0,5,71.75,16,0.25,70.0,0.0
2022-06-04 16:15:00,0.0,1.0,80.91,4.8,0.0,Summer,48.0,5,72.0,16,0.0,70.0,0.0
2022-06-04 16:30:00,0.0,1.0,81.87,4.8,0.0,Summer,48.0,5,71.75,16,0.25,70.0,0.0
2022-06-04 16:45:00,0.0,1.0,81.34,4.8,1.0,Summer,48.0,5,72.0,16,0.0,71.0,0.0
2022-06-04 17:00:00,0.0,1.0,82.66,4.8,1.0,Summer,48.0,5,72.0,17,0.0,71.5,0.0
2022-06-04 17:15:00,0.0,1.0,81.02,4.8,0.0,Summer,48.0,5,72.0,17,0.0,70.5,0.0
2022-06-04 17:30:00,0.0,1.0,80.38,4.8,0.0,Summer,48.0,5,72.0,17,0.0,70.5,0.0
2022-06-04 17:45:00,0.0,1.0,83.08,4.8,0.0,Summer,48.0,5,72.0,17,0.0,70.5,0.0
2022-06-04 18:00:00,0.0,1.0,81.59,4.8,0.0,Summer,48.0,5,72.0,18,0.0,70.5,0.0
2022-06-04 18:15:00,0.0,1.0,82.55,4.8,0.0,Summer,48.0,5,72.0,18,0.0,70.5,0.0
2022-06-04 18:30:00,0.0,1.0,83.15,4.8,1.0,Summer,48.0,5,72.0,18,0.0,71.5,0.0
2022-06-04 18:45:00,0.0,1.0,84.06,4.8,1.0,Summer,48.0,5,72.25,18,0.25,72.0,0.0
2022-06-04 19:00:00,0.0,1.0,83.35,4.8,0.0,Summer,48.0,5,72.0,19,0.0,71.0,0.0
2022-06-04 19:15:00,0.0,1.0,82.51,4.8,0.0,Summer,48.0,5,72.0,19,0.0,71.0,0.0
2022-06-04 19:30:00,0.0,1.0,83.19,4.8,0.0,Summer,48.0,5,72.0,19,0.0,71.0,0.0
2022-06-04 19:45:00,0.0,1.0,82.07,4.8,0.0,Summer,48.0,5,72.0,19,0.0,71.0,0.0
2022-06-04 20:00:00,0.0,1.0,82.94,4.8,0.0,Summer,48.0,5,72.25,20,0.25,71.5,0.0
2022-06-04 20:15:00,0.0,1.0,82.64,4.8,1.0,Summer,48.0,5,72.0,20,0.0,72.0,0.0
2022-06-04 20:30:00,0.0,1.0,84.07,4.8,1.0,Summer,48.0,5,72.25,20,0.25,72.5,0.0
2022-06-04 20:45:00,0.0,1.0,86.19,4.8,0.0,Summer,48.0,5,72.0,20,0.0,71.0,0.0
2022-06-04 21:00:00,0.0,1.0,84.76,4.8,0.0,Summer,48.0,5,72.0,21,0.0,71.0,0.0
2022-06-04 21:15:00,0.0,1.0,83.84,4.8,0.0,Summer,48.0,5,72.0,21,0.0,71.0,0.0
2022-06-04 21:30:00,0.0,1.0,84.74,4.8,0.0,Summer,48.0,5,72.0,21,0.0,71.0,0.0
2022-06-04 21:45:00,0.0,1.0,84.04,4.8,0.0,Summer,48.0,5,72.0,21,0.0,71.0,0.0
2022-06-04 22:00:00,0.0,1.0,82.82,4.8,1.0,Summer,48.0,5,72.25,22,0.25,72.0,0.0
2022-06-04 22:15:00,0.0,1.0,82.03,4.8,1.0,Summer,48.0,5,72.25,22,0.25,72.0,0.0
2022-06-04 22:30:00,0.0,1.0,81.31,4.8,1.0,Summer,48.0,5,72.25,22,0.25,72.0,0.0
2022-06-04 22:45:00,0.0,1.0,81.0,4.8,1.0,Summer,48.0,5,72.5,22,0.5,72.0,0.0
2022-06-04 23:00:00,0.0,1.0,81.05,4.8,1.0,Summer,48.0,5,72.5,23,0.5,72.0,0.0
2022-06-04 23:15:00,0.0,1.0,80.54,4.8,1.0,Summer,48.0,5,72.5,23,0.5,72.5,0.0
2022-06-04 23:30:00,0.0,1.0,80.42,4.8,1.0,Summer,48.0,5,72.75,23,0.75,72.0,0.0
2022-06-04 23:45:00,0.0,1.0,79.81,5.4,1.0,Summer,51.2,5,72.5,23,0.5,64.5,0.0
2022-06-05 00:00:00,0.0,1.0,79.19,5.4,0.0,Summer,54.0,6,72.0,0,0.0,62.5,0.0
2022-06-05 00:15:00,0.0,1.0,78.74,5.4,0.0,Summer,54.0,6,72.0,0,0.0,62.0,0.0
2022-06-05 00:30:00,0.0,1.0,78.04,5.35,0.0,Summer,54.0,6,71.0,0,1.0,61.5,0.0
2022-06-05 00:45:00,0.0,1.0,77.77,4.56,0.0,Summer,49.6,6,71.25,0,0.75,64.5,0.0
2022-06-05 01:00:00,0.0,1.0,76.81,4.19,1.0,Summer,42.8,6,71.75,1,0.25,71.0,0.0
2022-06-05 01:15:00,0.0,1.0,76.21,4.19,1.0,Summer,42.0,6,72.0,1,0.0,71.5,0.0
2022-06-05 01:30:00,0.0,1.0,75.39,4.19,1.0,Summer,42.0,6,72.0,1,0.0,71.5,0.0
2022-06-05 01:45:00,0.0,1.0,74.2,4.19,1.0,Summer,42.0,6,72.0,1,0.0,72.0,0.0
2022-06-05 02:00:00,0.0,1.0,73.64,4.19,1.0,Summer,42.0,6,72.0,2,0.0,72.0,0.0
2022-06-05 02:15:00,0.0,1.0,72.64,4.19,1.0,Summer,42.0,6,72.0,2,0.0,72.0,0.0
2022-06-05 02:30:00,0.0,1.0,72.33,4.19,1.0,Summer,42.0,6,72.25,2,0.25,72.0,0.0
2022-06-05 02:45:00,0.0,1.0,72.08,4.19,1.0,Summer,42.0,6,72.25,2,0.25,72.0,0.0
2022-06-05 03:00:00,0.0,1.0,71.7,4.35,1.0,Summer,42.0,6,72.5,3,0.5,72.0,0.0
2022-06-05 03:15:00,0.0,1.0,71.47,4.35,1.0,Summer,43.6,6,72.25,3,0.25,71.5,0.0
2022-06-05 03:30:00,0.0,1.0,70.88,4.4,1.0,Summer,44.0,6,72.0,3,0.0,72.0,0.0
2022-06-05 03:45:00,0.0,1.0,70.1,4.4,1.0,Summer,44.0,6,72.5,3,0.5,72.0,0.0
2022-06-05 04:00:00,0.0,1.0,69.64,4.4,1.0,Summer,44.0,6,72.5,4,0.5,72.0,0.0
2022-06-05 04:15:00,0.0,1.0,69.25,4.4,1.0,Summer,44.0,6,72.5,4,0.5,72.0,0.0
2022-06-05 04:30:00,0.0,1.0,69.57,4.4,1.0,Summer,44.0,6,72.5,4,0.5,72.0,0.0
2022-06-05 04:45:00,0.0,1.0,69.25,4.4,1.0,Summer,44.0,6,72.5,4,0.5,71.5,0.0
2022-06-05 05:00:00,0.0,1.0,68.61,4.67,1.0,Summer,46.4,6,72.5,5,0.5,70.5,0.0
2022-06-05 05:15:00,0.0,1.0,68.06,4.67,1.0,Summer,46.8,6,72.25,5,0.25,70.0,0.0
2022-06-05 05:30:00,0.0,1.0,67.55,4.67,1.0,Summer,46.8,6,72.25,5,0.25,70.0,0.0
2022-06-05 05:45:00,0.0,1.0,67.33,4.67,1.0,Summer,46.8,6,72.25,5,0.25,70.0,0.0
2022-06-05 06:00:00,0.0,1.0,67.19,4.67,1.0,Summer,46.8,6,72.25,6,0.25,70.0,0.0
2022-06-05 06:15:00,0.0,1.0,66.63,4.67,1.0,Summer,46.8,6,72.0,6,0.0,70.0,0.0
2022-06-05 06:30:00,0.0,1.0,66.14,4.67,1.0,Summer,46.8,6,72.0,6,0.0,70.0,0.0
2022-06-05 06:45:00,0.0,1.0,66.04,4.67,1.0,Summer,46.8,6,72.0,6,0.0,70.0,0.0
2022-06-05 07:00:00,0.0,1.0,66.21,4.67,1.0,Summer,46.8,6,72.0,7,0.0,70.0,0.0
2022-06-05 07:15:00,0.0,1.0,65.91,4.67,1.0,Summer,46.8,6,72.0,7,0.0,69.5,0.0
2022-06-05 07:30:00,0.0,1.0,66.22,4.67,1.0,Summer,46.8,6,72.0,7,0.0,69.5,0.0
2022-06-05 07:45:00,0.0,1.0,65.49,4.67,1.0,Summer,46.8,6,72.25,7,0.25,69.5,0.0
2022-06-05 08:00:00,0.0,1.0,65.11,4.67,1.0,Summer,46.8,6,71.5,8,0.5,69.5,0.0
2022-06-05 08:15:00,0.0,1.0,64.58,4.67,1.0,Summer,46.8,6,72.0,8,0.0,69.5,0.0
2022-06-05 08:30:00,0.0,1.0,63.89,4.67,1.0,Summer,46.8,6,72.0,8,0.0,69.5,0.0
2022-06-05 08:45:00,0.0,1.0,64.5,4.67,1.0,Summer,46.8,6,72.0,8,0.0,69.5,0.0
2022-06-05 09:00:00,0.0,1.0,64.11,4.67,1.0,Summer,46.8,6,72.0,9,0.0,69.5,0.0
2022-06-05 09:15:00,0.0,1.0,63.14,4.67,1.0,Summer,46.8,6,71.75,9,0.25,69.5,0.0
2022-06-05 09:30:00,0.0,1.0,62.8,4.67,1.0,Summer,46.8,6,71.75,9,0.25,69.5,0.0
2022-06-05 09:45:00,0.0,1.0,62.68,4.67,1.0,Summer,46.8,6,71.75,9,0.25,69.5,0.0
2022-06-05 10:00:00,0.0,1.0,63.14,4.51,1.0,Summer,46.4,6,71.75,10,0.25,69.5,0.0
2022-06-05 10:15:00,0.0,1.0,63.2,4.51,1.0,Summer,45.2,6,71.75,10,0.25,69.5,0.0
2022-06-05 10:30:00,0.0,1.0,63.22,4.51,1.0,Summer,45.2,6,71.5,10,0.5,69.5,0.0
2022-06-05 10:45:00,0.0,1.0,63.45,4.51,1.0,Summer,45.2,6,71.75,10,0.25,69.5,0.0
2022-06-05 11:00:00,8.8,1.0,65.26,4.31,1.0,Summer,45.2,6,71.5,11,0.5,69.5,0.0
2022-06-05 11:15:00,0.0,1.0,66.98,4.31,1.0,Summer,43.2,6,71.75,11,0.25,70.0,0.0
2022-06-05 11:30:00,0.0,1.0,68.49,4.19,1.0,Summer,43.2,6,71.5,11,0.5,70.0,0.0
2022-06-05 11:45:00,0.0,1.0,70.42,4.19,1.0,Summer,42.0,6,71.75,11,0.25,70.5,0.0
2022-06-05 12:00:00,0.0,1.0,70.8,4.19,1.0,Summer,42.0,6,72.0,12,0.0,70.5,0.0
2022-06-05 12:15:00,0.0,1.0,70.61,4.19,1.0,Summer,42.0,6,71.5,12,0.5,71.0,0.0
2022-06-05 12:30:00,0.0,1.0,69.8,4.19,1.0,Summer,42.0,6,72.0,12,0.0,71.0,0.0
2022-06-05 12:45:00,0.0,1.0,70.31,4.19,1.0,Summer,42.0,6,72.0,12,0.0,71.0,0.0
2022-06-05 13:00:00,0.0,1.0,72.69,4.19,1.0,Summer,42.0,6,72.0,13,0.0,71.0,0.0
2022-06-05 13:15:00,0.0,1.0,72.18,4.19,1.0,Summer,42.0,6,72.0,13,0.0,71.0,0.0
2022-06-05 13:30:00,0.0,1.0,74.93,4.19,1.0,Summer,42.0,6,72.0,13,0.0,71.0,0.0
2022-06-05 13:45:00,0.0,1.0,75.02,4.19,1.0,Summer,42.0,6,72.0,13,0.0,71.5,0.0
2022-06-05 14:00:00,0.0,1.0,75.42,4.19,1.0,Summer,42.0,6,72.25,14,0.25,71.5,0.0
2022-06-05 14:15:00,0.0,1.0,74.85,4.19,1.0,Summer,42.0,6,72.25,14,0.25,71.5,0.0
2022-06-05 14:30:00,0.0,1.0,74.94,4.19,1.0,Summer,42.0,6,72.25,14,0.25,71.5,0.0
2022-06-05 14:45:00,0.0,1.0,75.91,4.19,1.0,Summer,42.0,6,72.25,14,0.25,71.5,0.0
2022-06-05 15:00:00,0.0,1.0,76.3,4.19,1.0,Summer,42.0,6,72.25,15,0.25,72.0,0.0
2022-06-05 15:15:00,0.0,1.0,77.06,4.35,1.0,Summer,42.0,6,72.75,15,0.75,72.0,0.0
2022-06-05 15:30:00,0.0,1.0,79.01,4.43,1.0,Summer,44.4,6,72.25,15,0.25,72.0,0.0
2022-06-05 15:45:00,0.0,1.0,77.56,4.43,1.0,Summer,44.4,6,72.5,15,0.5,72.0,0.0
2022-06-05 16:00:00,0.0,1.0,78.55,4.43,1.0,Summer,44.4,6,72.5,16,0.5,72.0,0.0
2022-06-05 16:15:00,0.0,1.0,79.26,4.87,1.0,Summer,44.8,6,72.75,16,0.75,70.5,0.0
2022-06-05 16:30:00,0.0,1.0,80.19,5.19,1.0,Summer,51.6,6,72.25,16,0.25,65.5,0.0
2022-06-05 16:45:00,0.0,1.0,79.37,5.19,0.0,Summer,52.0,6,72.0,16,0.0,64.5,0.0
2022-06-05 17:00:00,0.0,1.0,80.34,5.19,0.0,Summer,52.0,6,72.0,17,0.0,64.5,0.0
2022-06-05 17:15:00,0.0,1.0,80.44,5.19,1.0,Summer,52.0,6,72.0,17,0.0,65.0,0.0
2022-06-05 17:30:00,0.0,1.0,79.57,5.19,1.0,Summer,52.0,6,72.0,17,0.0,65.0,0.0
2022-06-05 17:45:00,0.0,1.0,80.12,5.19,0.0,Summer,52.0,6,71.75,17,0.25,64.5,0.0
2022-06-05 18:00:00,0.0,1.0,80.52,5.19,1.0,Summer,52.0,6,71.75,18,0.25,64.5,0.0
2022-06-05 18:15:00,0.0,1.0,81.46,5.19,1.0,Summer,52.0,6,71.75,18,0.25,65.0,0.0
2022-06-05 18:30:00,0.0,1.0,81.05,5.19,1.0,Summer,52.0,6,71.75,18,0.25,65.0,0.0
2022-06-05 18:45:00,0.0,1.0,80.72,5.19,1.0,Summer,52.0,6,71.75,18,0.25,65.0,0.0
2022-06-05 19:00:00,0.0,1.0,81.29,5.03,1.0,Summer,52.0,6,71.5,19,0.5,65.0,0.0
2022-06-05 19:15:00,0.0,1.0,81.42,5.03,1.0,Summer,50.4,6,71.75,19,0.25,65.5,0.0
2022-06-05 19:30:00,0.0,1.0,80.63,5.03,0.0,Summer,50.4,6,72.0,19,0.0,65.0,0.0
2022-06-05 19:45:00,0.0,1.0,80.5,4.91,0.0,Summer,50.4,6,71.0,19,1.0,65.0,0.0
2022-06-05 20:00:00,0.0,1.0,79.93,4.67,1.0,Summer,46.8,6,71.75,20,0.25,68.0,0.0
2022-06-05 20:15:00,0.0,1.0,80.38,4.67,1.0,Summer,46.8,6,72.0,20,0.0,68.5,0.0
2022-06-05 20:30:00,0.0,1.0,80.53,4.67,1.0,Summer,46.8,6,72.0,20,0.0,68.5,0.0
2022-06-05 20:45:00,0.0,1.0,80.19,4.67,1.0,Summer,46.8,6,72.0,20,0.0,68.5,0.0
2022-06-05 21:00:00,0.0,1.0,79.49,4.67,1.0,Summer,46.8,6,72.0,21,0.0,68.5,0.0
2022-06-05 21:15:00,0.0,1.0,80.48,4.67,1.0,Summer,46.8,6,72.25,21,0.25,68.5,0.0
2022-06-05 21:30:00,0.0,1.0,79.83,4.67,1.0,Summer,46.8,6,72.25,21,0.25,68.5,0.0
2022-06-05 21:45:00,0.0,1.0,78.99,4.67,1.0,Summer,46.8,6,72.25,21,0.25,68.5,0.0
2022-06-05 22:00:00,0.0,1.0,79.24,4.67,1.0,Summer,46.8,6,72.25,22,0.25,68.5,0.0
2022-06-05 22:15:00,0.0,1.0,77.1,4.67,1.0,Summer,46.8,6,72.5,22,0.5,68.5,0.0
2022-06-05 22:30:00,0.0,1.0,76.47,4.67,1.0,Summer,46.8,6,72.5,22,0.5,68.5,0.0
2022-06-05 22:45:00,0.0,1.0,75.65,4.67,1.0,Summer,46.8,6,72.25,22,0.25,68.5,0.0
2022-06-05 23:00:00,0.0,1.0,74.45,4.67,1.0,Summer,46.8,6,72.5,23,0.5,68.5,0.0
2022-06-05 23:15:00,0.0,1.0,73.64,4.67,1.0,Summer,46.8,6,72.5,23,0.5,68.5,0.0
2022-06-05 23:30:00,0.0,1.0,73.17,4.67,1.0,Summer,46.8,6,72.25,23,0.25,68.5,0.0
2022-06-05 23:45:00,0.0,1.0,72.83,4.71,1.0,Summer,46.8,6,72.75,23,0.75,68.5,0.0
2022-06-13 00:00:00,0.0,1.0,74.48,4.4,1.0,Summer,44.0,0,72.0,0,0.0,66.0,0.0
2022-06-13 00:15:00,0.0,1.0,74.45,4.4,1.0,Summer,44.0,0,72.0,0,0.0,66.5,0.0
2022-06-13 00:30:00,0.0,1.0,74.43,4.4,1.0,Summer,44.0,0,72.0,0,0.0,67.0,0.0
2022-06-13 00:45:00,0.0,1.0,74.43,4.4,1.0,Summer,44.0,0,72.0,0,0.0,67.0,0.0
2022-06-13 01:00:00,0.0,1.0,74.43,4.4,1.0,Summer,44.0,0,72.0,1,0.0,67.0,0.0
2022-06-13 01:15:00,0.0,1.0,74.41,4.4,1.0,Summer,44.0,0,72.0,1,0.0,67.0,0.0
2022-06-13 01:30:00,0.0,1.0,74.41,4.4,1.0,Summer,44.0,0,72.0,1,0.0,67.0,0.0
2022-06-13 01:45:00,0.0,1.0,74.41,4.4,1.0,Summer,44.0,0,72.25,1,0.25,67.0,0.0
2022-06-13 02:00:00,0.0,1.0,74.34,4.4,1.0,Summer,44.0,0,72.25,2,0.25,67.0,0.0
2022-06-13 02:15:00,0.0,1.0,74.24,4.4,1.0,Summer,44.0,0,72.25,2,0.25,67.0,0.0
2022-06-13 02:30:00,0.0,1.0,74.24,4.4,1.0,Summer,44.0,0,72.25,2,0.25,67.0,0.0
2022-06-13 02:45:00,0.0,1.0,74.22,4.4,1.0,Summer,44.0,0,72.25,2,0.25,67.0,0.0
2022-06-13 03:00:00,0.0,1.0,74.12,4.56,1.0,Summer,44.0,0,72.5,3,0.5,67.0,0.0
2022-06-13 03:15:00,0.0,1.0,73.95,4.56,1.0,Summer,45.6,0,72.0,3,0.0,67.0,0.0
2022-06-13 03:30:00,0.0,1.0,73.93,4.56,1.0,Summer,45.6,0,72.25,3,0.25,67.0,0.0
2022-06-13 03:45:00,0.0,1.0,73.61,4.56,0.0,Summer,45.6,0,72.25,3,0.25,66.5,0.0
2022-06-13 04:00:00,0.0,1.0,73.44,4.56,0.0,Summer,45.6,0,72.25,4,0.25,66.5,0.0
2022-06-13 04:15:00,0.0,1.0,73.08,4.56,1.0,Summer,45.6,0,72.25,4,0.25,67.0,0.0
2022-06-13 04:30:00,0.0,1.0,73.07,4.56,1.0,Summer,45.6,0,72.25,4,0.25,67.0,0.0
2022-06-13 04:45:00,0.0,1.0,72.98,4.75,1.0,Summer,47.6,0,72.25,4,0.25,66.5,0.0
2022-06-13 05:00:00,0.0,1.0,72.69,4.75,1.0,Summer,47.6,0,72.25,5,0.25,66.5,0.0
2022-06-13 05:15:00,0.0,1.0,72.41,4.75,1.0,Summer,47.6,0,72.25,5,0.25,66.5,0.0
2022-06-13 05:30:00,0.0,1.0,72.42,4.8,1.0,Summer,48.0,0,72.25,5,0.25,66.0,0.0
2022-06-13 05:45:00,0.0,1.0,72.25,4.8,1.0,Summer,48.0,0,72.0,5,0.0,66.0,0.0
2022-06-13 06:00:00,0.0,1.0,72.18,4.8,1.0,Summer,48.0,0,72.0,6,0.0,66.0,0.0
2022-06-13 06:15:00,0.0,1.0,72.23,4.8,1.0,Summer,48.0,0,72.0,6,0.0,66.0,0.0
2022-06-13 06:30:00,0.0,1.0,72.44,4.8,1.0,Summer,48.0,0,72.25,6,0.25,66.0,0.0
2022-06-13 06:45:00,9.6,1.0,72.9,4.8,1.0,Summer,48.0,0,72.0,6,0.0,66.0,0.0
2022-06-13 07:00:00,0.0,1.0,72.96,4.8,1.0,Summer,48.0,0,72.25,7,0.25,66.0,0.0
2022-06-13 07:15:00,0.0,1.0,73.41,4.83,0.0,Summer,48.0,0,72.5,7,0.5,66.0,0.0
2022-06-13 07:30:00,0.0,1.0,74.79,4.83,0.0,Summer,48.4,0,72.0,7,0.0,65.5,0.0
2022-06-13 07:45:00,0.0,1.0,75.3,4.83,1.0,Summer,48.4,0,72.25,7,0.25,66.5,0.0
2022-06-13 08:00:00,0.0,1.0,75.98,4.83,1.0,Summer,48.4,0,72.25,8,0.25,66.5,0.0
2022-06-13 08:15:00,0.0,1.0,76.87,4.83,1.0,Summer,48.4,0,72.5,8,0.5,66.5,0.0
2022-06-13 08:30:00,0.0,1.0,77.31,5.08,1.0,Summer,50.8,0,72.5,8,0.5,64.5,0.0
2022-06-13 08:45:00,0.0,1.0,79.7,5.08,1.0,Summer,50.8,0,72.25,8,0.25,64.5,0.0
2022-06-13 09:00:00,0.0,1.0,79.93,5.08,1.0,Summer,50.8,0,72.5,9,0.5,64.5,0.0
2022-06-13 09:15:00,0.0,1.0,80.71,5.08,0.0,Summer,50.8,0,72.25,9,0.25,64.0,0.0
2022-06-13 09:30:00,0.0,1.0,81.94,5.08,0.0,Summer,50.8,0,72.25,9,0.25,64.0,0.0
2022-06-13 09:45:00,0.0,1.0,82.77,5.08,0.0,Summer,50.8,0,72.25,9,0.25,64.5,0.0
2022-06-13 10:00:00,0.0,1.0,83.04,5.27,1.0,Summer,50.8,0,72.5,10,0.5,64.0,0.0
2022-06-13 10:15:00,0.0,1.0,84.85,5.27,1.0,Summer,52.8,0,72.5,10,0.5,64.0,0.0
2022-06-13 10:30:00,0.0,1.0,86.72,5.27,1.0,Summer,52.8,0,72.5,10,0.5,64.0,0.0
2022-06-13 10:45:00,0.0,1.0,87.68,5.56,1.0,Summer,52.8,0,72.75,10,0.75,63.5,0.0
2022-06-13 11:00:00,0.0,1.0,89.5,5.87,0.0,Summer,58.8,0,72.25,11,0.25,61.0,0.0
2022-06-13 11:15:00,0.0,1.0,89.78,5.87,0.0,Summer,58.8,0,72.5,11,0.5,61.5,0.0
2022-06-13 11:30:00,8.0,1.0,90.38,5.87,1.0,Summer,58.8,0,72.5,11,0.5,61.5,0.0
2022-06-13 11:45:00,0.0,1.0,90.74,5.87,0.0,Summer,58.8,0,72.75,11,0.75,61.5,0.0
2022-06-13 12:00:00,0.0,1.0,91.86,6.11,0.0,Summer,61.2,0,72.25,12,0.25,60.5,0.0
2022-06-13 12:15:00,0.0,1.0,91.09,6.11,0.0,Summer,61.2,0,72.25,12,0.25,60.0,0.0
2022-06-13 12:30:00,0.0,1.0,92.24,6.11,0.0,Summer,61.2,0,72.25,12,0.25,60.5,0.0
2022-06-13 12:45:00,0.0,1.0,93.45,6.11,0.0,Summer,61.2,0,72.25,12,0.25,60.5,0.0
2022-06-13 13:00:00,0.0,1.0,93.72,6.11,1.0,Summer,61.2,0,72.25,13,0.25,60.0,0.0
2022-06-13 13:15:00,0.0,1.0,94.64,6.11,0.0,Summer,61.2,0,72.25,13,0.25,60.0,0.0
2022-06-13 13:30:00,0.0,1.0,95.45,6.11,0.0,Summer,61.2,0,72.25,13,0.25,60.5,0.0
2022-06-13 13:45:00,0.0,1.0,95.54,6.11,1.0,Summer,61.2,0,72.25,13,0.25,60.5,0.0
2022-06-13 14:00:00,0.0,1.0,95.49,6.11,0.0,Summer,61.2,0,72.25,14,0.25,60.0,0.0
2022-06-13 14:15:00,0.0,1.0,95.3,6.11,0.0,Summer,61.2,0,72.0,14,0.0,60.0,0.0
2022-06-13 14:30:00,0.0,1.0,95.97,6.11,1.0,Summer,61.2,0,72.25,14,0.25,59.5,0.0
2022-06-13 14:45:00,0.0,1.0,95.29,6.11,0.0,Summer,61.2,0,72.0,14,0.0,60.0,0.0
2022-06-13 15:00:00,0.0,1.0,95.49,6.11,0.0,Summer,61.2,0,72.5,15,0.5,60.0,0.0
2022-06-13 15:15:00,0.0,1.0,94.31,6.11,1.0,Summer,61.2,0,71.75,15,0.25,60.5,0.0
2022-06-13 15:30:00,0.0,1.0,95.34,6.11,0.0,Summer,61.2,0,72.0,15,0.0,60.5,0.0
2022-06-13 15:45:00,0.0,1.0,96.29,6.11,1.0,Summer,61.2,0,72.5,15,0.5,60.0,0.0
2022-06-13 16:00:00,0.0,1.0,95.28,6.11,0.0,Summer,61.2,0,72.0,16,0.0,60.0,0.0
2022-06-13 16:15:00,0.0,1.0,94.65,6.11,0.0,Summer,61.2,0,72.0,16,0.0,60.5,0.0
2022-06-13 16:30:00,0.0,1.0,95.15,6.11,0.0,Summer,61.2,0,72.0,16,0.0,60.5,0.0
2022-06-13 16:45:00,0.0,1.0,95.59,6.11,1.0,Summer,61.2,0,72.0,16,0.0,60.5,0.0
2022-06-13 17:00:00,0.0,1.0,95.93,6.11,0.0,Summer,61.2,0,72.0,17,0.0,60.5,0.0
2022-06-13 17:15:00,0.0,1.0,95.39,6.11,0.0,Summer,61.2,0,72.25,17,0.25,60.0,0.0
2022-06-13 17:30:00,0.0,1.0,94.88,6.11,0.0,Summer,61.2,0,72.25,17,0.25,60.5,0.0
2022-06-13 17:45:00,0.0,1.0,94.05,6.11,1.0,Summer,61.2,0,72.25,17,0.25,60.5,0.0
2022-06-13 18:00:00,0.0,1.0,94.58,6.11,1.0,Summer,61.2,0,72.25,18,0.25,60.5,0.0
2022-06-13 18:15:00,0.0,1.0,93.92,6.19,1.0,Summer,61.2,0,72.5,18,0.5,60.5,0.0
2022-06-13 18:30:00,0.0,1.0,91.98,6.19,0.0,Summer,62.0,0,72.25,18,0.25,60.5,0.0
2022-06-13 18:45:00,0.0,1.0,91.79,6.19,0.0,Summer,62.0,0,72.5,18,0.5,60.5,0.0
2022-06-13 19:00:00,0.0,1.0,90.95,6.19,1.0,Summer,62.0,0,72.0,19,0.0,60.5,0.0
2022-06-13 19:15:00,0.0,1.0,90.43,6.19,1.0,Summer,62.0,0,72.5,19,0.5,60.5,0.0
2022-06-13 19:30:00,0.0,1.0,90.24,6.19,1.0,Summer,62.0,0,72.5,19,0.5,60.5,0.0
2022-06-13 19:45:00,0.0,1.0,89.92,6.19,1.0,Summer,62.0,0,72.5,19,0.5,60.0,0.0
2022-06-13 20:00:00,0.0,1.0,89.48,6.19,0.0,Summer,62.0,0,72.5,20,0.5,60.5,0.0
2022-06-13 20:15:00,0.0,1.0,89.1,6.51,0.0,Summer,64.8,0,72.25,20,0.25,59.5,0.0
2022-06-13 20:30:00,0.0,1.0,88.52,6.51,1.0,Summer,65.2,0,72.25,20,0.25,59.0,0.0
2022-06-13 20:45:00,0.0,1.0,88.03,6.51,1.0,Summer,65.2,0,72.25,20,0.25,58.5,0.0
2022-06-13 21:00:00,0.0,1.0,87.71,6.51,0.0,Summer,65.2,0,72.25,21,0.25,59.0,0.0
2022-06-13 21:15:00,0.0,1.0,87.55,6.51,0.0,Summer,65.2,0,72.25,21,0.25,59.5,0.0
2022-06-13 21:30:00,0.0,1.0,87.02,6.51,0.0,Summer,65.2,0,72.25,21,0.25,59.5,0.0
2022-06-13 21:45:00,0.0,1.0,86.56,6.51,1.0,Summer,65.2,0,72.25,21,0.25,59.0,0.0
2022-06-13 22:00:00,0.0,1.0,86.27,6.51,1.0,Summer,65.2,0,72.0,22,0.0,59.0,0.0
2022-06-13 22:15:00,0.0,1.0,86.11,6.51,0.0,Summer,65.2,0,72.25,22,0.25,59.0,0.0
2022-06-13 22:30:00,0.0,1.0,85.47,6.51,0.0,Summer,65.2,0,72.5,22,0.5,59.5,0.0
2022-06-13 22:45:00,4.0,1.0,85.12,6.67,1.0,Summer,65.2,0,72.75,22,0.75,59.5,0.0
2022-06-13 23:00:00,0.0,1.0,84.88,6.71,0.0,Summer,67.2,0,72.25,23,0.25,59.0,0.0
2022-06-13 23:15:00,0.0,1.0,84.42,6.71,1.0,Summer,67.2,0,72.25,23,0.25,58.5,0.0
2022-06-13 23:30:00,0.0,1.0,84.13,6.75,1.0,Summer,67.2,0,72.75,23,0.75,58.0,0.0
2022-06-13 23:45:00,0.0,1.0,84.05,6.87,0.0,Summer,68.8,0,72.0,23,0.0,57.5,0.0
2022-06-14 00:00:00,0.0,1.0,83.86,6.87,0.0,Summer,68.8,1,72.0,0,0.0,58.0,0.0
2022-06-14 00:15:00,0.0,1.0,83.58,6.87,0.0,Summer,68.8,1,72.0,0,0.0,58.0,0.0
2022-06-14 00:30:00,0.0,1.0,83.69,6.87,0.0,Summer,68.8,1,72.0,0,0.0,58.0,0.0
2022-06-14 00:45:00,0.0,1.0,83.81,6.87,1.0,Summer,68.8,1,72.0,0,0.0,57.5,0.0
2022-06-14 01:00:00,0.0,1.0,83.48,6.87,1.0,Summer,68.8,1,72.0,1,0.0,57.5,0.0
2022-06-14 01:15:00,0.0,1.0,83.18,6.87,1.0,Summer,68.8,1,72.0,1,0.0,57.5,0.0
2022-06-14 01:30:00,0.0,1.0,82.82,6.87,1.0,Summer,68.8,1,72.0,1,0.0,57.5,0.0
2022-06-14 01:45:00,0.0,1.0,82.46,6.87,1.0,Summer,68.8,1,72.0,1,0.0,57.5,0.0
2022-06-14 02:00:00,6.4,1.0,82.35,6.87,1.0,Summer,68.8,1,71.75,2,0.25,57.5,0.0
2022-06-14 02:15:00,0.0,1.0,82.0,6.87,1.0,Summer,68.8,1,71.75,2,0.25,57.5,0.0
2022-06-14 02:30:00,0.0,1.0,81.63,6.87,1.0,Summer,68.8,1,72.0,2,0.0,57.5,0.0
2022-06-14 02:45:00,0.0,1.0,81.42,6.87,0.0,Summer,68.8,1,72.0,2,0.0,57.5,0.0
2022-06-14 03:00:00,0.0,1.0,81.02,6.87,0.0,Summer,68.8,1,72.0,3,0.0,57.5,0.0
2022-06-14 03:15:00,0.0,1.0,80.66,6.87,0.0,Summer,68.8,1,71.75,3,0.25,57.5,0.0
2022-06-14 03:30:00,0.0,1.0,80.27,6.83,1.0,Summer,68.8,1,71.25,3,0.75,57.0,0.0
2022-06-14 03:45:00,0.0,1.0,80.39,6.67,0.0,Summer,66.8,1,71.75,3,0.25,57.5,0.0
2022-06-14 04:00:00,0.0,1.0,79.67,6.67,0.0,Summer,66.8,1,71.75,4,0.25,57.5,0.0
2022-06-14 04:15:00,0.0,1.0,79.27,6.67,0.0,Summer,66.8,1,71.75,4,0.25,57.0,0.0
2022-06-14 04:30:00,0.0,1.0,79.24,6.67,1.0,Summer,66.8,1,71.75,4,0.25,57.0,0.0
2022-06-14 04:45:00,0.0,1.0,78.53,6.67,1.0,Summer,66.8,1,71.5,4,0.5,56.5,0.0
2022-06-14 05:00:00,0.0,1.0,78.27,6.67,1.0,Summer,66.8,1,71.5,5,0.5,56.5,0.0
2022-06-14 05:15:00,0.0,1.0,77.91,6.67,0.0,Summer,66.8,1,71.5,5,0.5,57.0,0.0
2022-06-14 05:30:00,0.0,1.0,77.72,6.67,0.0,Summer,66.8,1,71.5,5,0.5,57.0,0.0
2022-06-14 05:45:00,0.0,1.0,77.9,6.35,0.0,Summer,66.8,1,71.5,5,0.5,57.0,0.0
2022-06-14 06:00:00,0.0,1.0,78.53,6.35,1.0,Summer,63.6,1,71.5,6,0.5,56.5,0.0
2022-06-14 06:15:00,0.0,1.0,78.67,5.87,1.0,Summer,62.0,1,71.25,6,0.75,57.0,0.0
2022-06-14 06:30:00,0.0,1.0,77.71,5.56,0.0,Summer,55.6,1,71.5,6,0.5,58.0,0.0
2022-06-14 06:45:00,0.0,1.0,78.82,5.56,0.0,Summer,55.6,1,71.5,6,0.5,59.0,0.0
2022-06-14 07:00:00,0.0,1.0,79.35,5.56,1.0,Summer,55.6,1,71.75,7,0.25,58.5,0.0
2022-06-14 07:15:00,0.0,1.0,79.37,5.4,1.0,Summer,55.6,1,71.0,7,1.0,58.5,0.0
2022-06-14 07:30:00,0.0,1.0,79.85,4.87,1.0,Summer,50.4,1,71.5,7,0.5,61.5,0.0
2022-06-14 07:45:00,0.0,1.0,80.33,4.87,0.0,Summer,48.8,1,71.75,7,0.25,62.0,0.0
2022-06-14 08:00:00,0.0,1.0,80.61,4.87,0.0,Summer,48.8,1,71.75,8,0.25,62.0,0.0
2022-06-14 08:15:00,0.0,1.0,77.73,4.87,0.0,Summer,48.8,1,71.75,8,0.25,62.0,0.0
2022-06-14 08:30:00,0.0,1.0,77.54,4.71,1.0,Summer,47.2,1,72.0,8,0.0,63.0,0.0
2022-06-14 08:45:00,0.0,1.0,77.57,4.71,0.0,Summer,47.2,1,72.0,8,0.0,64.0,0.0
2022-06-14 09:00:00,0.0,1.0,78.04,4.71,1.0,Summer,47.2,1,72.0,9,0.0,64.0,0.0
2022-06-14 09:15:00,0.0,1.0,78.17,4.71,1.0,Summer,47.2,1,72.25,9,0.25,64.0,0.0
2022-06-14 09:30:00,0.0,1.0,78.19,4.71,1.0,Summer,47.2,1,72.25,9,0.25,64.0,0.0
2022-06-14 09:45:00,0.0,1.0,78.27,4.71,1.0,Summer,47.2,1,72.25,9,0.25,64.0,0.0
2022-06-14 10:00:00,0.0,1.0,79.37,4.71,0.0,Summer,47.2,1,72.25,10,0.25,64.0,0.0
2022-06-14 10:15:00,0.0,1.0,81.29,4.71,0.0,Summer,47.2,1,72.25,10,0.25,63.5,0.0
2022-06-14 10:30:00,0.0,1.0,81.44,4.71,0.0,Summer,47.2,1,72.5,10,0.5,64.0,0.0
2022-06-14 10:45:00,0.0,1.0,79.93,4.71,0.0,Summer,47.2,1,72.5,10,0.5,64.0,0.0
2022-06-14 11:00:00,0.0,1.0,82.31,4.71,0.0,Summer,47.2,1,72.5,11,0.5,64.0,0.0
2022-06-14 11:15:00,0.0,1.0,85.51,4.75,1.0,Summer,47.2,1,72.75,11,0.75,64.5,0.0
2022-06-14 11:30:00,0.0,1.0,88.34,5.4,0.0,Summer,50.4,1,72.5,11,0.5,63.5,0.0
2022-06-14 11:45:00,0.0,1.0,89.54,5.63,0.0,Summer,54.0,1,72.75,11,0.75,63.5,0.0
2022-06-14 12:00:00,0.0,1.0,90.16,5.75,0.0,Summer,57.6,1,72.5,12,0.5,62.0,0.0
2022-06-14 12:15:00,0.0,1.0,84.69,5.75,0.0,Summer,57.6,1,72.5,12,0.5,62.0,0.0
2022-06-14 12:30:00,0.0,1.0,78.68,6.07,1.0,Summer,59.2,1,72.5,12,0.5,60.5,0.0
2022-06-14 12:45:00,0.0,1.0,76.03,6.07,0.0,Summer,60.8,1,72.25,12,0.25,59.5,0.0
2022-06-14 13:00:00,0.0,1.0,75.74,6.07,0.0,Summer,60.8,1,72.25,13,0.25,59.0,0.0
2022-06-14 13:15:00,0.0,1.0,73.99,6.07,0.0,Summer,60.8,1,72.0,13,0.0,59.0,0.0
2022-06-14 13:30:00,0.0,1.0,72.91,6.07,0.0,Summer,60.8,1,72.0,13,0.0,58.5,0.0
2022-06-14 13:45:00,0.0,1.0,72.8,6.07,0.0,Summer,60.8,1,72.0,13,0.0,59.0,0.0
2022-06-14 14:00:00,0.0,1.0,73.83,6.07,0.0,Summer,60.8,1,71.75,14,0.25,59.0,0.0
2022-06-14 14:15:00,0.0,1.0,75.02,5.95,0.0,Summer,60.8,1,71.5,14,0.5,59.0,0.0
2022-06-14 14:30:00,0.0,1.0,75.21,5.95,0.0,Summer,59.6,1,71.75,14,0.25,59.5,0.0
2022-06-14 14:45:00,0.0,1.0,75.74,5.95,1.0,Summer,59.6,1,71.75,14,0.25,59.0,0.0
2022-06-14 15:00:00,0.0,1.0,76.87,5.95,0.0,Summer,59.6,1,71.5,15,0.5,58.5,0.0
2022-06-14 15:15:00,0.0,1.0,78.36,5.95,0.0,Summer,59.6,1,71.5,15,0.5,59.0,0.0
2022-06-14 15:30:00,0.0,1.0,79.3,5.95,0.0,Summer,59.6,1,71.5,15,0.5,59.0,0.0
2022-06-14 15:45:00,0.0,1.0,78.88,5.95,1.0,Summer,59.6,1,71.5,15,0.5,59.0,0.0
2022-06-14 16:00:00,0.0,1.0,79.76,5.63,0.0,Summer,56.8,1,71.5,16,0.5,59.5,0.0
2022-06-14 16:15:00,0.0,1.0,80.88,5.63,0.0,Summer,56.4,1,71.75,16,0.25,60.0,0.0
2022-06-14 16:30:00,0.0,1.0,81.58,5.4,0.0,Summer,54.8,1,71.5,16,0.5,60.0,0.0
2022-06-14 16:45:00,0.0,1.0,82.35,5.4,0.0,Summer,54.0,1,71.75,16,0.25,60.0,0.0
2022-06-14 17:00:00,0.0,1.0,82.41,5.4,0.0,Summer,54.0,1,71.75,17,0.25,60.0,0.0
2022-06-14 17:15:00,0.0,1.0,81.91,5.4,1.0,Summer,54.0,1,71.75,17,0.25,59.5,0.0
2022-06-14 17:30:00,0.0,1.0,81.62,5.19,0.0,Summer,54.0,1,71.75,17,0.25,60.0,0.0
2022-06-14 17:45:00,0.0,1.0,80.81,5.19,0.0,Summer,52.0,1,71.75,17,0.25,60.5,0.0
2022-06-14 18:00:00,0.0,1.0,81.16,5.19,0.0,Summer,52.0,1,71.75,18,0.25,60.0,0.0
2022-06-14 18:15:00,0.0,1.0,83.17,5.19,0.0,Summer,52.0,1,71.75,18,0.25,60.0,0.0
2022-06-14 18:30:00,0.0,1.0,82.39,5.19,0.0,Summer,52.0,1,71.75,18,0.25,60.5,0.0
2022-06-14 18:45:00,0.0,1.0,81.9,5.19,0.0,Summer,52.0,1,72.0,18,0.0,60.0,0.0
2022-06-14 19:00:00,0.0,1.0,81.62,5.19,0.0,Summer,52.0,1,71.25,19,0.75,60.0,0.0
2022-06-14 19:15:00,0.0,1.0,80.61,5.08,0.0,Summer,50.8,1,71.5,19,0.5,60.0,0.0
2022-06-14 19:30:00,0.0,1.0,80.52,5.08,1.0,Summer,50.8,1,71.75,19,0.25,60.0,0.0
2022-06-14 19:45:00,0.0,1.0,80.5,5.08,0.0,Summer,50.8,1,71.75,19,0.25,60.0,0.0
2022-06-14 20:00:00,0.0,1.0,80.44,5.08,0.0,Summer,50.8,1,71.75,20,0.25,60.0,0.0
2022-06-14 20:15:00,0.0,1.0,79.4,4.83,1.0,Summer,49.2,1,71.5,20,0.5,61.0,0.0
2022-06-14 20:30:00,0.0,1.0,78.41,4.83,1.0,Summer,48.4,1,72.0,20,0.0,62.0,0.0
2022-06-14 20:45:00,0.0,1.0,77.87,4.83,1.0,Summer,48.4,1,72.0,20,0.0,62.0,0.0
2022-06-14 21:00:00,0.0,1.0,77.42,4.83,0.0,Summer,48.4,1,72.0,21,0.0,62.5,0.0
2022-06-14 21:15:00,4.0,1.0,77.18,4.83,1.0,Summer,48.4,1,72.0,21,0.0,62.0,0.0
2022-06-14 21:30:00,0.0,1.0,76.97,4.83,0.0,Summer,48.4,1,72.0,21,0.0,62.0,0.0
2022-06-14 21:45:00,0.0,1.0,76.86,4.83,0.0,Summer,48.4,1,72.0,21,0.0,62.0,0.0
2022-06-14 22:00:00,0.0,1.0,76.69,4.83,1.0,Summer,48.4,1,71.75,22,0.25,62.0,0.0
2022-06-14 22:15:00,0.0,1.0,76.64,4.83,1.0,Summer,48.4,1,72.0,22,0.0,62.0,0.0
2022-06-14 22:30:00,0.0,1.0,76.58,4.83,0.0,Summer,48.4,1,72.0,22,0.0,62.0,0.0
2022-06-14 22:45:00,0.0,1.0,76.3,4.83,0.0,Summer,48.4,1,72.0,22,0.0,62.0,0.0
2022-06-14 23:00:00,0.0,1.0,76.39,4.83,1.0,Summer,48.4,1,72.25,23,0.25,62.0,0.0
2022-06-14 23:15:00,0.0,1.0,76.97,4.83,1.0,Summer,48.4,1,72.0,23,0.0,62.0,0.0
2022-06-14 23:30:00,0.0,1.0,76.93,4.83,0.0,Summer,48.4,1,72.0,23,0.0,62.0,0.0
2022-06-14 23:45:00,0.0,1.0,76.76,4.83,0.0,Summer,48.4,1,72.0,23,0.0,62.0,0.0
2022-06-15 00:00:00,0.0,1.0,76.03,4.83,0.0,Summer,48.4,2,72.0,0,0.0,62.0,0.0
2022-06-15 00:15:00,0.0,1.0,75.98,4.83,0.0,Summer,48.4,2,72.0,0,0.0,61.5,0.0
2022-06-15 00:30:00,0.0,1.0,75.94,4.83,0.0,Summer,48.4,2,72.0,0,0.0,62.0,0.0
2022-06-15 00:45:00,0.0,1.0,75.67,4.83,1.0,Summer,48.4,2,72.0,0,0.0,62.0,0.0
2022-06-15 01:00:00,0.0,1.0,75.6,4.83,1.0,Summer,48.4,2,72.0,1,0.0,61.5,0.0
2022-06-15 01:15:00,12.8,1.0,75.49,4.83,1.0,Summer,48.4,2,72.0,1,0.0,61.5,0.0
2022-06-15 01:30:00,0.0,1.0,75.1,4.83,1.0,Summer,48.4,2,72.0,1,0.0,61.5,0.0
2022-06-15 01:45:00,0.0,1.0,74.58,4.83,0.0,Summer,48.4,2,72.0,1,0.0,61.5,0.0
2022-06-15 02:00:00,0.0,1.0,74.34,4.83,0.0,Summer,48.4,2,71.75,2,0.25,61.5,0.0
2022-06-15 02:15:00,0.0,1.0,74.03,4.83,0.0,Summer,48.4,2,72.0,2,0.0,61.5,0.0
2022-06-15 02:30:00,0.0,1.0,74.13,4.83,0.0,Summer,48.4,2,71.75,2,0.25,61.5,0.0
2022-06-15 02:45:00,0.0,1.0,73.95,4.83,1.0,Summer,48.4,2,71.75,2,0.25,61.5,0.0
2022-06-15 03:00:00,0.0,1.0,73.73,4.83,1.0,Summer,48.4,2,72.0,3,0.0,61.5,0.0
2022-06-15 03:15:00,0.0,1.0,73.57,4.83,0.0,Summer,48.4,2,71.75,3,0.25,61.0,0.0
2022-06-15 03:30:00,0.0,1.0,73.03,4.71,0.0,Summer,47.2,2,71.75,3,0.25,61.5,0.0
2022-06-15 03:45:00,0.0,1.0,72.78,4.71,0.0,Summer,47.2,2,71.75,3,0.25,61.5,0.0
2022-06-15 04:00:00,0.0,1.0,72.63,4.71,0.0,Summer,47.2,2,71.75,4,0.25,61.5,0.0
2022-06-15 04:15:00,0.0,1.0,72.6,4.71,0.0,Summer,47.2,2,71.75,4,0.25,61.5,0.0
2022-06-15 04:30:00,0.0,1.0,72.31,4.71,0.0,Summer,47.2,2,71.5,4,0.5,62.0,0.0
2022-06-15 04:45:00,0.0,1.0,71.9,4.71,0.0,Summer,47.2,2,71.5,4,0.5,62.0,0.0
2022-06-15 05:00:00,0.0,1.0,71.68,4.71,1.0,Summer,47.2,2,71.5,5,0.5,61.5,0.0
2022-06-15 05:15:00,0.0,1.0,71.42,4.71,1.0,Summer,47.2,2,71.5,5,0.5,61.5,0.0
2022-06-15 05:30:00,17.6,1.0,71.38,4.35,1.0,Summer,47.2,2,71.25,5,0.75,62.0,0.0
2022-06-15 05:45:00,0.0,1.0,71.38,4.35,1.0,Summer,43.6,2,71.75,5,0.25,64.0,0.0
2022-06-15 06:00:00,0.0,1.0,71.41,4.35,1.0,Summer,43.6,2,71.75,6,0.25,65.0,0.0
2022-06-15 06:15:00,0.0,1.0,71.38,4.35,0.0,Summer,43.6,2,72.0,6,0.0,65.0,0.0
2022-06-15 06:30:00,0.0,1.0,72.08,4.27,0.0,Summer,43.6,2,71.25,6,0.75,64.5,0.0
2022-06-15 06:45:00,0.0,1.0,72.54,4.15,1.0,Summer,41.6,2,72.0,6,0.0,68.5,0.0
2022-06-15 07:00:00,0.0,1.0,73.34,4.15,1.0,Summer,41.6,2,72.0,7,0.0,70.0,0.0
2022-06-15 07:15:00,0.0,1.0,74.04,4.15,1.0,Summer,41.6,2,72.0,7,0.0,70.5,0.0
2022-06-15 07:30:00,0.0,1.0,74.54,4.15,1.0,Summer,41.6,2,72.25,7,0.25,70.5,0.0
2022-06-15 07:45:00,0.0,1.0,75.19,4.23,1.0,Summer,42.4,2,72.25,7,0.25,70.5,0.0
2022-06-15 08:00:00,0.0,1.0,76.45,4.23,1.0,Summer,42.4,2,72.5,8,0.5,71.0,0.0
2022-06-15 08:15:00,0.0,1.0,77.63,4.51,1.0,Summer,42.4,2,72.75,8,0.75,71.0,0.0
2022-06-15 08:30:00,0.0,1.0,78.16,4.91,1.0,Summer,47.6,2,72.75,8,0.75,69.0,0.0
2022-06-15 08:45:00,0.0,1.0,79.85,5.47,0.0,Summer,52.0,2,72.5,8,0.5,62.0,0.0
2022-06-15 09:00:00,0.0,1.0,80.95,5.47,0.0,Summer,54.8,2,72.25,9,0.25,61.0,0.0
2022-06-15 09:15:00,0.0,1.0,80.71,5.47,0.0,Summer,54.8,2,72.0,9,0.0,60.5,0.0
2022-06-15 09:30:00,0.0,1.0,82.64,5.47,0.0,Summer,54.8,2,72.0,9,0.0,60.0,0.0
2022-06-15 09:45:00,0.0,1.0,85.29,5.47,0.0,Summer,54.8,2,71.75,9,0.25,60.0,0.0
2022-06-15 10:00:00,0.0,1.0,84.7,5.47,0.0,Summer,54.8,2,71.75,10,0.25,60.0,0.0
2022-06-15 10:15:00,0.0,1.0,84.41,5.47,0.0,Summer,54.8,2,71.75,10,0.25,60.0,0.0
2022-06-15 10:30:00,0.0,1.0,85.16,5.47,0.0,Summer,54.8,2,71.75,10,0.25,60.5,0.0
2022-06-15 10:45:00,0.0,1.0,85.33,5.47,0.0,Summer,54.8,2,72.0,10,0.0,60.5,0.0
2022-06-15 11:00:00,0.0,1.0,85.94,5.47,0.0,Summer,54.8,2,71.75,11,0.25,60.0,0.0
2022-06-15 11:15:00,0.0,1.0,87.01,5.15,0.0,Summer,51.6,2,71.5,11,0.5,60.5,0.0
2022-06-15 11:30:00,0.0,1.0,86.82,5.15,0.0,Summer,51.6,2,71.5,11,0.5,60.5,0.0
2022-06-15 11:45:00,0.0,1.0,87.81,4.4,0.0,Summer,48.0,2,71.25,11,0.75,62.5,0.0
