Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-06-15 12:00:00,0.0,1.0,88.66,4.19,0.0,Summer,42.0,2,71.5,12,0.5,66.5,0.0
2022-06-15 12:15:00,0.0,1.0,88.5,4.19,0.0,Summer,42.0,2,71.5,12,0.5,68.0,0.0
2022-06-15 12:30:00,0.0,1.0,89.47,4.19,0.0,Summer,42.0,2,71.75,12,0.25,69.0,0.0
2022-06-15 12:45:00,0.0,1.0,89.77,4.19,0.0,Summer,42.0,2,71.75,12,0.25,69.0,0.0
2022-06-15 13:00:00,0.0,1.0,90.33,4.08,0.0,Summer,42.0,2,71.75,13,0.25,69.5,0.0
2022-06-15 13:15:00,0.0,1.0,89.97,4.08,0.0,Summer,40.8,2,72.0,13,0.0,70.0,0.0
2022-06-15 13:30:00,0.0,1.0,90.26,4.08,0.0,Summer,40.8,2,72.0,13,0.0,70.0,0.0
2022-06-15 13:45:00,0.0,1.0,90.74,4.08,0.0,Summer,40.8,2,72.0,13,0.0,71.0,0.0
2022-06-15 14:00:00,0.0,1.0,91.03,4.08,0.0,Summer,40.8,2,72.0,14,0.0,70.5,0.0
2022-06-15 14:15:00,0.0,1.0,90.77,4.08,0.0,Summer,40.8,2,72.5,14,0.5,71.0,0.0
2022-06-15 14:30:00,0.0,1.0,90.67,4.08,0.0,Summer,40.8,2,72.25,14,0.25,71.0,0.0
2022-06-15 14:45:00,0.0,1.0,90.45,4.11,1.0,Summer,40.8,2,72.75,14,0.75,73.0,0.0
2022-06-15 15:00:00,0.0,1.0,89.88,4.75,0.0,Summer,44.0,2,72.75,15,0.75,71.0,0.0
2022-06-15 15:15:00,0.0,1.0,89.48,4.87,0.0,Summer,47.6,2,72.5,15,0.5,69.0,0.0
2022-06-15 15:30:00,0.0,1.0,90.22,5.35,0.0,Summer,50.4,2,72.5,15,0.5,64.5,0.0
2022-06-15 15:45:00,0.0,1.0,90.09,5.35,0.0,Summer,53.6,2,72.5,15,0.5,63.0,0.0
2022-06-15 16:00:00,0.0,1.0,89.61,5.6,0.0,Summer,54.8,2,72.25,16,0.25,61.5,0.0
2022-06-15 16:15:00,0.0,1.0,91.08,5.6,0.0,Summer,56.0,2,72.25,16,0.25,61.0,0.0
2022-06-15 16:30:00,0.0,1.0,90.14,5.6,0.0,Summer,56.0,2,72.25,16,0.25,61.5,0.0
2022-06-15 16:45:00,0.0,1.0,90.89,5.6,0.0,Summer,56.0,2,72.0,16,0.0,61.0,0.0
2022-06-15 17:00:00,0.0,1.0,91.05,5.6,0.0,Summer,56.0,2,72.0,17,0.0,61.0,0.0
2022-06-15 17:15:00,0.0,1.0,91.92,5.6,1.0,Summer,56.0,2,72.0,17,0.0,61.5,0.0
2022-06-15 17:30:00,0.0,1.0,89.58,5.6,1.0,Summer,56.0,2,72.25,17,0.25,61.0,0.0
2022-06-15 17:45:00,0.0,1.0,90.83,5.6,0.0,Summer,56.0,2,72.0,17,0.0,61.0,0.0
2022-06-15 18:00:00,0.0,1.0,90.64,5.6,0.0,Summer,56.0,2,71.75,18,0.25,61.0,0.0
2022-06-15 18:15:00,0.0,1.0,89.36,5.6,0.0,Summer,56.0,2,72.0,18,0.0,61.5,0.0
2022-06-15 18:30:00,0.0,1.0,88.08,5.6,0.0,Summer,56.0,2,72.0,18,0.0,61.5,0.0
2022-06-15 18:45:00,0.0,1.0,87.55,5.6,0.0,Summer,56.0,2,72.0,18,0.0,61.5,0.0
2022-06-15 19:00:00,0.0,1.0,86.86,5.6,0.0,Summer,56.0,2,72.0,19,0.0,61.5,0.0
2022-06-15 19:15:00,0.0,1.0,86.8,5.6,1.0,Summer,56.0,2,72.0,19,0.0,61.5,0.0
2022-06-15 19:30:00,0.0,1.0,86.29,5.6,1.0,Summer,56.0,2,72.0,19,0.0,61.0,0.0
2022-06-15 19:45:00,0.0,1.0,85.66,5.6,0.0,Summer,56.0,2,72.0,19,0.0,61.0,0.0
2022-06-15 20:00:00,0.0,1.0,84.88,5.6,0.0,Summer,56.0,2,72.0,20,0.0,61.5,0.0
2022-06-15 20:15:00,0.0,1.0,83.88,5.6,0.0,Summer,56.0,2,72.0,20,0.0,61.0,0.0
2022-06-15 20:30:00,2.4,1.0,83.24,5.6,1.0,Summer,56.0,2,72.0,20,0.0,61.0,0.0
2022-06-15 20:45:00,0.0,1.0,82.53,5.6,0.0,Summer,56.0,2,72.0,20,0.0,61.0,0.0
2022-06-15 21:00:00,0.0,1.0,81.95,5.6,0.0,Summer,56.0,2,72.0,21,0.0,61.0,0.0
2022-06-15 21:15:00,5.6,1.0,81.44,5.6,1.0,Summer,56.0,2,71.75,21,0.25,60.5,0.0
2022-06-15 21:30:00,0.0,1.0,80.96,5.6,1.0,Summer,56.0,2,72.0,21,0.0,60.5,0.0
2022-06-15 21:45:00,0.0,1.0,80.64,5.43,0.0,Summer,56.0,2,71.5,21,0.5,60.5,0.0
2022-06-15 22:00:00,0.0,1.0,80.2,5.43,1.0,Summer,54.4,2,71.75,22,0.25,60.5,0.0
2022-06-15 22:15:00,0.0,1.0,79.78,5.43,1.0,Summer,54.4,2,72.0,22,0.0,60.5,0.0
2022-06-15 22:30:00,0.0,1.0,79.51,5.43,0.0,Summer,54.4,2,71.25,22,0.75,60.5,0.0
2022-06-15 22:45:00,0.0,1.0,79.26,5.27,0.0,Summer,52.8,2,71.5,22,0.5,60.5,0.0
2022-06-15 23:00:00,0.0,1.0,78.82,5.27,1.0,Summer,52.8,2,71.5,23,0.5,60.5,0.0
2022-06-15 23:15:00,0.0,1.0,78.38,5.27,0.0,Summer,52.8,2,71.5,23,0.5,60.5,0.0
2022-06-15 23:30:00,0.0,1.0,78.17,5.27,0.0,Summer,52.8,2,71.5,23,0.5,60.0,0.0
2022-06-15 23:45:00,0.0,1.0,77.98,5.11,0.0,Summer,52.8,2,71.25,23,0.75,60.5,0.0
2022-06-16 00:00:00,3.2,1.0,77.8,4.35,0.0,Summer,48.0,3,71.25,0,0.75,63.0,0.0
2022-06-16 00:15:00,0.0,1.0,77.54,3.95,0.0,Summer,40.4,3,71.5,0,0.5,68.0,0.0
2022-06-16 00:30:00,0.0,1.0,77.27,3.95,0.0,Summer,39.6,3,71.5,0,0.5,70.0,0.0
2022-06-16 00:45:00,6.4,1.0,76.84,3.83,1.0,Summer,39.6,3,71.75,0,0.25,72.5,0.0
2022-06-16 01:00:00,0.0,1.0,76.78,3.83,1.0,Summer,38.4,3,72.0,1,0.0,73.5,0.0
2022-06-16 01:15:00,0.0,1.0,76.54,3.83,1.0,Summer,38.4,3,72.0,1,0.0,73.5,0.0
2022-06-16 01:30:00,0.0,1.0,76.42,3.83,1.0,Summer,38.4,3,72.25,1,0.25,74.0,0.0
2022-06-16 01:45:00,0.0,1.0,76.38,3.83,1.0,Summer,38.4,3,72.25,1,0.25,74.0,0.0
2022-06-16 02:00:00,0.0,1.0,76.38,3.87,1.0,Summer,38.4,3,72.75,2,0.75,74.0,0.0
2022-06-16 02:15:00,0.0,1.0,76.21,4.04,1.0,Summer,40.4,3,72.5,2,0.5,74.0,0.0
2022-06-16 02:30:00,0.0,1.0,75.91,4.04,1.0,Summer,40.4,3,72.5,2,0.5,74.5,0.0
2022-06-16 02:45:00,0.0,1.0,75.77,4.35,1.0,Summer,40.4,3,72.75,2,0.75,74.0,0.0
2022-06-16 03:00:00,0.0,1.0,75.57,5.0,1.0,Summer,46.4,3,72.5,3,0.5,70.0,0.0
2022-06-16 03:15:00,0.0,1.0,75.43,5.31,1.0,Summer,52.4,3,72.25,3,0.25,63.0,0.0
2022-06-16 03:30:00,0.0,1.0,75.31,5.31,1.0,Summer,53.2,3,72.0,3,0.0,62.5,0.0
2022-06-16 03:45:00,0.0,1.0,75.04,5.31,0.0,Summer,53.2,3,72.0,3,0.0,61.5,0.0
2022-06-16 04:00:00,0.0,1.0,75.13,5.31,0.0,Summer,53.2,3,71.75,4,0.25,61.5,0.0
2022-06-16 04:15:00,0.0,1.0,74.97,5.31,1.0,Summer,53.2,3,71.5,4,0.5,62.0,0.0
2022-06-16 04:30:00,0.0,1.0,74.8,5.31,1.0,Summer,53.2,3,71.5,4,0.5,62.0,0.0
2022-06-16 04:45:00,0.0,1.0,74.92,5.31,1.0,Summer,53.2,3,71.5,4,0.5,62.0,0.0
2022-06-16 05:00:00,8.8,1.0,74.87,4.63,1.0,Summer,50.4,3,71.25,5,0.75,63.5,0.0
2022-06-16 05:15:00,0.0,1.0,74.7,4.4,1.0,Summer,44.0,3,71.5,5,0.5,67.5,0.0
2022-06-16 05:30:00,0.0,1.0,74.56,4.4,1.0,Summer,44.0,3,71.75,5,0.25,68.0,0.0
2022-06-16 05:45:00,0.0,1.0,74.36,4.4,1.0,Summer,44.0,3,72.0,5,0.0,68.0,0.0
2022-06-16 06:00:00,0.0,1.0,74.17,4.31,1.0,Summer,44.0,3,71.25,6,0.75,68.0,0.0
2022-06-16 06:15:00,0.0,1.0,73.99,4.27,1.0,Summer,42.8,3,72.0,6,0.0,69.5,0.0
2022-06-16 06:30:00,0.0,1.0,73.76,4.27,1.0,Summer,42.8,3,72.0,6,0.0,69.5,0.0
2022-06-16 06:45:00,0.0,1.0,73.89,4.27,1.0,Summer,42.8,3,72.0,6,0.0,70.0,0.0
2022-06-16 07:00:00,0.0,1.0,74.12,4.27,1.0,Summer,42.8,3,72.0,7,0.0,70.0,0.0
2022-06-16 07:15:00,0.0,1.0,74.33,4.27,1.0,Summer,42.8,3,72.0,7,0.0,70.0,0.0
2022-06-16 07:30:00,0.0,1.0,74.32,4.27,1.0,Summer,42.8,3,72.0,7,0.0,70.0,0.0
2022-06-16 07:45:00,0.0,1.0,74.39,4.27,1.0,Summer,42.8,3,72.25,7,0.25,70.0,0.0
2022-06-16 08:00:00,0.0,1.0,73.54,4.27,1.0,Summer,42.8,3,72.25,8,0.25,70.0,0.0
2022-06-16 08:15:00,0.0,1.0,73.19,4.48,1.0,Summer,42.8,3,72.25,8,0.25,70.0,0.0
2022-06-16 08:30:00,0.0,1.0,72.2,4.48,1.0,Summer,44.8,3,72.25,8,0.25,70.5,0.0
2022-06-16 08:45:00,0.0,1.0,73.03,4.48,1.0,Summer,44.8,3,72.5,8,0.5,70.5,0.0
2022-06-16 09:00:00,0.0,1.0,73.63,4.48,1.0,Summer,44.8,3,72.5,9,0.5,70.5,0.0
2022-06-16 09:15:00,0.0,1.0,73.59,4.67,1.0,Summer,44.8,3,72.75,9,0.75,70.5,0.0
2022-06-16 09:30:00,0.0,1.0,73.3,4.8,1.0,Summer,48.0,3,72.25,9,0.25,69.0,0.0
2022-06-16 09:45:00,0.0,1.0,72.97,4.8,1.0,Summer,48.0,3,72.5,9,0.5,69.0,0.0
2022-06-16 10:00:00,0.0,1.0,73.22,4.8,1.0,Summer,48.0,3,72.5,10,0.5,69.0,0.0
2022-06-16 10:15:00,0.0,1.0,73.41,4.83,1.0,Summer,48.4,3,72.75,10,0.75,69.0,0.0
2022-06-16 10:30:00,0.0,1.0,74.48,5.27,1.0,Summer,51.6,3,72.5,10,0.5,64.5,0.0
2022-06-16 10:45:00,0.0,1.0,76.01,5.27,0.0,Summer,52.8,3,72.5,10,0.5,64.0,0.0
2022-06-16 11:00:00,0.0,1.0,77.22,5.27,0.0,Summer,52.8,3,72.25,11,0.25,63.5,0.0
2022-06-16 11:15:00,0.0,1.0,77.31,5.27,0.0,Summer,52.8,3,72.25,11,0.25,64.0,0.0
2022-06-16 11:30:00,0.0,1.0,77.73,5.27,0.0,Summer,52.8,3,72.25,11,0.25,64.0,0.0
2022-06-16 11:45:00,0.0,1.0,77.49,5.4,0.0,Summer,53.2,3,72.25,11,0.25,63.5,0.0
2022-06-16 12:15:00,0.0,1.0,78.22,5.4,0.0,Summer,54.0,3,72.25,12,0.25,63.5,0.0
2022-06-16 12:30:00,0.0,1.0,79.28,5.4,0.0,Summer,54.0,3,72.25,12,0.25,63.5,0.0
2022-06-16 12:45:00,0.0,1.0,81.29,5.4,0.0,Summer,54.0,3,72.25,12,0.25,63.5,0.0
2022-06-16 13:00:00,0.0,1.0,83.0,5.4,0.0,Summer,54.0,3,72.25,13,0.25,63.0,0.0
2022-06-16 13:15:00,0.0,1.0,83.63,5.4,0.0,Summer,54.0,3,72.25,13,0.25,63.0,0.0
2022-06-16 13:30:00,0.0,1.0,84.87,5.4,0.0,Summer,54.0,3,72.25,13,0.25,63.0,0.0
2022-06-16 13:45:00,0.0,1.0,85.81,5.47,0.0,Summer,54.0,3,72.75,13,0.75,63.5,0.0
2022-06-16 14:00:00,0.0,1.0,86.04,5.56,0.0,Summer,55.6,3,72.25,14,0.25,62.5,0.0
2022-06-16 14:15:00,0.0,1.0,86.04,5.56,1.0,Summer,55.6,3,72.25,14,0.25,62.0,0.0
2022-06-16 14:30:00,0.0,1.0,87.13,5.71,0.0,Summer,57.2,3,72.25,14,0.25,62.0,0.0
2022-06-16 14:45:00,0.0,1.0,87.81,5.71,0.0,Summer,57.2,3,72.25,14,0.25,62.0,0.0
2022-06-16 15:00:00,0.0,1.0,88.42,5.71,0.0,Summer,57.2,3,72.25,15,0.25,62.0,0.0
2022-06-16 15:15:00,0.0,1.0,88.06,5.71,1.0,Summer,57.2,3,72.25,15,0.25,61.5,0.0
2022-06-16 15:30:00,0.0,1.0,88.52,5.83,0.0,Summer,58.4,3,72.25,15,0.25,61.5,0.0
2022-06-16 15:45:00,0.0,1.0,88.69,5.83,0.0,Summer,58.4,3,72.25,15,0.25,61.5,0.0
2022-06-16 16:00:00,0.0,1.0,88.39,5.83,1.0,Summer,58.4,3,72.25,16,0.25,61.5,0.0
2022-06-16 16:15:00,0.0,1.0,88.71,5.87,0.0,Summer,58.4,3,72.5,16,0.5,62.0,0.0
2022-06-16 16:30:00,0.0,1.0,88.94,5.87,0.0,Summer,58.8,3,72.25,16,0.25,62.0,0.0
2022-06-16 16:45:00,0.0,1.0,88.03,5.87,0.0,Summer,58.8,3,72.5,16,0.5,62.0,0.0
2022-06-16 17:00:00,0.0,1.0,86.84,5.87,0.0,Summer,58.8,3,72.5,17,0.5,62.0,0.0
2022-06-16 17:15:00,0.0,1.0,86.19,5.87,0.0,Summer,58.8,3,72.5,17,0.5,61.5,0.0
2022-06-16 17:30:00,0.0,1.0,85.94,5.87,0.0,Summer,58.8,3,72.5,17,0.5,61.5,0.0
2022-06-16 17:45:00,0.0,1.0,85.24,5.91,0.0,Summer,58.8,3,72.75,17,0.75,61.5,0.0
2022-06-16 18:00:00,0.0,1.0,84.52,6.23,1.0,Summer,62.4,3,72.0,18,0.0,60.0,0.0
2022-06-16 18:15:00,0.0,1.0,83.84,6.23,0.0,Summer,62.4,3,72.5,18,0.5,60.0,0.0
2022-06-16 18:30:00,0.0,1.0,83.59,6.23,0.0,Summer,62.4,3,72.5,18,0.5,60.0,0.0
2022-06-16 18:45:00,0.0,1.0,82.91,6.23,0.0,Summer,62.4,3,72.5,18,0.5,60.0,0.0
2022-06-16 19:00:00,0.0,1.0,82.43,6.23,0.0,Summer,62.4,3,72.25,19,0.25,59.5,0.0
2022-06-16 19:15:00,0.0,1.0,82.0,6.27,0.0,Summer,62.8,3,72.25,19,0.25,59.5,0.0
2022-06-16 19:30:00,0.0,1.0,81.51,6.27,0.0,Summer,62.8,3,72.25,19,0.25,59.5,0.0
2022-06-16 19:45:00,0.0,1.0,81.17,6.27,0.0,Summer,62.8,3,72.0,19,0.0,59.0,0.0
2022-06-16 20:00:00,0.0,1.0,81.16,6.27,0.0,Summer,62.8,3,72.0,20,0.0,59.0,0.0
2022-06-16 20:15:00,0.0,1.0,81.7,6.27,0.0,Summer,62.8,3,72.0,20,0.0,59.5,0.0
2022-06-16 20:30:00,0.0,1.0,78.46,6.27,0.0,Summer,62.8,3,72.0,20,0.0,59.0,0.0
2022-06-16 20:45:00,0.0,1.0,77.77,6.27,0.0,Summer,62.8,3,72.0,20,0.0,59.5,0.0
2022-06-16 21:00:00,0.0,1.0,78.0,6.27,0.0,Summer,62.8,3,71.75,21,0.25,59.0,0.0
2022-06-16 21:15:00,0.0,1.0,78.21,6.27,0.0,Summer,62.8,3,72.0,21,0.0,58.5,0.0
2022-06-16 23:15:00,0.0,1.0,76.68,4.31,1.0,Summer,44.8,3,71.5,23,0.5,64.5,0.0
2022-06-16 23:30:00,0.0,1.0,77.48,4.31,1.0,Summer,43.2,3,71.75,23,0.25,65.5,0.0
2022-06-16 23:45:00,0.0,1.0,77.15,4.31,1.0,Summer,43.2,3,71.75,23,0.25,66.5,0.0
2022-06-17 00:00:00,0.0,1.0,76.91,4.31,0.0,Summer,43.2,4,72.0,0,0.0,67.0,0.0
2022-06-17 00:15:00,0.0,1.0,76.72,4.31,0.0,Summer,43.2,4,72.0,0,0.0,67.0,0.0
2022-06-17 00:30:00,0.0,1.0,76.55,4.31,0.0,Summer,43.2,4,72.0,0,0.0,67.0,0.0
2022-06-17 00:45:00,0.0,1.0,76.28,4.31,1.0,Summer,43.2,4,72.0,0,0.0,67.5,0.0
2022-06-17 01:00:00,0.0,1.0,75.87,4.31,1.0,Summer,43.2,4,72.25,1,0.25,68.0,0.0
2022-06-17 01:15:00,0.0,1.0,75.52,4.31,1.0,Summer,43.2,4,72.0,1,0.0,68.0,0.0
2022-06-17 01:30:00,0.0,1.0,75.42,4.31,1.0,Summer,43.2,4,72.25,1,0.25,68.0,0.0
2022-06-17 01:45:00,0.0,1.0,75.83,4.31,1.0,Summer,43.2,4,72.25,1,0.25,68.0,0.0
2022-06-17 02:00:00,0.0,1.0,76.32,4.31,1.0,Summer,43.2,4,72.25,2,0.25,68.0,0.0
2022-06-17 02:15:00,0.0,1.0,76.38,4.31,1.0,Summer,43.2,4,72.25,2,0.25,68.0,0.0
2022-06-17 02:30:00,0.0,1.0,76.16,4.31,1.0,Summer,43.2,4,72.25,2,0.25,68.0,0.0
2022-06-17 02:45:00,0.0,1.0,76.13,4.51,1.0,Summer,45.2,4,72.25,2,0.25,68.0,0.0
2022-06-17 03:00:00,0.0,1.0,76.03,4.56,1.0,Summer,45.2,4,72.5,3,0.5,68.0,0.0
2022-06-17 03:15:00,0.0,1.0,75.84,4.56,1.0,Summer,45.6,4,72.5,3,0.5,68.0,0.0
2022-06-17 03:30:00,0.0,1.0,75.43,4.56,1.0,Summer,45.6,4,72.5,3,0.5,68.0,0.0
2022-06-17 03:45:00,0.0,1.0,75.08,4.56,1.0,Summer,45.6,4,72.5,3,0.5,68.0,0.0
2022-06-17 04:00:00,0.0,1.0,74.93,4.56,1.0,Summer,45.6,4,72.5,4,0.5,68.0,0.0
2022-06-17 04:15:00,0.0,1.0,74.74,4.83,1.0,Summer,45.6,4,72.5,4,0.5,67.5,0.0
2022-06-17 04:30:00,0.0,1.0,74.36,4.83,1.0,Summer,48.4,4,72.25,4,0.25,66.0,0.0
2022-06-17 04:45:00,0.0,1.0,74.03,4.83,1.0,Summer,48.4,4,72.25,4,0.25,66.5,0.0
2022-06-17 05:15:00,0.0,1.0,73.77,4.87,1.0,Summer,48.8,4,72.0,5,0.0,66.0,0.0
2022-06-17 05:30:00,0.0,1.0,74.14,4.87,1.0,Summer,48.8,4,72.5,5,0.5,66.0,0.0
2022-06-17 05:45:00,0.0,1.0,74.75,4.87,1.0,Summer,48.8,4,72.5,5,0.5,66.5,0.0
2022-06-17 06:00:00,0.0,1.0,74.84,4.87,1.0,Summer,48.8,4,72.25,6,0.25,66.5,0.0
2022-06-17 06:15:00,0.0,1.0,75.52,4.87,1.0,Summer,48.8,4,72.5,6,0.5,66.0,0.0
2022-06-17 06:30:00,0.0,1.0,75.71,4.87,1.0,Summer,48.8,4,72.5,6,0.5,66.0,0.0
2022-06-17 06:45:00,0.0,1.0,76.32,4.87,1.0,Summer,48.8,4,72.5,6,0.5,66.5,0.0
2022-06-17 07:00:00,0.0,1.0,75.88,4.87,1.0,Summer,48.8,4,72.5,7,0.5,66.5,0.0
2022-06-17 07:15:00,0.0,1.0,77.51,4.87,1.0,Summer,48.8,4,72.5,7,0.5,66.5,0.0
2022-06-17 07:30:00,0.0,1.0,80.03,4.87,1.0,Summer,48.8,4,72.5,7,0.5,66.5,0.0
2022-06-17 07:45:00,0.0,1.0,81.49,4.87,1.0,Summer,48.8,4,72.5,7,0.5,66.5,0.0
2022-06-17 08:00:00,0.0,1.0,81.99,5.19,1.0,Summer,48.8,4,72.5,8,0.5,64.5,0.0
2022-06-17 08:15:00,0.0,1.0,82.31,5.19,1.0,Summer,52.0,4,72.25,8,0.25,63.5,0.0
2022-06-17 08:30:00,0.0,1.0,81.46,5.19,0.0,Summer,52.0,4,72.25,8,0.25,63.0,0.0
2022-06-17 08:45:00,0.0,1.0,81.49,5.19,0.0,Summer,52.0,4,72.25,8,0.25,63.5,0.0
2022-06-17 09:00:00,0.0,1.0,84.61,5.19,0.0,Summer,52.0,4,72.5,9,0.5,63.5,0.0
2022-06-17 09:15:00,0.0,1.0,86.11,5.19,1.0,Summer,52.0,4,72.25,9,0.25,63.5,0.0
2022-06-17 09:30:00,0.0,1.0,87.52,5.19,0.0,Summer,52.0,4,72.0,9,0.0,63.5,0.0
2022-06-17 09:45:00,4.8,1.0,89.12,5.19,1.0,Summer,52.0,4,72.25,9,0.25,63.5,0.0
2022-06-17 10:00:00,0.0,1.0,90.41,5.19,1.0,Summer,52.0,4,72.25,10,0.25,63.5,0.0
2022-06-17 10:15:00,0.0,1.0,89.79,5.19,0.0,Summer,52.0,4,72.25,10,0.25,63.5,0.0
2022-06-17 10:30:00,0.0,1.0,91.08,5.19,0.0,Summer,52.0,4,72.25,10,0.25,64.0,0.0
2022-06-17 10:45:00,4.8,1.0,92.68,5.23,1.0,Summer,52.4,4,72.25,10,0.25,63.5,0.0
2022-06-17 11:00:00,0.0,1.0,92.13,5.23,1.0,Summer,52.4,4,72.25,11,0.25,64.0,0.0
2022-06-17 11:15:00,0.0,1.0,92.66,5.23,1.0,Summer,52.4,4,72.25,11,0.25,64.5,0.0
2022-06-17 11:30:00,0.0,1.0,92.88,5.23,1.0,Summer,52.4,4,72.5,11,0.5,64.5,0.0
2022-06-17 11:45:00,0.0,1.0,92.44,5.23,1.0,Summer,52.4,4,72.5,11,0.5,64.5,0.0
2022-06-17 12:00:00,0.0,1.0,94.28,5.56,1.0,Summer,52.4,4,72.75,12,0.75,63.5,0.0
2022-06-17 12:15:00,16.8,1.0,95.58,5.6,1.0,Summer,56.0,4,72.25,12,0.25,61.5,0.0
2022-06-17 12:30:00,0.0,1.0,96.27,5.6,1.0,Summer,56.0,4,72.25,12,0.25,61.5,0.0
2022-06-17 12:45:00,0.0,1.0,95.51,5.6,1.0,Summer,56.0,4,72.25,12,0.25,62.0,0.0
2022-06-17 13:00:00,0.0,1.0,96.06,5.6,1.0,Summer,56.0,4,72.5,13,0.5,62.0,0.0
2022-06-17 13:15:00,0.0,1.0,95.87,5.67,0.0,Summer,56.0,4,72.75,13,0.75,62.0,0.0
2022-06-17 13:30:00,0.0,1.0,95.72,5.71,0.0,Summer,57.2,4,72.25,13,0.25,61.0,0.0
2022-06-17 13:45:00,0.0,1.0,95.47,5.71,0.0,Summer,57.2,4,72.25,13,0.25,61.5,0.0
2022-06-17 14:00:00,0.0,1.0,95.47,5.71,0.0,Summer,57.2,4,72.25,14,0.25,61.5,0.0
2022-06-17 14:15:00,0.0,1.0,95.49,5.71,0.0,Summer,57.2,4,72.25,14,0.25,61.5,0.0
2022-06-17 14:30:00,0.0,1.0,96.27,5.71,0.0,Summer,57.2,4,72.25,14,0.25,61.5,0.0
2022-06-17 14:45:00,0.0,1.0,96.35,5.71,0.0,Summer,57.2,4,72.25,14,0.25,62.0,0.0
2022-06-17 15:00:00,0.0,1.0,95.74,5.71,0.0,Summer,57.2,4,72.25,15,0.25,62.0,0.0
2022-06-17 15:15:00,0.0,1.0,96.45,5.71,0.0,Summer,57.2,4,72.25,15,0.25,62.0,0.0
2022-06-17 15:30:00,0.0,1.0,96.63,5.71,0.0,Summer,57.2,4,72.25,15,0.25,62.0,0.0
2022-06-17 15:45:00,0.0,1.0,96.03,5.71,0.0,Summer,57.2,4,72.25,15,0.25,62.5,0.0
2022-06-17 16:00:00,0.0,1.0,95.03,5.71,0.0,Summer,57.2,4,72.25,16,0.25,62.5,0.0
2022-06-17 16:15:00,0.0,1.0,95.84,5.71,0.0,Summer,57.2,4,72.5,16,0.5,63.0,0.0
2022-06-17 16:30:00,0.0,1.0,94.76,6.15,0.0,Summer,58.0,4,72.75,16,0.75,61.5,0.0
2022-06-17 16:45:00,0.0,1.0,94.25,6.31,0.0,Summer,63.2,4,72.5,16,0.5,59.5,0.0
2022-06-17 17:00:00,0.0,1.0,95.66,6.31,0.0,Summer,63.2,4,72.5,17,0.5,59.5,0.0
2022-06-17 17:15:00,0.0,1.0,94.65,6.4,0.0,Summer,63.2,4,72.75,17,0.75,59.0,0.0
2022-06-17 17:30:00,0.0,1.0,93.87,6.43,1.0,Summer,64.4,4,71.75,17,0.25,59.0,0.0
2022-06-17 17:45:00,0.0,1.0,93.2,6.43,1.0,Summer,64.4,4,72.25,17,0.25,59.0,0.0
2022-06-17 18:00:00,0.0,1.0,92.73,6.43,1.0,Summer,64.4,4,72.25,18,0.25,59.0,0.0
2022-06-17 18:15:00,0.0,1.0,92.13,6.6,1.0,Summer,66.0,4,72.25,18,0.25,58.0,0.0
2022-06-17 18:30:00,0.0,1.0,90.96,6.6,1.0,Summer,66.0,4,72.25,18,0.25,57.5,0.0
2022-06-17 18:45:00,0.0,1.0,86.38,6.6,0.0,Summer,66.0,4,72.0,18,0.0,57.5,0.0
2022-06-17 19:00:00,0.0,1.0,83.52,6.6,0.0,Summer,66.0,4,72.0,19,0.0,57.0,0.0
2022-06-17 19:15:00,0.0,1.0,84.22,6.6,1.0,Summer,66.0,4,71.75,19,0.25,57.0,0.0
2022-06-17 19:30:00,0.0,1.0,85.12,6.6,0.0,Summer,66.0,4,71.75,19,0.25,57.0,0.0
2022-06-17 19:45:00,0.0,1.0,85.79,6.6,0.0,Summer,66.0,4,71.75,19,0.25,57.5,0.0
2022-06-17 20:00:00,0.0,1.0,86.18,6.6,0.0,Summer,66.0,4,71.75,20,0.25,57.5,0.0
2022-06-17 20:15:00,0.0,1.0,85.68,6.6,0.0,Summer,66.0,4,71.75,20,0.25,57.5,0.0
2022-06-17 20:30:00,0.0,1.0,83.26,6.6,1.0,Summer,66.0,4,71.75,20,0.25,57.0,0.0
2022-06-17 20:45:00,0.0,1.0,80.62,6.47,0.0,Summer,66.0,4,71.25,20,0.75,56.5,0.0
2022-06-17 21:00:00,0.0,1.0,79.55,5.79,0.0,Summer,61.6,4,71.25,21,0.75,57.0,0.0
2022-06-17 21:15:00,0.0,1.0,78.88,4.67,0.0,Summer,56.0,4,70.75,21,1.25,58.5,0.0
2022-06-17 21:30:00,0.0,1.0,78.61,4.4,0.0,Summer,48.0,4,71.25,21,0.75,62.5,0.0
2022-06-17 21:45:00,0.0,1.0,78.46,4.15,0.0,Summer,41.6,4,71.5,21,0.5,66.0,0.0
2022-06-17 22:00:00,0.0,1.0,77.98,4.15,0.0,Summer,41.6,4,71.75,22,0.25,68.0,0.0
2022-06-17 22:15:00,0.0,1.0,77.91,4.15,1.0,Summer,41.6,4,72.0,22,0.0,70.0,0.0
2022-06-17 22:30:00,0.0,1.0,77.24,4.15,1.0,Summer,41.6,4,72.0,22,0.0,71.0,0.0
2022-06-17 22:45:00,0.0,1.0,76.55,4.15,1.0,Summer,41.6,4,72.0,22,0.0,70.5,0.0
2022-06-17 23:00:00,0.0,1.0,76.01,4.15,0.0,Summer,41.6,4,72.0,23,0.0,70.0,0.0
2022-06-17 23:15:00,0.0,1.0,75.58,4.15,0.0,Summer,41.6,4,72.0,23,0.0,69.5,0.0
2022-06-17 23:30:00,0.0,1.0,75.05,4.15,0.0,Summer,41.6,4,72.0,23,0.0,70.0,0.0
2022-06-17 23:45:00,5.6,1.0,74.68,4.15,1.0,Summer,41.6,4,72.0,23,0.0,71.0,0.0
2022-06-18 00:00:00,0.0,1.0,74.45,4.15,1.0,Summer,41.6,5,72.25,0,0.25,71.0,0.0
2022-06-18 00:15:00,0.0,1.0,74.39,4.15,1.0,Summer,41.6,5,72.25,0,0.25,71.0,0.0
2022-06-18 00:30:00,0.0,1.0,74.43,4.15,1.0,Summer,41.6,5,72.25,0,0.25,71.0,0.0
2022-06-18 00:45:00,0.0,1.0,74.13,4.27,1.0,Summer,41.6,5,72.75,0,0.75,71.0,0.0
2022-06-18 01:00:00,0.0,1.0,73.64,4.43,1.0,Summer,44.4,5,72.5,1,0.5,71.0,0.0
2022-06-18 01:15:00,0.0,1.0,73.4,4.43,1.0,Summer,44.4,5,72.5,1,0.5,71.0,0.0
2022-06-18 01:30:00,0.0,1.0,73.41,4.75,1.0,Summer,44.4,5,72.75,1,0.75,70.5,0.0
2022-06-18 01:45:00,0.0,1.0,73.4,4.91,1.0,Summer,49.2,5,72.5,1,0.5,67.0,0.0
2022-06-18 02:00:00,0.0,1.0,73.47,4.91,1.0,Summer,49.2,5,72.5,2,0.5,67.0,0.0
2022-06-18 02:15:00,0.0,1.0,73.22,5.15,1.0,Summer,51.2,5,72.25,2,0.25,64.5,0.0
2022-06-18 02:30:00,0.0,1.0,72.94,5.15,1.0,Summer,51.6,5,72.25,2,0.25,64.5,0.0
2022-06-18 02:45:00,0.0,1.0,72.89,5.15,1.0,Summer,51.6,5,72.0,2,0.0,64.0,0.0
2022-06-18 03:00:00,0.0,1.0,72.79,5.15,1.0,Summer,51.6,5,72.0,3,0.0,64.0,0.0
2022-06-18 03:15:00,0.0,1.0,72.6,5.15,1.0,Summer,51.6,5,72.0,3,0.0,64.0,0.0
2022-06-18 03:30:00,0.0,1.0,72.14,5.15,1.0,Summer,51.6,5,72.0,3,0.0,64.0,0.0
2022-06-18 03:45:00,0.0,1.0,71.77,5.15,1.0,Summer,51.6,5,72.0,3,0.0,64.5,0.0
2022-06-18 04:00:00,0.0,1.0,71.55,5.15,1.0,Summer,51.6,5,72.0,4,0.0,64.5,0.0
2022-06-18 04:15:00,0.0,1.0,71.34,5.15,1.0,Summer,51.6,5,71.75,4,0.25,64.5,0.0
2022-06-18 04:30:00,0.0,1.0,71.22,5.15,1.0,Summer,51.6,5,72.0,4,0.0,64.5,0.0
2022-06-18 04:45:00,0.0,1.0,71.14,5.15,1.0,Summer,51.6,5,72.0,4,0.0,64.5,0.0
2022-06-18 05:00:00,0.0,1.0,70.92,5.15,1.0,Summer,51.6,5,72.25,5,0.25,64.5,0.0
2022-06-18 05:15:00,0.0,1.0,70.89,5.15,1.0,Summer,51.6,5,71.5,5,0.5,64.5,0.0
2022-06-18 05:30:00,0.0,1.0,70.46,5.11,1.0,Summer,51.2,5,71.75,5,0.25,64.5,0.0
2022-06-18 05:45:00,0.0,1.0,70.12,5.11,1.0,Summer,51.2,5,71.75,5,0.25,64.5,0.0
2022-06-18 06:00:00,0.0,1.0,69.95,5.11,1.0,Summer,51.2,5,71.75,6,0.25,64.5,0.0
2022-06-18 06:15:00,0.0,1.0,69.83,5.11,1.0,Summer,51.2,5,71.75,6,0.25,64.5,0.0
2022-06-18 06:30:00,0.0,1.0,70.27,5.11,1.0,Summer,51.2,5,71.75,6,0.25,64.5,0.0
2022-06-18 06:45:00,0.0,1.0,70.25,5.11,1.0,Summer,51.2,5,71.75,6,0.25,64.5,0.0
2022-06-18 07:00:00,0.0,1.0,70.53,5.11,1.0,Summer,51.2,5,71.75,7,0.25,63.5,0.0
2022-06-18 07:15:00,0.0,1.0,71.33,5.11,1.0,Summer,51.2,5,72.0,7,0.0,64.5,0.0
2022-06-18 07:30:00,0.0,1.0,72.67,5.11,1.0,Summer,51.2,5,71.75,7,0.25,63.5,0.0
2022-06-18 07:45:00,0.0,1.0,73.85,5.11,1.0,Summer,51.2,5,71.75,7,0.25,63.0,0.0
2022-06-18 08:00:00,0.0,1.0,74.75,5.11,0.0,Summer,51.2,5,71.5,8,0.5,63.0,0.0
2022-06-18 08:15:00,0.0,1.0,74.92,5.11,1.0,Summer,51.2,5,71.75,8,0.25,67.5,0.0
2022-06-18 08:30:00,0.0,1.0,76.78,5.11,1.0,Summer,51.2,5,72.5,8,0.5,72.0,0.0
2022-06-18 08:45:00,0.0,1.0,78.7,5.11,1.0,Summer,51.2,5,72.25,8,0.25,72.5,0.0
2022-06-18 09:00:00,0.0,1.0,81.19,5.31,1.0,Summer,51.2,5,72.75,9,0.75,72.0,0.0
2022-06-18 09:15:00,0.0,1.0,80.06,6.0,1.0,Summer,56.0,5,72.75,9,0.75,67.5,0.0
2022-06-18 09:30:00,0.0,1.0,80.23,6.67,1.0,Summer,62.8,5,72.75,9,0.75,64.5,0.0
2022-06-18 09:45:00,0.0,1.0,80.71,7.39,0.0,Summer,70.0,5,72.75,9,0.75,62.5,0.0
2022-06-18 10:00:00,0.0,1.0,81.4,7.63,0.0,Summer,76.0,5,72.5,10,0.5,62.0,0.0
2022-06-18 10:15:00,0.0,1.0,81.2,7.63,0.0,Summer,76.4,5,72.5,10,0.5,61.5,0.0
2022-06-18 10:30:00,0.0,1.0,81.53,7.63,1.0,Summer,76.4,5,72.25,10,0.25,62.0,0.0
2022-06-18 10:45:00,0.0,1.0,80.74,7.87,0.0,Summer,76.8,5,72.5,10,0.5,62.0,0.0
2022-06-18 11:00:00,0.0,1.0,81.09,7.87,0.0,Summer,78.8,5,72.25,11,0.25,62.5,0.0
2022-06-18 11:15:00,2.4,1.0,80.59,7.87,0.0,Summer,78.8,5,72.5,11,0.5,62.5,0.0
2022-06-18 11:30:00,0.0,1.0,80.92,7.87,0.0,Summer,78.8,5,72.25,11,0.25,62.0,0.0
2022-06-18 11:45:00,0.0,1.0,80.62,7.87,0.0,Summer,78.8,5,72.25,11,0.25,62.5,0.0
2022-06-18 12:00:00,0.0,1.0,80.59,7.87,0.0,Summer,78.8,5,72.25,12,0.25,62.5,0.0
2022-06-18 12:15:00,0.0,1.0,82.22,7.87,0.0,Summer,78.8,5,72.25,12,0.25,62.5,0.0
2022-06-18 12:30:00,0.0,1.0,80.63,7.87,0.0,Summer,78.8,5,72.25,12,0.25,62.5,0.0
2022-06-18 12:45:00,0.0,1.0,81.8,7.91,0.0,Summer,78.8,5,72.75,12,0.75,63.0,0.0
2022-06-18 13:00:00,0.0,1.0,82.26,8.03,0.0,Summer,80.4,5,72.25,13,0.25,63.0,0.0
2022-06-18 13:15:00,0.0,1.0,80.27,8.03,0.0,Summer,80.4,5,72.25,13,0.25,63.0,0.0
2022-06-18 13:30:00,0.0,1.0,82.16,8.03,0.0,Summer,80.4,5,72.5,13,0.5,63.0,0.0
2022-06-18 13:45:00,0.0,1.0,79.91,8.27,0.0,Summer,82.8,5,72.5,13,0.5,63.5,0.0
2022-06-18 14:00:00,0.0,1.0,80.61,8.27,0.0,Summer,82.8,5,72.5,14,0.5,63.5,0.0
2022-06-18 14:15:00,0.0,1.0,80.35,8.27,0.0,Summer,82.8,5,72.5,14,0.5,63.5,0.0
2022-06-18 14:30:00,0.0,1.0,80.42,8.27,1.0,Summer,82.8,5,72.5,14,0.5,64.0,0.0
2022-06-18 14:45:00,0.0,1.0,80.18,8.63,0.0,Summer,82.8,5,72.75,14,0.75,63.5,0.0
2022-06-18 15:00:00,0.0,1.0,79.47,9.35,0.0,Summer,89.6,5,72.75,15,0.75,63.5,0.0
2022-06-18 15:15:00,0.0,1.0,79.83,10.0,0.0,Summer,96.8,5,72.75,15,0.75,63.5,0.0
2022-06-18 15:30:00,0.0,1.0,79.4,10.0,0.0,Summer,100.0,5,72.75,15,0.75,63.5,0.0
2022-06-18 15:45:00,0.0,1.0,79.28,10.0,0.0,Summer,100.0,5,72.75,15,0.75,63.5,0.0
2022-06-18 16:00:00,0.0,1.0,78.25,10.0,0.0,Summer,100.0,5,73.0,16,1.0,63.5,0.0
2022-06-18 16:15:00,0.0,1.0,79.38,10.0,0.0,Summer,100.0,5,72.75,16,0.75,63.5,0.0
2022-06-18 16:30:00,0.0,1.0,78.64,10.0,0.0,Summer,100.0,5,72.75,16,0.75,63.5,0.0
2022-06-18 16:45:00,0.0,1.0,79.36,10.0,0.0,Summer,100.0,5,73.25,16,1.25,63.5,0.0
2022-06-18 17:00:00,0.0,1.0,79.35,10.0,0.0,Summer,100.0,5,72.5,17,0.5,63.5,0.0
2022-06-18 17:15:00,0.0,1.0,79.24,10.0,0.0,Summer,100.0,5,72.75,17,0.75,63.0,0.0
2022-06-18 17:30:00,0.0,1.0,79.7,10.0,0.0,Summer,100.0,5,72.75,17,0.75,63.0,0.0
2022-06-18 17:45:00,0.0,1.0,80.65,10.0,0.0,Summer,100.0,5,72.75,17,0.75,63.0,0.0
2022-06-18 18:00:00,0.0,1.0,79.6,10.0,0.0,Summer,100.0,5,72.75,18,0.75,63.0,0.0
2022-06-18 18:15:00,0.0,1.0,78.39,10.0,0.0,Summer,100.0,5,72.75,18,0.75,63.0,0.0
2022-06-18 18:30:00,0.0,1.0,77.02,10.0,0.0,Summer,100.0,5,72.75,18,0.75,62.5,0.0
2022-06-18 18:45:00,0.0,1.0,76.85,10.0,0.0,Summer,100.0,5,72.75,18,0.75,62.5,0.0
2022-06-18 19:00:00,0.0,1.0,76.39,10.0,0.0,Summer,100.0,5,72.5,19,0.5,62.0,0.0
2022-06-18 19:15:00,0.0,1.0,76.3,10.0,0.0,Summer,100.0,5,72.5,19,0.5,62.0,0.0
2022-06-18 19:30:00,0.0,1.0,76.03,10.0,0.0,Summer,100.0,5,72.5,19,0.5,61.5,0.0
2022-06-18 19:45:00,0.0,1.0,75.62,10.0,0.0,Summer,100.0,5,72.25,19,0.25,61.5,0.0
2022-06-18 20:00:00,0.0,1.0,74.99,10.0,0.0,Summer,100.0,5,72.25,20,0.25,61.5,0.0
2022-06-18 20:15:00,0.0,1.0,74.5,10.0,0.0,Summer,100.0,5,72.5,20,0.5,61.0,0.0
2022-06-18 20:30:00,0.0,1.0,73.76,10.0,0.0,Summer,100.0,5,72.0,20,0.0,61.0,0.0
2022-06-18 20:45:00,0.0,1.0,73.27,10.0,0.0,Summer,100.0,5,72.5,20,0.5,60.5,0.0
2022-06-18 21:00:00,0.0,1.0,72.89,10.0,0.0,Summer,100.0,5,71.75,21,0.25,60.5,0.0
2022-06-18 21:15:00,0.0,1.0,72.2,10.0,0.0,Summer,100.0,5,72.0,21,0.0,60.0,0.0
2022-06-18 21:30:00,0.0,1.0,71.86,10.0,0.0,Summer,100.0,5,71.75,21,0.25,60.0,0.0
2022-06-18 21:45:00,7.2,1.0,71.34,10.0,1.0,Summer,100.0,5,71.5,21,0.5,59.5,0.0
2022-06-18 22:00:00,0.0,1.0,70.73,10.0,1.0,Summer,100.0,5,71.5,22,0.5,59.5,0.0
2022-06-18 22:15:00,0.0,1.0,69.95,9.96,1.0,Summer,100.0,5,71.5,22,0.5,59.0,0.0
2022-06-18 22:30:00,9.6,1.0,69.79,9.31,1.0,Summer,97.6,5,71.25,22,0.75,58.5,0.0
2022-06-18 22:45:00,0.0,1.0,69.95,8.63,1.0,Summer,90.0,5,71.25,22,0.75,58.5,0.0
2022-06-18 23:00:00,0.0,1.0,69.2,7.75,1.0,Summer,82.4,5,71.0,23,1.0,58.0,0.0
2022-06-18 23:15:00,0.0,1.0,68.45,6.87,1.0,Summer,73.6,5,71.0,23,1.0,58.0,0.0
2022-06-18 23:30:00,0.0,1.0,68.42,6.03,0.0,Summer,64.8,5,71.0,23,1.0,58.5,0.0
2022-06-18 23:45:00,0.0,1.0,68.74,5.11,0.0,Summer,56.4,5,71.0,23,1.0,61.0,0.0
2022-06-19 00:00:00,0.0,1.0,68.26,3.63,1.0,Summer,47.2,6,70.75,0,1.25,70.0,0.0
2022-06-19 00:15:00,0.0,1.0,67.58,3.43,1.0,Summer,37.6,6,71.5,0,0.5,73.5,0.0
2022-06-19 00:30:00,0.0,1.0,67.34,3.43,1.0,Summer,34.4,6,71.5,0,0.5,74.0,0.0
2022-06-19 00:45:00,0.0,1.0,67.05,3.43,1.0,Summer,34.4,6,71.75,0,0.25,74.0,0.0
2022-06-19 01:00:00,0.0,1.0,66.29,3.43,1.0,Summer,34.4,6,72.0,1,0.0,74.0,0.0
2022-06-19 01:15:00,0.0,1.0,65.78,3.43,1.0,Summer,34.4,6,72.0,1,0.0,74.0,0.0
2022-06-19 01:30:00,0.0,1.0,65.47,3.43,1.0,Summer,34.4,6,72.0,1,0.0,74.0,0.0
2022-06-19 01:45:00,0.0,1.0,64.96,3.43,1.0,Summer,34.4,6,72.0,1,0.0,74.0,0.0
2022-06-19 02:00:00,0.0,1.0,64.75,3.43,1.0,Summer,34.4,6,72.0,2,0.0,74.0,0.0
2022-06-19 02:15:00,0.0,1.0,64.76,3.43,1.0,Summer,34.4,6,72.0,2,0.0,74.0,0.0
2022-06-19 02:30:00,0.0,1.0,65.11,3.43,1.0,Summer,34.4,6,72.0,2,0.0,74.0,0.0
2022-06-19 02:45:00,0.0,1.0,64.98,3.43,1.0,Summer,34.4,6,72.0,2,0.0,74.0,0.0
2022-06-19 03:00:00,0.0,1.0,64.67,3.43,1.0,Summer,34.4,6,72.0,3,0.0,74.0,0.0
2022-06-19 03:15:00,0.0,1.0,63.97,3.43,1.0,Summer,34.4,6,72.0,3,0.0,74.0,0.0
2022-06-19 03:30:00,0.0,1.0,63.68,3.43,1.0,Summer,34.4,6,72.25,3,0.25,74.0,0.0
2022-06-19 03:45:00,0.0,1.0,63.19,3.43,1.0,Summer,34.4,6,72.0,3,0.0,73.5,0.0
2022-06-19 04:00:00,0.0,1.0,62.71,3.43,1.0,Summer,34.4,6,72.0,4,0.0,73.5,0.0
2022-06-19 04:15:00,0.0,1.0,62.05,3.43,1.0,Summer,34.4,6,72.25,4,0.25,73.5,0.0
2022-06-19 04:30:00,0.0,1.0,61.63,3.43,1.0,Summer,34.4,6,71.75,4,0.25,73.5,0.0
2022-06-19 04:45:00,0.0,1.0,61.52,3.43,1.0,Summer,34.4,6,72.0,4,0.0,73.5,0.0
2022-06-19 05:00:00,0.0,1.0,61.08,3.43,1.0,Summer,34.4,6,72.0,5,0.0,73.5,0.0
2022-06-19 05:15:00,0.0,1.0,60.69,3.43,1.0,Summer,34.4,6,72.0,5,0.0,73.5,0.0
2022-06-19 05:30:00,0.0,1.0,60.62,3.43,1.0,Summer,34.4,6,72.0,5,0.0,73.5,0.0
2022-06-19 05:45:00,0.0,1.0,60.33,3.43,1.0,Summer,34.4,6,72.0,5,0.0,73.5,0.0
2022-06-19 06:00:00,0.0,1.0,60.02,3.43,1.0,Summer,34.4,6,72.0,6,0.0,73.5,0.0
2022-06-19 06:15:00,0.0,1.0,59.99,3.43,1.0,Summer,34.4,6,72.0,6,0.0,73.5,0.0
2022-06-19 06:30:00,0.0,1.0,60.11,3.43,1.0,Summer,34.4,6,72.0,6,0.0,73.5,0.0
2022-06-19 06:45:00,0.0,1.0,60.76,3.43,1.0,Summer,34.4,6,72.0,6,0.0,73.5,0.0
2022-06-19 07:00:00,0.0,1.0,61.25,3.43,1.0,Summer,34.4,6,72.0,7,0.0,73.5,0.0
2022-06-19 07:15:00,0.0,1.0,61.75,3.43,1.0,Summer,34.4,6,72.0,7,0.0,73.5,0.0
2022-06-19 07:30:00,0.0,1.0,62.36,3.43,1.0,Summer,34.4,6,72.0,7,0.0,74.0,0.0
2022-06-19 07:45:00,0.0,1.0,62.89,3.43,1.0,Summer,34.4,6,72.25,7,0.25,74.0,0.0
2022-06-19 08:00:00,0.0,1.0,63.89,3.43,1.0,Summer,34.4,6,71.75,8,0.25,74.0,0.0
2022-06-19 08:15:00,0.0,1.0,64.26,3.43,1.0,Summer,34.4,6,72.0,8,0.0,74.0,0.0
2022-06-19 08:30:00,0.0,1.0,64.95,3.43,1.0,Summer,34.4,6,72.0,8,0.0,74.0,0.0
2022-06-19 08:45:00,0.0,1.0,66.33,3.43,1.0,Summer,34.4,6,72.0,8,0.0,74.0,0.0
2022-06-19 09:00:00,0.0,1.0,67.74,3.43,1.0,Summer,34.4,6,72.25,9,0.25,74.0,0.0
2022-06-19 09:15:00,0.0,1.0,67.99,3.43,1.0,Summer,34.4,6,72.25,9,0.25,74.0,0.0
2022-06-19 09:30:00,0.0,1.0,69.35,3.43,1.0,Summer,34.4,6,72.25,9,0.25,74.5,0.0
2022-06-19 09:45:00,0.0,1.0,70.3,3.43,1.0,Summer,34.4,6,72.25,9,0.25,74.5,0.0
2022-06-19 10:00:00,0.0,1.0,71.64,3.43,1.0,Summer,34.4,6,72.25,10,0.25,74.5,0.0
2022-06-19 10:15:00,0.0,1.0,70.86,3.43,1.0,Summer,34.4,6,72.25,10,0.25,74.5,0.0
2022-06-19 10:30:00,0.0,1.0,71.01,3.43,1.0,Summer,34.4,6,72.5,10,0.5,74.5,0.0
2022-06-19 10:45:00,0.0,1.0,70.92,3.63,1.0,Summer,34.4,6,72.5,10,0.5,74.5,0.0
2022-06-19 11:00:00,0.0,1.0,70.97,3.63,1.0,Summer,36.4,6,72.25,11,0.25,75.0,0.0
2022-06-19 11:15:00,0.0,1.0,71.47,3.63,1.0,Summer,36.4,6,72.5,11,0.5,75.0,0.0
2022-06-19 11:30:00,0.0,1.0,71.58,3.63,1.0,Summer,36.4,6,72.5,11,0.5,75.0,0.0
2022-06-19 11:45:00,0.0,1.0,73.32,3.75,1.0,Summer,37.6,6,72.25,11,0.25,75.0,0.0
2022-06-19 12:00:00,0.0,1.0,72.27,3.75,1.0,Summer,37.6,6,72.5,12,0.5,75.0,0.0
2022-06-19 12:15:00,0.0,1.0,75.04,3.8,1.0,Summer,37.6,6,72.5,12,0.5,75.0,0.0
2022-06-19 12:30:00,0.0,1.0,75.21,4.23,1.0,Summer,38.8,6,72.75,12,0.75,75.0,0.0
2022-06-19 12:45:00,0.0,1.0,75.57,4.87,1.0,Summer,45.2,6,72.75,12,0.75,73.5,0.0
2022-06-19 13:00:00,0.0,1.0,75.4,5.43,1.0,Summer,52.0,6,72.5,13,0.5,65.5,0.0
2022-06-19 13:15:00,0.0,1.0,76.64,5.43,1.0,Summer,54.4,6,72.5,13,0.5,64.5,0.0
2022-06-19 13:30:00,0.0,1.0,77.33,5.43,0.0,Summer,54.4,6,72.25,13,0.25,64.5,0.0
2022-06-19 13:45:00,0.0,1.0,77.58,5.43,0.0,Summer,54.4,6,72.25,13,0.25,65.0,0.0
2022-06-19 14:00:00,0.0,1.0,77.31,5.43,0.0,Summer,54.4,6,72.0,14,0.0,65.0,0.0
2022-06-19 14:15:00,0.0,1.0,76.88,5.43,1.0,Summer,54.4,6,72.25,14,0.25,66.0,0.0
2022-06-19 14:30:00,0.0,1.0,77.46,5.43,0.0,Summer,54.4,6,72.0,14,0.0,66.0,0.0
2022-06-19 14:45:00,0.0,1.0,78.1,5.43,0.0,Summer,54.4,6,72.25,14,0.25,66.0,0.0
2022-06-19 15:00:00,0.0,1.0,77.54,5.43,0.0,Summer,54.4,6,72.0,15,0.0,66.5,0.0
2022-06-19 15:15:00,0.0,1.0,78.65,5.43,1.0,Summer,54.4,6,72.25,15,0.25,67.0,0.0
2022-06-19 15:30:00,0.0,1.0,79.1,5.43,1.0,Summer,54.4,6,72.25,15,0.25,67.5,0.0
2022-06-19 15:45:00,0.0,1.0,77.73,5.43,1.0,Summer,54.4,6,72.25,15,0.25,67.5,0.0
2022-06-19 16:00:00,0.0,1.0,78.07,5.43,1.0,Summer,54.4,6,72.0,16,0.0,67.5,0.0
2022-06-19 16:15:00,0.0,1.0,78.43,5.43,1.0,Summer,54.4,6,72.5,16,0.5,67.5,0.0
2022-06-19 16:30:00,0.0,1.0,79.3,5.43,1.0,Summer,54.4,6,72.5,16,0.5,67.5,0.0
2022-06-19 16:45:00,0.0,1.0,80.69,5.43,1.0,Summer,54.4,6,72.5,16,0.5,68.0,0.0
2022-06-19 17:00:00,0.0,1.0,79.98,5.79,1.0,Summer,54.4,6,72.75,17,0.75,67.5,0.0
2022-06-19 17:15:00,0.0,1.0,80.83,6.0,1.0,Summer,58.4,6,72.5,17,0.5,66.0,0.0
2022-06-19 17:30:00,0.0,1.0,79.55,6.27,0.0,Summer,60.8,6,72.75,17,0.75,64.5,0.0
2022-06-19 17:45:00,0.0,1.0,79.89,6.43,1.0,Summer,64.4,6,72.5,17,0.5,64.0,0.0
2022-06-19 18:00:00,0.0,1.0,79.74,6.43,0.0,Summer,64.4,6,72.5,18,0.5,63.5,0.0
2022-06-19 18:15:00,0.0,1.0,78.27,6.43,1.0,Summer,64.4,6,72.25,18,0.25,64.0,0.0
2022-06-19 18:30:00,0.0,1.0,77.46,6.43,0.0,Summer,64.4,6,72.5,18,0.5,63.5,0.0
2022-06-19 18:45:00,0.0,1.0,77.27,6.43,0.0,Summer,64.4,6,72.25,18,0.25,63.5,0.0
2022-06-19 19:00:00,0.0,1.0,76.38,6.43,1.0,Summer,64.4,6,72.25,19,0.25,63.5,0.0
2022-06-19 19:15:00,0.0,1.0,76.13,6.43,0.0,Summer,64.4,6,72.25,19,0.25,63.0,0.0
2022-06-19 19:30:00,0.0,1.0,76.01,6.43,0.0,Summer,64.4,6,72.25,19,0.25,63.0,0.0
2022-06-19 19:45:00,0.8,1.0,75.6,6.43,1.0,Summer,64.4,6,72.5,19,0.5,63.0,0.0
2022-06-19 20:00:00,0.0,1.0,75.59,6.43,0.0,Summer,64.4,6,72.0,20,0.0,62.5,0.0
2022-06-19 20:15:00,0.0,1.0,74.93,6.43,0.0,Summer,64.4,6,72.25,20,0.25,62.5,0.0
2022-06-19 20:30:00,0.0,1.0,74.07,6.43,0.0,Summer,64.4,6,72.0,20,0.0,62.5,0.0
2022-06-19 20:45:00,0.0,1.0,73.83,6.43,0.0,Summer,64.4,6,72.0,20,0.0,62.0,0.0
2022-06-19 21:00:00,0.0,1.0,73.17,6.43,0.0,Summer,64.4,6,72.0,21,0.0,62.0,0.0
2022-06-19 21:15:00,0.0,1.0,72.81,6.43,1.0,Summer,64.4,6,71.75,21,0.25,62.0,0.0
2022-06-19 21:30:00,0.0,1.0,71.8,6.43,0.0,Summer,64.4,6,71.75,21,0.25,61.5,0.0
2022-06-19 21:45:00,0.0,1.0,72.06,6.31,0.0,Summer,63.2,6,71.75,21,0.25,61.5,0.0
2022-06-19 22:00:00,0.0,1.0,72.0,6.31,1.0,Summer,63.2,6,71.5,22,0.5,61.5,0.0
2022-06-19 22:15:00,0.0,1.0,71.07,6.31,1.0,Summer,63.2,6,71.5,22,0.5,61.5,0.0
2022-06-19 22:30:00,0.0,1.0,71.27,6.31,1.0,Summer,63.2,6,71.5,22,0.5,61.0,0.0
2022-06-19 22:45:00,0.0,1.0,70.42,6.31,1.0,Summer,63.2,6,71.5,22,0.5,61.0,0.0
2022-06-19 23:00:00,14.4,1.0,68.42,5.87,1.0,Summer,63.2,6,71.25,23,0.75,61.0,0.0
2022-06-19 23:15:00,0.0,1.0,67.72,5.63,0.0,Summer,57.6,6,71.25,23,0.75,60.5,0.0
2022-06-19 23:30:00,0.0,1.0,67.31,5.0,0.0,Summer,53.6,6,71.25,23,0.75,61.5,0.0
2022-06-19 23:45:00,0.0,1.0,67.47,4.31,1.0,Summer,46.8,6,71.25,23,0.75,65.5,0.0
2022-07-01 00:00:00,0.0,1.0,78.12,4.91,0.0,Summer,50.8,4,71.25,0,0.75,60.0,0.0
2022-07-01 00:15:00,0.0,1.0,77.87,4.87,0.0,Summer,48.8,4,71.5,0,0.5,60.0,0.0
2022-07-01 00:30:00,0.0,1.0,77.77,4.87,1.0,Summer,48.8,4,71.5,0,0.5,60.5,0.0
2022-07-01 00:45:00,0.0,1.0,77.39,4.83,0.0,Summer,48.4,4,71.5,0,0.5,60.5,0.0
2022-07-01 01:00:00,0.0,1.0,77.18,4.83,0.0,Summer,48.4,4,71.5,1,0.5,61.0,0.0
2022-07-01 01:15:00,8.8,1.0,76.81,4.6,1.0,Summer,48.0,4,71.5,1,0.5,61.0,0.0
2022-07-01 01:30:00,0.0,1.0,76.54,4.51,0.0,Summer,46.0,4,71.5,1,0.5,61.5,0.0
2022-07-01 01:45:00,0.0,1.0,76.34,4.48,0.0,Summer,45.2,4,71.5,1,0.5,62.0,0.0
2022-07-01 02:00:00,0.0,1.0,76.06,4.4,1.0,Summer,44.0,4,71.5,2,0.5,62.0,0.0
2022-07-01 02:15:00,0.0,1.0,75.69,4.4,1.0,Summer,44.0,4,71.5,2,0.5,62.0,0.0
2022-07-01 02:30:00,0.0,1.0,75.41,4.4,0.0,Summer,44.0,4,71.5,2,0.5,62.0,0.0
2022-07-01 02:45:00,0.0,1.0,75.04,4.08,0.0,Summer,44.0,4,71.25,2,0.75,62.0,0.0
2022-07-01 03:00:00,0.0,1.0,74.8,3.87,1.0,Summer,38.8,4,71.5,3,0.5,63.5,0.0
2022-07-01 03:15:00,13.6,1.0,74.61,3.59,1.0,Summer,38.8,4,71.25,3,0.75,64.5,0.0
2022-07-01 03:30:00,0.0,1.0,74.07,3.55,1.0,Summer,35.6,4,71.75,3,0.25,66.5,0.0
2022-07-01 03:45:00,0.0,1.0,73.71,3.55,1.0,Summer,35.6,4,71.75,3,0.25,67.0,0.0
2022-07-01 04:00:00,0.0,1.0,73.49,3.55,1.0,Summer,35.6,4,72.0,4,0.0,67.5,0.0
2022-07-01 04:15:00,0.0,1.0,73.24,3.55,1.0,Summer,35.6,4,71.5,4,0.5,67.5,0.0
2022-07-01 04:30:00,0.0,1.0,73.24,3.55,1.0,Summer,35.6,4,72.0,4,0.0,68.0,0.0
2022-07-01 04:45:00,0.0,1.0,73.17,3.55,1.0,Summer,35.6,4,72.0,4,0.0,68.0,0.0
2022-07-01 05:00:00,0.0,1.0,72.89,3.55,1.0,Summer,35.6,4,72.0,5,0.0,68.0,0.0
2022-07-01 05:15:00,0.0,1.0,72.69,3.55,1.0,Summer,35.6,4,72.0,5,0.0,68.0,0.0
2022-07-01 05:30:00,0.0,1.0,72.67,3.55,1.0,Summer,35.6,4,72.25,5,0.25,68.0,0.0
2022-07-01 05:45:00,0.0,1.0,72.52,3.55,1.0,Summer,35.6,4,72.25,5,0.25,68.0,0.0
2022-07-01 06:00:00,0.0,1.0,72.5,3.55,1.0,Summer,35.6,4,72.25,6,0.25,68.0,0.0
2022-07-01 06:15:00,0.0,1.0,72.5,3.71,1.0,Summer,36.0,4,72.25,6,0.25,68.0,0.0
2022-07-01 06:30:00,0.0,1.0,72.59,3.71,1.0,Summer,37.2,4,72.25,6,0.25,68.0,0.0
2022-07-01 06:45:00,0.0,1.0,72.8,3.71,1.0,Summer,37.2,4,72.5,6,0.5,68.0,0.0
2022-07-01 07:00:00,0.0,1.0,73.12,3.71,1.0,Summer,37.2,4,72.25,7,0.25,68.0,0.0
2022-07-01 07:15:00,0.0,1.0,73.47,3.75,1.0,Summer,37.6,4,72.25,7,0.25,68.5,0.0
2022-07-01 07:30:00,0.0,1.0,73.89,3.75,1.0,Summer,37.6,4,72.5,7,0.5,68.5,0.0
2022-07-01 07:45:00,0.0,1.0,74.72,3.75,1.0,Summer,37.6,4,72.5,7,0.5,68.5,0.0
2022-07-01 08:00:00,0.0,1.0,75.08,3.75,1.0,Summer,37.6,4,72.5,8,0.5,68.5,0.0
2022-07-01 08:15:00,0.0,1.0,75.74,4.19,1.0,Summer,38.8,4,72.5,8,0.5,67.5,0.0
2022-07-01 08:30:00,0.0,1.0,77.51,4.6,1.0,Summer,43.6,4,72.75,8,0.75,66.5,0.0
2022-07-01 08:45:00,0.0,1.0,78.64,5.08,1.0,Summer,47.6,4,72.5,8,0.5,64.5,0.0
2022-07-01 09:00:00,0.0,1.0,81.24,5.51,0.0,Summer,53.6,4,72.5,9,0.5,61.5,0.0
2022-07-01 09:15:00,0.0,1.0,82.75,5.51,0.0,Summer,55.2,4,72.5,9,0.5,61.5,0.0
2022-07-01 09:30:00,0.0,1.0,83.88,5.51,0.0,Summer,55.2,4,72.5,9,0.5,61.5,0.0
2022-07-01 09:45:00,0.0,1.0,84.89,5.51,0.0,Summer,55.2,4,72.5,9,0.5,61.5,0.0
2022-07-01 10:00:00,0.0,1.0,86.3,5.51,0.0,Summer,55.2,4,72.25,10,0.25,62.0,0.0
2022-07-01 10:15:00,0.0,1.0,86.33,5.51,0.0,Summer,55.2,4,72.5,10,0.5,62.0,0.0
2022-07-01 10:30:00,0.0,1.0,86.45,5.51,0.0,Summer,55.2,4,72.5,10,0.5,62.0,0.0
2022-07-01 10:45:00,0.0,1.0,86.18,5.51,0.0,Summer,55.2,4,72.5,10,0.5,62.0,0.0
2022-07-01 11:00:00,0.0,1.0,87.37,5.51,0.0,Summer,55.2,4,72.5,11,0.5,62.5,0.0
2022-07-01 11:15:00,0.0,1.0,88.0,5.51,0.0,Summer,55.2,4,72.5,11,0.5,62.5,0.0
2022-07-01 11:30:00,0.0,1.0,88.27,5.67,0.0,Summer,55.2,4,72.75,11,0.75,62.5,0.0
2022-07-01 11:45:00,0.0,1.0,89.31,5.91,0.0,Summer,58.8,4,72.0,11,0.0,60.5,0.0
2022-07-01 12:00:00,0.0,1.0,89.78,5.91,0.0,Summer,59.2,4,72.25,12,0.25,60.0,0.0
2022-07-01 12:15:00,0.0,1.0,90.94,5.91,0.0,Summer,59.2,4,72.25,12,0.25,60.0,0.0
2022-07-01 12:30:00,0.0,1.0,90.45,5.91,0.0,Summer,59.2,4,72.25,12,0.25,60.0,0.0
2022-07-01 12:45:00,0.0,1.0,91.24,5.91,0.0,Summer,59.2,4,72.0,12,0.0,60.5,0.0
2022-07-01 13:00:00,0.0,1.0,90.84,5.91,0.0,Summer,59.2,4,72.25,13,0.25,60.0,0.0
2022-07-01 13:15:00,0.0,1.0,91.23,5.91,0.0,Summer,59.2,4,72.25,13,0.25,60.0,0.0
2022-07-01 13:30:00,0.0,1.0,90.83,5.91,0.0,Summer,59.2,4,72.0,13,0.0,60.0,0.0
2022-07-01 13:45:00,0.0,1.0,92.09,5.91,0.0,Summer,59.2,4,72.0,13,0.0,60.5,0.0
2022-07-01 14:00:00,0.0,1.0,92.49,5.91,0.0,Summer,59.2,4,72.25,14,0.25,60.0,0.0
2022-07-01 14:15:00,0.0,1.0,92.83,5.91,0.0,Summer,59.2,4,72.0,14,0.0,60.0,0.0
2022-07-01 14:30:00,0.0,1.0,92.63,5.91,0.0,Summer,59.2,4,72.0,14,0.0,60.5,0.0
2022-07-01 14:45:00,0.0,1.0,92.88,5.91,1.0,Summer,59.2,4,72.25,14,0.25,60.0,0.0
2022-07-01 15:00:00,0.0,1.0,92.93,6.07,1.0,Summer,59.2,4,72.5,15,0.5,60.0,0.0
2022-07-01 15:15:00,0.0,1.0,91.96,6.07,1.0,Summer,60.8,4,72.0,15,0.0,59.5,0.0
2022-07-01 15:30:00,0.0,1.0,92.22,6.07,0.0,Summer,60.8,4,72.0,15,0.0,60.0,0.0
2022-07-01 15:45:00,0.0,1.0,91.67,6.07,0.0,Summer,60.8,4,72.0,15,0.0,60.0,0.0
2022-07-01 16:00:00,0.0,1.0,92.22,6.07,0.0,Summer,60.8,4,72.5,16,0.5,60.0,0.0
2022-07-01 16:15:00,0.0,1.0,90.86,6.07,1.0,Summer,60.8,4,72.0,16,0.0,60.0,0.0
2022-07-01 16:30:00,0.0,1.0,92.77,6.07,1.0,Summer,60.8,4,72.25,16,0.25,60.0,0.0
2022-07-01 16:45:00,0.0,1.0,93.06,6.07,1.0,Summer,60.8,4,72.5,16,0.5,60.0,0.0
2022-07-01 17:00:00,0.0,1.0,92.11,6.27,0.0,Summer,62.8,4,72.25,17,0.25,59.5,0.0
2022-07-01 17:15:00,0.0,1.0,92.42,6.27,0.0,Summer,62.8,4,72.25,17,0.25,59.0,0.0
2022-07-01 17:30:00,0.0,1.0,91.73,6.27,1.0,Summer,62.8,4,72.25,17,0.25,59.5,0.0
2022-07-01 17:45:00,0.0,1.0,91.79,6.27,1.0,Summer,62.8,4,72.25,17,0.25,59.0,0.0
2022-07-01 18:00:00,0.0,1.0,90.53,6.27,1.0,Summer,62.8,4,72.25,18,0.25,59.0,0.0
2022-07-01 18:15:00,0.0,1.0,90.24,6.27,0.0,Summer,62.8,4,72.0,18,0.0,58.5,0.0
2022-07-01 18:30:00,0.0,1.0,90.14,6.27,0.0,Summer,62.8,4,72.0,18,0.0,58.5,0.0
2022-07-01 18:45:00,0.0,1.0,89.63,6.27,1.0,Summer,62.8,4,72.0,18,0.0,58.5,0.0
2022-07-01 19:00:00,0.0,1.0,88.98,6.27,0.0,Summer,62.8,4,72.0,19,0.0,58.0,0.0
2022-07-01 19:15:00,0.0,1.0,88.57,6.27,0.0,Summer,62.8,4,72.0,19,0.0,58.0,0.0
2022-07-01 19:30:00,0.0,1.0,88.12,6.27,0.0,Summer,62.8,4,72.0,19,0.0,58.0,0.0
2022-07-01 19:45:00,0.0,1.0,87.55,6.27,1.0,Summer,62.8,4,72.0,19,0.0,58.0,0.0
2022-07-01 20:00:00,0.0,1.0,87.16,6.27,0.0,Summer,62.8,4,71.5,20,0.5,58.0,0.0
2022-07-01 20:15:00,0.0,1.0,86.4,6.27,0.0,Summer,62.8,4,72.0,20,0.0,58.0,0.0
2022-07-01 20:30:00,0.0,1.0,86.11,6.27,1.0,Summer,62.8,4,72.0,20,0.0,58.0,0.0
2022-07-01 20:45:00,0.0,1.0,85.58,6.27,1.0,Summer,62.8,4,72.0,20,0.0,58.0,0.0
2022-07-01 21:00:00,0.0,1.0,84.32,6.27,1.0,Summer,62.8,4,72.0,21,0.0,58.0,0.0
2022-07-01 21:15:00,0.0,1.0,83.16,6.27,1.0,Summer,62.8,4,72.0,21,0.0,58.0,0.0
2022-07-01 21:30:00,0.0,1.0,82.39,6.27,0.0,Summer,62.8,4,72.0,21,0.0,58.0,0.0
2022-07-01 21:45:00,0.0,1.0,81.73,6.27,0.0,Summer,62.8,4,72.0,21,0.0,58.0,0.0
2022-07-01 22:00:00,0.0,1.0,81.09,6.27,1.0,Summer,62.8,4,72.0,22,0.0,58.0,0.0
2022-07-01 22:15:00,0.0,1.0,80.47,6.23,0.0,Summer,62.8,4,72.0,22,0.0,58.0,0.0
2022-07-01 22:30:00,0.0,1.0,79.97,6.23,0.0,Summer,62.4,4,71.75,22,0.25,58.0,0.0
2022-07-01 22:45:00,0.0,1.0,79.43,6.23,0.0,Summer,62.4,4,71.75,22,0.25,58.0,0.0
2022-07-01 23:00:00,0.0,1.0,78.84,6.23,0.0,Summer,62.4,4,71.5,23,0.5,58.0,0.0
2022-07-01 23:15:00,0.0,1.0,78.41,6.23,0.0,Summer,62.4,4,72.0,23,0.0,58.0,0.0
2022-07-01 23:30:00,0.0,1.0,77.93,6.07,1.0,Summer,62.4,4,71.0,23,1.0,58.0,0.0
2022-07-01 23:45:00,0.0,1.0,77.62,5.87,0.0,Summer,58.8,4,71.5,23,0.5,58.0,0.0
2022-07-02 00:00:00,0.0,1.0,77.29,5.87,0.0,Summer,58.8,5,71.5,0,0.5,58.5,0.0
2022-07-02 00:15:00,0.0,1.0,77.05,5.79,0.0,Summer,58.4,5,71.25,0,0.75,58.5,0.0
2022-07-02 00:30:00,0.0,1.0,76.76,5.23,1.0,Summer,55.6,5,71.5,0,0.5,59.0,0.0
2022-07-02 00:45:00,0.0,1.0,76.61,5.23,1.0,Summer,52.4,5,71.5,0,0.5,59.5,0.0
2022-07-02 01:00:00,0.0,1.0,76.51,4.83,1.0,Summer,49.6,5,71.5,1,0.5,60.5,0.0
2022-07-02 01:15:00,0.0,1.0,76.25,4.83,0.0,Summer,48.4,5,71.5,1,0.5,61.0,0.0
2022-07-02 01:30:00,0.0,1.0,76.05,4.71,0.0,Summer,48.4,5,71.25,1,0.75,61.0,0.0
2022-07-02 01:45:00,0.0,1.0,75.87,4.27,0.0,Summer,45.6,5,71.5,1,0.5,64.5,0.0
2022-07-02 02:00:00,0.0,1.0,75.71,4.27,1.0,Summer,42.8,5,71.75,2,0.25,66.0,0.0
2022-07-02 02:15:00,0.0,1.0,75.5,4.27,1.0,Summer,42.8,5,72.0,2,0.0,66.5,0.0
2022-07-02 02:30:00,0.0,1.0,75.19,4.27,1.0,Summer,42.8,5,72.0,2,0.0,67.5,0.0
2022-07-02 02:45:00,0.0,1.0,74.85,4.27,1.0,Summer,42.8,5,72.0,2,0.0,67.5,0.0
2022-07-02 03:00:00,0.0,1.0,74.48,4.27,1.0,Summer,42.8,5,72.5,3,0.5,68.0,0.0
2022-07-02 03:15:00,0.0,1.0,74.24,4.27,1.0,Summer,42.8,5,72.25,3,0.25,68.0,0.0
2022-07-02 03:30:00,0.0,1.0,73.88,4.27,1.0,Summer,42.8,5,72.25,3,0.25,68.0,0.0
2022-07-02 03:45:00,0.0,1.0,73.59,4.31,1.0,Summer,42.8,5,72.75,3,0.75,68.0,0.0
2022-07-02 04:00:00,0.0,1.0,73.36,4.4,1.0,Summer,44.0,5,72.0,4,0.0,68.0,0.0
2022-07-02 04:15:00,0.0,1.0,73.15,4.4,1.0,Summer,44.0,5,72.25,4,0.25,68.0,0.0
2022-07-02 04:30:00,0.0,1.0,72.91,4.4,1.0,Summer,44.0,5,72.5,4,0.5,68.0,0.0
2022-07-02 04:45:00,0.0,1.0,72.77,4.63,1.0,Summer,46.0,5,72.5,4,0.5,67.0,0.0
2022-07-02 05:00:00,0.0,1.0,72.56,4.63,1.0,Summer,46.4,5,72.5,5,0.5,67.0,0.0
2022-07-02 05:15:00,0.0,1.0,72.35,4.63,1.0,Summer,46.4,5,72.5,5,0.5,67.0,0.0
2022-07-02 05:30:00,0.0,1.0,72.23,4.63,1.0,Summer,46.4,5,72.5,5,0.5,67.0,0.0
2022-07-02 05:45:00,0.0,1.0,72.01,4.63,1.0,Summer,46.4,5,72.5,5,0.5,67.0,0.0
2022-07-02 06:00:00,0.0,1.0,71.84,4.63,1.0,Summer,46.4,5,72.5,6,0.5,67.0,0.0
2022-07-02 06:15:00,0.0,1.0,71.77,4.83,1.0,Summer,46.4,5,72.5,6,0.5,66.0,0.0
2022-07-02 06:30:00,0.0,1.0,71.65,4.83,1.0,Summer,48.4,5,72.5,6,0.5,65.5,0.0
2022-07-02 06:45:00,0.0,1.0,71.68,4.83,1.0,Summer,48.4,5,72.25,6,0.25,65.5,0.0
2022-07-02 07:00:00,0.0,1.0,71.94,5.03,1.0,Summer,48.4,5,72.75,7,0.75,65.0,0.0
2022-07-02 07:15:00,0.0,1.0,72.63,5.03,0.0,Summer,50.4,5,72.0,7,0.0,63.5,0.0
2022-07-02 07:30:00,0.0,1.0,72.96,5.03,0.0,Summer,50.4,5,72.0,7,0.0,63.5,0.0
2022-07-02 07:45:00,0.0,1.0,73.26,5.03,0.0,Summer,50.4,5,72.5,7,0.5,63.5,0.0
2022-07-02 08:00:00,0.0,1.0,73.85,5.03,1.0,Summer,50.4,5,72.0,8,0.0,63.5,0.0
2022-07-02 08:15:00,0.0,1.0,74.12,5.03,1.0,Summer,50.4,5,72.0,8,0.0,63.5,0.0
2022-07-02 08:30:00,0.0,1.0,74.72,5.03,1.0,Summer,50.4,5,72.25,8,0.25,63.5,0.0
2022-07-02 08:45:00,0.0,1.0,75.61,5.03,1.0,Summer,50.4,5,72.25,8,0.25,64.0,0.0
2022-07-02 09:00:00,0.0,1.0,77.06,5.03,1.0,Summer,50.4,5,72.25,9,0.25,64.0,0.0
2022-07-02 09:15:00,0.0,1.0,78.68,5.03,1.0,Summer,50.4,5,72.25,9,0.25,64.0,0.0
2022-07-02 09:30:00,0.0,1.0,79.64,5.03,1.0,Summer,50.4,5,72.25,9,0.25,64.0,0.0
2022-07-02 09:45:00,0.0,1.0,81.27,5.03,1.0,Summer,50.4,5,72.25,9,0.25,64.0,0.0
2022-07-02 10:00:00,0.0,1.0,81.43,5.03,1.0,Summer,50.4,5,72.5,10,0.5,64.0,0.0
2022-07-02 10:15:00,0.0,1.0,81.29,5.03,0.0,Summer,50.4,5,72.25,10,0.25,64.0,0.0
2022-07-02 10:30:00,0.0,1.0,82.31,5.08,0.0,Summer,50.4,5,72.25,10,0.25,64.0,0.0
2022-07-02 10:45:00,0.0,1.0,83.49,5.08,1.0,Summer,50.8,5,72.25,10,0.25,64.0,0.0
2022-07-02 11:00:00,0.0,1.0,84.05,5.08,0.0,Summer,50.8,5,72.25,11,0.25,63.5,0.0
2022-07-02 11:15:00,0.0,1.0,85.56,5.08,0.0,Summer,50.8,5,72.25,11,0.25,64.0,0.0
2022-07-02 11:30:00,0.0,1.0,85.79,5.08,0.0,Summer,50.8,5,72.5,11,0.5,64.0,0.0
2022-07-02 11:45:00,0.0,1.0,86.67,5.08,1.0,Summer,50.8,5,72.25,11,0.25,64.0,0.0
2022-07-02 12:00:00,0.0,1.0,86.67,5.08,1.0,Summer,50.8,5,72.5,12,0.5,64.5,0.0
2022-07-02 12:15:00,0.0,1.0,87.02,5.08,1.0,Summer,50.8,5,72.5,12,0.5,64.5,0.0
2022-07-02 12:30:00,0.0,1.0,88.1,5.08,1.0,Summer,50.8,5,72.5,12,0.5,64.5,0.0
2022-07-02 12:45:00,0.0,1.0,88.31,5.19,1.0,Summer,50.8,5,72.75,12,0.75,64.5,0.0
2022-07-02 13:00:00,0.0,1.0,89.28,5.43,0.0,Summer,54.0,5,72.5,13,0.5,62.5,0.0
2022-07-02 13:15:00,0.0,1.0,89.94,5.43,0.0,Summer,54.4,5,72.5,13,0.5,62.5,0.0
2022-07-02 13:30:00,4.0,1.0,90.75,5.43,1.0,Summer,54.4,5,72.5,13,0.5,62.5,0.0
2022-07-02 13:45:00,0.0,1.0,90.91,5.71,1.0,Summer,54.4,5,72.5,13,0.5,61.5,0.0
2022-07-02 14:00:00,0.0,1.0,90.54,5.71,1.0,Summer,57.2,5,72.0,14,0.0,61.0,0.0
2022-07-02 14:15:00,0.0,1.0,91.27,5.71,1.0,Summer,57.2,5,72.5,14,0.5,61.0,0.0
2022-07-02 14:30:00,0.0,1.0,91.08,5.71,0.0,Summer,57.2,5,72.25,14,0.25,61.0,0.0
2022-07-02 14:45:00,0.0,1.0,91.23,5.87,0.0,Summer,57.2,5,72.75,14,0.75,61.5,0.0
2022-07-02 15:00:00,0.0,1.0,92.22,5.87,0.0,Summer,58.8,5,72.25,15,0.25,60.5,0.0
2022-07-02 15:15:00,0.0,1.0,91.9,5.87,1.0,Summer,58.8,5,72.25,15,0.25,60.5,0.0
2022-07-02 15:30:00,0.0,1.0,91.35,5.91,0.0,Summer,58.8,5,72.75,15,0.75,60.5,0.0
2022-07-02 15:45:00,0.0,1.0,91.42,6.03,0.0,Summer,60.4,5,72.0,15,0.0,60.5,0.0
2022-07-02 16:00:00,0.0,1.0,90.26,6.03,1.0,Summer,60.4,5,72.25,16,0.25,60.0,0.0
2022-07-02 16:15:00,0.0,1.0,90.09,6.03,1.0,Summer,60.4,5,72.25,16,0.25,60.0,0.0
2022-07-02 16:30:00,0.0,1.0,89.83,6.11,0.0,Summer,61.2,5,72.25,16,0.25,60.0,0.0
2022-07-02 16:45:00,0.0,1.0,89.27,6.11,0.0,Summer,61.2,5,72.0,16,0.0,60.0,0.0
2022-07-02 17:00:00,0.0,1.0,88.81,6.11,0.0,Summer,61.2,5,72.0,17,0.0,60.0,0.0
2022-07-02 17:15:00,0.0,1.0,88.71,6.11,0.0,Summer,61.2,5,72.0,17,0.0,59.5,0.0
2022-07-02 17:30:00,0.0,1.0,89.02,6.11,0.0,Summer,61.2,5,72.0,17,0.0,59.5,0.0
2022-07-02 17:45:00,0.0,1.0,89.77,6.11,1.0,Summer,61.2,5,72.0,17,0.0,59.5,0.0
2022-07-02 18:00:00,0.0,1.0,89.61,6.11,1.0,Summer,61.2,5,72.0,18,0.0,59.0,0.0
2022-07-02 18:15:00,0.0,1.0,90.11,6.11,1.0,Summer,61.2,5,72.0,18,0.0,59.0,0.0
2022-07-02 18:30:00,0.0,1.0,88.79,6.11,1.0,Summer,61.2,5,72.0,18,0.0,59.0,0.0
2022-07-02 18:45:00,0.0,1.0,88.47,6.11,1.0,Summer,61.2,5,72.0,18,0.0,59.0,0.0
2022-07-02 19:00:00,0.0,1.0,88.01,6.11,1.0,Summer,61.2,5,72.25,19,0.25,59.0,0.0
2022-07-02 19:15:00,0.0,1.0,87.8,6.11,0.0,Summer,61.2,5,72.0,19,0.0,59.0,0.0
2022-07-02 19:30:00,0.0,1.0,87.05,6.11,0.0,Summer,61.2,5,72.25,19,0.25,59.0,0.0
2022-07-02 19:45:00,0.0,1.0,86.58,6.11,1.0,Summer,61.2,5,72.0,19,0.0,59.0,0.0
2022-07-02 20:00:00,0.0,1.0,86.04,6.11,1.0,Summer,61.2,5,72.0,20,0.0,59.0,0.0
2022-07-02 20:15:00,0.0,1.0,85.53,6.11,1.0,Summer,61.2,5,72.0,20,0.0,59.0,0.0
2022-07-02 20:30:00,0.0,1.0,84.8,6.11,1.0,Summer,61.2,5,72.0,20,0.0,59.0,0.0
2022-07-02 20:45:00,0.0,1.0,83.98,6.11,1.0,Summer,61.2,5,72.0,20,0.0,59.5,0.0
2022-07-02 21:00:00,0.0,1.0,83.35,6.11,1.0,Summer,61.2,5,72.0,21,0.0,59.0,0.0
2022-07-02 21:15:00,0.0,1.0,82.87,6.11,1.0,Summer,61.2,5,72.0,21,0.0,59.0,0.0
2022-07-02 21:30:00,0.0,1.0,82.26,6.11,0.0,Summer,61.2,5,72.0,21,0.0,59.5,0.0
2022-07-02 21:45:00,0.0,1.0,81.72,6.11,0.0,Summer,61.2,5,72.0,21,0.0,59.5,0.0
2022-07-02 22:00:00,0.0,1.0,81.32,6.11,1.0,Summer,61.2,5,72.0,22,0.0,59.5,0.0
2022-07-02 22:15:00,0.0,1.0,80.96,6.11,1.0,Summer,61.2,5,72.0,22,0.0,59.0,0.0
2022-07-02 22:30:00,0.0,1.0,80.52,6.11,1.0,Summer,61.2,5,72.0,22,0.0,59.0,0.0
2022-07-02 22:45:00,0.0,1.0,80.2,6.11,1.0,Summer,61.2,5,72.0,22,0.0,59.0,0.0
2022-07-02 23:00:00,0.0,1.0,79.72,6.11,1.0,Summer,61.2,5,71.5,23,0.5,59.0,0.0
