Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-07-02 23:15:00,0.0,1.0,79.36,6.11,0.0,Summer,61.2,5,72.0,23,0.0,59.0,0.0
2022-07-02 23:30:00,0.0,1.0,79.07,6.11,0.0,Summer,61.2,5,72.0,23,0.0,59.0,0.0
2022-07-02 23:45:00,9.6,1.0,78.82,6.11,1.0,Summer,61.2,5,71.75,23,0.25,59.0,0.0
2022-07-03 00:00:00,0.0,1.0,78.61,6.11,1.0,Summer,61.2,6,71.75,0,0.25,59.0,0.0
2022-07-03 00:15:00,0.0,1.0,78.36,6.11,0.0,Summer,61.2,6,71.75,0,0.25,59.0,0.0
2022-07-03 00:30:00,8.8,1.0,78.02,6.0,1.0,Summer,60.0,6,71.75,0,0.25,59.0,0.0
2022-07-03 00:45:00,0.0,1.0,77.85,6.0,1.0,Summer,60.0,6,71.75,0,0.25,59.0,0.0
2022-07-03 01:00:00,0.0,1.0,77.71,6.0,1.0,Summer,60.0,6,71.5,1,0.5,58.5,0.0
2022-07-03 01:15:00,3.2,1.0,77.49,5.67,1.0,Summer,59.2,6,71.5,1,0.5,59.0,0.0
2022-07-03 01:30:00,0.0,1.0,77.27,5.67,1.0,Summer,56.8,6,71.5,1,0.5,59.0,0.0
2022-07-03 01:45:00,0.0,1.0,77.03,5.67,0.0,Summer,56.8,6,71.75,1,0.25,59.0,0.0
2022-07-03 02:00:00,0.0,1.0,76.78,5.43,0.0,Summer,56.8,6,71.5,2,0.5,59.0,0.0
2022-07-03 02:15:00,0.0,1.0,76.55,5.43,1.0,Summer,54.4,6,71.5,2,0.5,59.0,0.0
2022-07-03 02:30:00,0.0,1.0,76.36,5.43,1.0,Summer,54.4,6,71.5,2,0.5,59.0,0.0
2022-07-03 02:45:00,0.0,1.0,76.01,5.43,0.0,Summer,54.4,6,71.5,2,0.5,59.0,0.0
2022-07-03 03:00:00,0.0,1.0,75.69,5.43,0.0,Summer,54.4,6,71.75,3,0.25,59.5,0.0
2022-07-03 03:15:00,0.0,1.0,75.43,5.23,0.0,Summer,54.4,6,71.0,3,1.0,59.0,0.0
2022-07-03 03:30:00,0.0,1.0,75.21,4.51,1.0,Summer,48.8,6,71.25,3,0.75,62.0,0.0
2022-07-03 03:45:00,0.0,1.0,75.14,4.51,1.0,Summer,45.2,6,71.75,3,0.25,63.5,0.0
2022-07-03 04:00:00,0.0,1.0,75.1,4.51,1.0,Summer,45.2,6,71.75,4,0.25,63.5,0.0
2022-07-03 04:15:00,0.0,1.0,74.83,4.51,1.0,Summer,45.2,6,71.75,4,0.25,64.0,0.0
2022-07-03 04:30:00,0.0,1.0,74.61,4.4,1.0,Summer,44.0,6,71.75,4,0.25,64.0,0.0
2022-07-03 04:45:00,0.0,1.0,74.43,4.4,1.0,Summer,44.0,6,72.0,4,0.0,64.5,0.0
2022-07-03 05:00:00,0.0,1.0,74.31,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-07-03 05:15:00,0.0,1.0,74.12,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-07-03 05:30:00,0.0,1.0,73.9,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-07-03 05:45:00,0.0,1.0,73.57,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-07-03 06:00:00,0.0,1.0,73.42,4.4,1.0,Summer,44.0,6,72.0,6,0.0,64.5,0.0
2022-07-03 06:15:00,0.0,1.0,73.49,4.4,1.0,Summer,44.0,6,72.0,6,0.0,64.5,0.0
2022-07-03 06:30:00,0.0,1.0,73.56,4.4,1.0,Summer,44.0,6,72.25,6,0.25,65.0,0.0
2022-07-03 06:45:00,0.0,1.0,73.7,4.4,1.0,Summer,44.0,6,72.0,6,0.0,65.0,0.0
2022-07-03 07:00:00,0.0,1.0,74.12,4.4,1.0,Summer,44.0,6,72.0,7,0.0,65.0,0.0
2022-07-03 07:15:00,0.0,1.0,74.77,4.4,1.0,Summer,44.0,6,72.25,7,0.25,65.0,0.0
2022-07-03 07:30:00,0.0,1.0,75.21,4.4,1.0,Summer,44.0,6,72.0,7,0.0,65.0,0.0
2022-07-03 07:45:00,0.0,1.0,74.99,4.4,1.0,Summer,44.0,6,72.25,7,0.25,65.0,0.0
2022-07-03 08:00:00,0.0,1.0,75.76,4.51,1.0,Summer,45.2,6,72.25,8,0.25,65.0,0.0
2022-07-03 08:15:00,0.0,1.0,76.78,4.51,1.0,Summer,45.2,6,72.25,8,0.25,65.0,0.0
2022-07-03 08:30:00,0.0,1.0,77.58,4.51,1.0,Summer,45.2,6,72.25,8,0.25,65.0,0.0
2022-07-03 08:45:00,0.0,1.0,77.67,4.51,1.0,Summer,45.2,6,72.5,8,0.5,65.0,0.0
2022-07-03 09:00:00,0.0,1.0,80.37,4.71,1.0,Summer,45.6,6,72.5,9,0.5,65.0,0.0
2022-07-03 09:15:00,0.0,1.0,81.43,4.71,1.0,Summer,47.2,6,72.5,9,0.5,65.0,0.0
2022-07-03 09:30:00,0.0,1.0,82.09,4.71,0.0,Summer,47.2,6,72.25,9,0.25,64.5,0.0
2022-07-03 09:45:00,0.0,1.0,82.19,4.71,0.0,Summer,47.2,6,72.25,9,0.25,64.5,0.0
2022-07-03 10:00:00,7.2,1.0,84.49,4.71,1.0,Summer,47.2,6,72.25,10,0.25,65.0,0.0
2022-07-03 10:15:00,0.0,1.0,81.94,4.71,1.0,Summer,47.2,6,72.5,10,0.5,65.5,0.0
2022-07-03 10:30:00,0.0,1.0,85.41,4.91,1.0,Summer,47.2,6,72.5,10,0.5,65.0,0.0
2022-07-03 10:45:00,0.0,1.0,84.74,5.43,1.0,Summer,52.0,6,72.5,10,0.5,63.0,0.0
2022-07-03 11:00:00,0.0,1.0,85.98,5.63,0.0,Summer,54.4,6,72.75,11,0.75,62.0,0.0
2022-07-03 11:15:00,0.0,1.0,84.83,5.83,0.0,Summer,58.4,6,72.5,11,0.5,61.0,0.0
2022-07-03 11:30:00,0.0,1.0,84.71,5.83,0.0,Summer,58.4,6,72.5,11,0.5,61.0,0.0
2022-07-03 11:45:00,0.0,1.0,84.49,5.83,1.0,Summer,58.4,6,72.25,11,0.25,61.0,0.0
2022-07-03 12:00:00,0.0,1.0,85.29,5.83,0.0,Summer,58.4,6,72.25,12,0.25,60.5,0.0
2022-07-03 12:15:00,0.0,1.0,86.67,6.0,0.0,Summer,60.0,6,72.25,12,0.25,60.5,0.0
2022-07-03 12:30:00,0.0,1.0,85.96,6.0,0.0,Summer,60.0,6,72.25,12,0.25,60.5,0.0
2022-07-03 12:45:00,0.0,1.0,85.53,6.0,1.0,Summer,60.0,6,72.25,12,0.25,60.5,0.0
2022-07-03 13:00:00,0.0,1.0,85.58,6.0,1.0,Summer,60.0,6,72.25,13,0.25,60.0,0.0
2022-07-03 13:15:00,0.0,1.0,85.87,6.03,0.0,Summer,60.0,6,72.0,13,0.0,59.5,0.0
2022-07-03 13:30:00,0.0,1.0,85.77,6.03,0.0,Summer,60.4,6,72.25,13,0.25,59.5,0.0
2022-07-03 13:45:00,0.0,1.0,86.4,6.03,1.0,Summer,60.4,6,72.0,13,0.0,59.0,0.0
2022-07-03 14:00:00,0.0,1.0,85.89,6.03,1.0,Summer,60.4,6,72.0,14,0.0,59.0,0.0
2022-07-03 14:15:00,0.0,1.0,85.79,6.03,1.0,Summer,60.4,6,72.0,14,0.0,59.0,0.0
2022-07-03 14:30:00,0.0,1.0,85.27,6.03,1.0,Summer,60.4,6,71.75,14,0.25,59.0,0.0
2022-07-03 14:45:00,0.0,1.0,85.43,6.03,1.0,Summer,60.4,6,72.0,14,0.0,58.5,0.0
2022-07-03 15:00:00,0.0,1.0,86.67,6.0,1.0,Summer,60.4,6,71.25,15,0.75,59.0,0.0
2022-07-03 15:15:00,0.0,1.0,85.24,5.95,1.0,Summer,59.6,6,71.75,15,0.25,58.5,0.0
2022-07-03 15:30:00,0.0,1.0,85.65,5.95,1.0,Summer,59.6,6,71.75,15,0.25,58.5,0.0
2022-07-03 15:45:00,0.0,1.0,86.17,5.95,1.0,Summer,59.6,6,71.75,15,0.25,58.5,0.0
2022-07-03 16:00:00,0.0,1.0,84.95,5.95,1.0,Summer,59.6,6,71.75,16,0.25,58.5,0.0
2022-07-03 16:15:00,0.0,1.0,86.95,5.95,1.0,Summer,59.6,6,71.5,16,0.5,58.5,0.0
2022-07-03 16:30:00,0.8,1.0,85.92,5.63,1.0,Summer,58.0,6,71.5,16,0.5,58.5,0.0
2022-07-03 16:45:00,0.0,1.0,85.69,5.63,1.0,Summer,56.4,6,71.5,16,0.5,59.0,0.0
2022-07-03 17:00:00,0.0,1.0,85.53,5.4,1.0,Summer,56.0,6,71.5,17,0.5,59.0,0.0
2022-07-03 17:15:00,0.0,1.0,85.17,5.4,1.0,Summer,54.0,6,71.75,17,0.25,59.0,0.0
2022-07-03 17:30:00,0.0,1.0,85.07,5.4,1.0,Summer,54.0,6,71.5,17,0.5,58.5,0.0
2022-07-03 17:45:00,0.0,1.0,86.19,5.35,1.0,Summer,54.0,6,71.25,17,0.75,58.5,0.0
2022-07-03 18:00:00,0.0,1.0,86.67,5.03,0.0,Summer,53.6,6,71.0,18,1.0,58.5,0.0
2022-07-03 18:15:00,0.0,1.0,85.92,4.35,0.0,Summer,47.6,6,71.25,18,0.75,61.0,0.0
2022-07-03 18:30:00,0.0,1.0,84.55,3.87,1.0,Summer,40.8,6,71.5,18,0.5,67.0,0.0
2022-07-03 18:45:00,0.0,1.0,84.36,3.87,1.0,Summer,38.8,6,72.0,18,0.0,71.0,0.0
2022-07-03 19:00:00,0.0,1.0,84.25,3.87,1.0,Summer,38.8,6,72.5,19,0.5,72.5,0.0
2022-07-03 19:15:00,0.0,1.0,84.16,3.87,1.0,Summer,38.8,6,72.25,19,0.25,73.0,0.0
2022-07-03 19:30:00,0.0,1.0,83.31,3.87,1.0,Summer,38.8,6,72.5,19,0.5,73.5,0.0
2022-07-03 19:45:00,0.0,1.0,82.78,4.4,1.0,Summer,40.4,6,72.75,19,0.75,73.5,0.0
2022-07-03 20:00:00,0.0,1.0,81.98,5.08,1.0,Summer,47.2,6,72.75,20,0.75,68.0,0.0
2022-07-03 20:15:00,0.0,1.0,81.53,5.56,0.0,Summer,54.0,6,72.25,20,0.25,60.0,0.0
2022-07-03 20:30:00,0.0,1.0,81.02,5.6,0.0,Summer,56.0,6,72.0,20,0.0,59.0,0.0
2022-07-03 20:45:00,0.0,1.0,80.71,5.6,0.0,Summer,56.0,6,72.0,20,0.0,58.5,0.0
2022-07-03 21:00:00,0.0,1.0,80.2,5.6,0.0,Summer,56.0,6,71.75,21,0.25,58.5,0.0
2022-07-03 21:15:00,0.0,1.0,79.84,5.56,0.0,Summer,56.0,6,71.25,21,0.75,58.0,0.0
2022-07-03 21:30:00,0.0,1.0,79.65,5.19,1.0,Summer,52.4,6,71.5,21,0.5,59.0,0.0
2022-07-03 21:45:00,8.8,1.0,79.33,4.48,1.0,Summer,48.8,6,71.0,21,1.0,61.0,0.0
2022-07-03 22:00:00,0.0,1.0,79.26,4.11,1.0,Summer,41.6,6,71.5,22,0.5,66.0,0.0
2022-07-03 22:15:00,0.0,1.0,78.5,4.04,1.0,Summer,41.2,6,71.5,22,0.5,69.0,0.0
2022-07-03 22:30:00,0.0,1.0,78.21,4.04,1.0,Summer,40.4,6,72.0,22,0.0,70.5,0.0
2022-07-03 22:45:00,0.0,1.0,77.75,4.04,1.0,Summer,40.4,6,72.0,22,0.0,70.5,0.0
2022-07-03 23:00:00,0.0,1.0,78.29,4.04,1.0,Summer,40.4,6,72.0,23,0.0,70.5,0.0
2022-07-03 23:15:00,0.0,1.0,77.73,4.04,1.0,Summer,40.4,6,72.25,23,0.25,70.5,0.0
2022-07-03 23:30:00,0.0,1.0,76.55,4.11,1.0,Summer,41.2,6,72.25,23,0.25,71.0,0.0
2022-07-03 23:45:00,0.0,1.0,76.03,4.11,1.0,Summer,41.2,6,72.5,23,0.5,71.0,0.0
2022-07-11 00:00:00,0.0,1.0,66.5,4.48,1.0,Summer,44.8,0,71.75,0,0.25,64.0,0.0
2022-07-11 00:15:00,0.0,1.0,66.65,4.48,1.0,Summer,44.8,0,71.75,0,0.25,64.0,0.0
2022-07-11 00:30:00,0.0,1.0,66.39,4.27,1.0,Summer,44.8,0,71.75,0,0.25,65.0,0.0
2022-07-11 00:45:00,0.0,1.0,66.32,4.27,1.0,Summer,42.8,0,71.75,0,0.25,65.5,0.0
2022-07-11 01:00:00,0.0,1.0,65.93,4.27,1.0,Summer,42.8,0,71.75,1,0.25,65.5,0.0
2022-07-11 01:15:00,0.0,1.0,65.7,4.27,1.0,Summer,42.8,0,72.0,1,0.0,65.5,0.0
2022-07-11 01:30:00,0.0,1.0,65.93,4.11,1.0,Summer,42.8,0,71.5,1,0.5,66.0,0.0
2022-07-11 01:45:00,0.0,1.0,66.03,4.11,1.0,Summer,41.2,0,71.75,1,0.25,67.0,0.0
2022-07-11 02:00:00,0.0,1.0,65.68,4.11,1.0,Summer,41.2,0,71.75,2,0.25,67.5,0.0
2022-07-11 02:15:00,0.0,1.0,65.24,4.11,1.0,Summer,41.2,0,72.0,2,0.0,67.5,0.0
2022-07-11 02:30:00,0.0,1.0,65.17,4.11,1.0,Summer,41.2,0,71.25,2,0.75,67.5,0.0
2022-07-11 02:45:00,0.0,1.0,64.88,4.08,1.0,Summer,40.8,0,72.0,2,0.0,67.5,0.0
2022-07-11 03:00:00,0.0,1.0,64.78,4.08,1.0,Summer,40.8,0,72.0,3,0.0,67.5,0.0
2022-07-11 03:15:00,0.0,1.0,64.5,4.08,1.0,Summer,40.8,0,72.0,3,0.0,67.5,0.0
2022-07-11 03:30:00,0.0,1.0,64.53,4.08,1.0,Summer,40.8,0,72.0,3,0.0,68.0,0.0
2022-07-11 03:45:00,0.0,1.0,64.4,4.08,1.0,Summer,40.8,0,72.0,3,0.0,68.0,0.0
2022-07-11 04:00:00,0.0,1.0,64.08,4.08,1.0,Summer,40.8,0,72.0,4,0.0,67.5,0.0
2022-07-11 04:15:00,0.0,1.0,63.68,4.08,1.0,Summer,40.8,0,72.0,4,0.0,67.5,0.0
2022-07-11 04:30:00,0.0,1.0,63.48,4.08,1.0,Summer,40.8,0,72.0,4,0.0,67.5,0.0
2022-07-11 04:45:00,0.0,1.0,63.17,4.08,1.0,Summer,40.8,0,72.0,4,0.0,67.5,0.0
2022-07-11 05:00:00,0.0,1.0,63.0,4.08,1.0,Summer,40.8,0,72.0,5,0.0,67.5,0.0
2022-07-11 05:15:00,0.0,1.0,62.91,4.08,1.0,Summer,40.8,0,72.0,5,0.0,67.5,0.0
2022-07-11 05:30:00,0.0,1.0,62.73,4.08,1.0,Summer,40.8,0,72.0,5,0.0,67.5,0.0
2022-07-11 05:45:00,0.0,1.0,62.44,3.95,1.0,Summer,40.8,0,71.5,5,0.5,67.5,0.0
2022-07-11 06:00:00,0.0,1.0,62.36,3.95,1.0,Summer,39.6,0,71.75,6,0.25,68.5,0.0
2022-07-11 06:15:00,0.0,1.0,62.43,3.95,1.0,Summer,39.6,0,72.25,6,0.25,68.5,0.0
2022-07-11 06:30:00,0.0,1.0,62.51,3.95,1.0,Summer,39.6,0,71.5,6,0.5,69.0,0.0
2022-07-11 06:45:00,0.0,1.0,62.97,3.95,1.0,Summer,39.6,0,72.0,6,0.0,69.0,0.0
2022-07-11 07:00:00,0.0,1.0,63.58,3.95,1.0,Summer,39.6,0,72.0,7,0.0,69.0,0.0
2022-07-11 07:15:00,0.0,1.0,64.6,3.95,1.0,Summer,39.6,0,72.0,7,0.0,69.0,0.0
2022-07-11 07:30:00,0.0,1.0,65.45,3.95,1.0,Summer,39.6,0,72.0,7,0.0,69.0,0.0
2022-07-11 07:45:00,0.0,1.0,66.31,3.95,1.0,Summer,39.6,0,72.0,7,0.0,69.0,0.0
2022-07-11 08:00:00,0.0,1.0,66.92,3.95,1.0,Summer,39.6,0,72.0,8,0.0,69.5,0.0
2022-07-11 08:15:00,0.0,1.0,67.76,3.95,1.0,Summer,39.6,0,72.0,8,0.0,69.5,0.0
2022-07-11 08:30:00,0.0,1.0,68.93,3.95,1.0,Summer,39.6,0,72.0,8,0.0,70.0,0.0
2022-07-11 08:45:00,0.0,1.0,69.46,3.95,1.0,Summer,39.6,0,72.25,8,0.25,70.0,0.0
2022-07-11 09:00:00,0.0,1.0,69.85,3.95,1.0,Summer,39.6,0,72.0,9,0.0,70.0,0.0
2022-07-11 09:15:00,0.0,1.0,71.45,3.95,1.0,Summer,39.6,0,72.25,9,0.25,70.0,0.0
2022-07-11 09:30:00,0.0,1.0,72.3,3.95,1.0,Summer,39.6,0,72.25,9,0.25,70.0,0.0
2022-07-11 09:45:00,0.0,1.0,73.76,4.04,1.0,Summer,39.6,0,72.75,9,0.75,70.0,0.0
2022-07-11 10:00:00,0.0,1.0,74.32,4.11,1.0,Summer,41.2,0,72.0,10,0.0,70.5,0.0
2022-07-11 10:15:00,0.0,1.0,74.29,4.11,1.0,Summer,41.2,0,72.5,10,0.5,70.5,0.0
2022-07-11 10:30:00,0.0,1.0,75.38,4.19,1.0,Summer,41.6,0,72.5,10,0.5,70.5,0.0
2022-07-11 10:45:00,0.0,1.0,76.68,4.19,1.0,Summer,42.0,0,72.5,10,0.5,70.5,0.0
2022-07-11 11:00:00,0.0,1.0,76.65,4.19,1.0,Summer,42.0,0,72.5,11,0.5,70.5,0.0
2022-07-11 11:15:00,0.0,1.0,76.55,4.75,1.0,Summer,44.0,0,72.75,11,0.75,68.5,0.0
2022-07-11 11:30:00,0.0,1.0,78.04,4.95,1.0,Summer,49.6,0,72.5,11,0.5,65.0,0.0
2022-07-11 11:45:00,0.0,1.0,80.27,4.95,1.0,Summer,49.6,0,72.5,11,0.5,64.5,0.0
2022-07-11 12:00:00,0.0,1.0,77.86,5.08,1.0,Summer,49.6,0,72.25,12,0.25,64.0,0.0
2022-07-11 12:15:00,0.0,1.0,81.02,5.08,1.0,Summer,50.8,0,72.0,12,0.0,64.0,0.0
2022-07-11 12:30:00,0.0,1.0,79.4,5.08,1.0,Summer,50.8,0,72.25,12,0.25,64.0,0.0
2022-07-11 12:45:00,0.0,1.0,80.19,5.08,1.0,Summer,50.8,0,72.25,12,0.25,64.0,0.0
2022-07-11 13:00:00,0.0,1.0,80.35,5.08,1.0,Summer,50.8,0,72.25,13,0.25,64.0,0.0
2022-07-11 13:15:00,0.0,1.0,82.4,5.08,0.0,Summer,50.8,0,72.0,13,0.0,64.0,0.0
2022-07-11 13:30:00,0.0,1.0,82.14,5.08,0.0,Summer,50.8,0,72.25,13,0.25,64.0,0.0
2022-07-11 13:45:00,0.0,1.0,83.66,5.08,0.0,Summer,50.8,0,71.75,13,0.25,64.5,0.0
2022-07-11 14:00:00,0.0,1.0,83.79,5.08,0.0,Summer,50.8,0,72.0,14,0.0,64.5,0.0
2022-07-11 14:15:00,0.0,1.0,84.72,5.08,0.0,Summer,50.8,0,72.25,14,0.25,64.5,0.0
2022-07-11 14:30:00,0.0,1.0,84.69,5.08,0.0,Summer,50.8,0,72.25,14,0.25,64.0,0.0
2022-07-11 14:45:00,0.0,1.0,84.83,5.08,0.0,Summer,50.8,0,72.25,14,0.25,64.5,0.0
2022-07-11 15:00:00,0.0,1.0,84.53,5.08,0.0,Summer,50.8,0,72.25,15,0.25,64.5,0.0
2022-07-11 15:15:00,0.0,1.0,84.97,5.11,0.0,Summer,51.2,0,72.25,15,0.25,64.5,0.0
2022-07-11 15:30:00,0.0,1.0,85.17,5.11,0.0,Summer,51.2,0,72.25,15,0.25,64.5,0.0
2022-07-11 15:45:00,0.0,1.0,84.8,5.11,0.0,Summer,51.2,0,72.25,15,0.25,64.5,0.0
2022-07-11 16:00:00,0.0,1.0,84.89,5.31,0.0,Summer,51.6,0,72.25,16,0.25,63.5,0.0
2022-07-11 16:15:00,0.0,1.0,85.02,5.31,1.0,Summer,53.2,0,72.25,16,0.25,62.5,0.0
2022-07-11 16:30:00,0.0,1.0,84.44,5.31,0.0,Summer,53.2,0,72.25,16,0.25,62.5,0.0
2022-07-11 16:45:00,0.0,1.0,86.09,5.31,0.0,Summer,53.2,0,72.25,16,0.25,62.5,0.0
2022-07-11 17:00:00,0.0,1.0,86.42,5.31,0.0,Summer,53.2,0,72.0,17,0.0,62.5,0.0
2022-07-11 17:15:00,0.0,1.0,86.4,5.31,1.0,Summer,53.2,0,72.25,17,0.25,62.5,0.0
2022-07-11 17:30:00,0.0,1.0,86.06,5.31,0.0,Summer,53.2,0,72.25,17,0.25,62.5,0.0
2022-07-11 17:45:00,0.0,1.0,85.51,5.31,0.0,Summer,53.2,0,72.0,17,0.0,62.5,0.0
2022-07-11 18:00:00,0.0,1.0,86.45,5.31,0.0,Summer,53.2,0,72.0,18,0.0,62.5,0.0
2022-07-11 18:15:00,0.0,1.0,84.98,5.31,0.0,Summer,53.2,0,72.25,18,0.25,62.5,0.0
2022-07-11 18:30:00,0.0,1.0,82.95,5.31,0.0,Summer,53.2,0,72.0,18,0.0,62.5,0.0
2022-07-11 18:45:00,0.0,1.0,82.31,5.31,0.0,Summer,53.2,0,72.0,18,0.0,62.5,0.0
2022-07-11 19:00:00,0.0,1.0,81.92,5.31,0.0,Summer,53.2,0,72.25,19,0.25,62.5,0.0
2022-07-11 19:15:00,0.0,1.0,81.78,5.31,0.0,Summer,53.2,0,72.25,19,0.25,62.5,0.0
2022-07-11 19:30:00,0.0,1.0,81.44,5.31,0.0,Summer,53.2,0,72.25,19,0.25,62.5,0.0
2022-07-11 19:45:00,0.0,1.0,80.33,5.51,0.0,Summer,54.0,0,72.5,19,0.5,61.0,0.0
2022-07-11 20:00:00,0.0,1.0,79.16,5.51,0.0,Summer,55.2,0,72.25,20,0.25,60.5,0.0
2022-07-11 20:15:00,0.0,1.0,78.55,5.51,0.0,Summer,55.2,0,72.25,20,0.25,61.0,0.0
2022-07-11 20:30:00,0.0,1.0,77.87,5.63,0.0,Summer,55.2,0,72.25,20,0.25,60.5,0.0
2022-07-11 20:45:00,0.0,1.0,77.22,5.63,0.0,Summer,56.4,0,71.75,20,0.25,60.0,0.0
2022-07-11 21:00:00,0.0,1.0,76.97,5.63,0.0,Summer,56.4,0,71.75,21,0.25,60.0,0.0
2022-07-11 21:15:00,0.0,1.0,76.57,5.63,0.0,Summer,56.4,0,72.0,21,0.0,59.5,0.0
2022-07-11 21:30:00,0.0,1.0,76.09,5.63,0.0,Summer,56.4,0,72.0,21,0.0,59.5,0.0
2022-07-11 21:45:00,0.0,1.0,75.43,5.63,0.0,Summer,56.4,0,72.0,21,0.0,59.5,0.0
2022-07-11 22:00:00,0.0,1.0,74.89,5.63,1.0,Summer,56.4,0,72.0,22,0.0,59.5,0.0
2022-07-11 22:15:00,0.0,1.0,74.53,5.63,1.0,Summer,56.4,0,71.75,22,0.25,59.5,0.0
2022-07-11 22:30:00,0.0,1.0,74.22,5.56,0.0,Summer,55.6,0,72.0,22,0.0,59.5,0.0
2022-07-11 22:45:00,0.0,1.0,73.93,5.56,0.0,Summer,55.6,0,72.0,22,0.0,59.5,0.0
2022-07-11 23:00:00,0.0,1.0,73.61,5.56,0.0,Summer,55.6,0,72.0,23,0.0,59.5,0.0
2022-07-11 23:15:00,0.0,1.0,73.36,5.56,1.0,Summer,55.6,0,72.0,23,0.0,59.5,0.0
2022-07-11 23:30:00,0.0,1.0,73.11,5.51,1.0,Summer,55.6,0,71.25,23,0.75,59.5,0.0
2022-07-11 23:45:00,0.0,1.0,72.94,5.47,0.0,Summer,54.8,0,72.0,23,0.0,59.5,0.0
2022-07-12 00:00:00,0.0,1.0,72.77,5.47,0.0,Summer,54.8,1,72.0,0,0.0,59.5,0.0
2022-07-12 00:15:00,0.0,1.0,72.54,5.47,0.0,Summer,54.8,1,72.0,0,0.0,59.5,0.0
2022-07-12 00:30:00,0.0,1.0,72.39,5.47,1.0,Summer,54.8,1,72.0,0,0.0,59.5,0.0
2022-07-12 00:45:00,18.4,1.0,72.04,5.31,1.0,Summer,54.8,1,71.5,0,0.5,59.5,0.0
2022-07-12 01:00:00,0.0,1.0,71.58,5.31,1.0,Summer,53.2,1,71.75,1,0.25,59.5,0.0
2022-07-12 01:15:00,0.0,1.0,71.22,5.31,1.0,Summer,53.2,1,71.5,1,0.5,59.5,0.0
2022-07-12 01:30:00,0.0,1.0,70.88,5.31,1.0,Summer,53.2,1,71.5,1,0.5,59.5,0.0
2022-07-12 01:45:00,0.0,1.0,70.63,5.31,1.0,Summer,53.2,1,72.0,1,0.0,59.5,0.0
2022-07-12 02:00:00,0.0,1.0,70.27,5.31,1.0,Summer,53.2,1,71.0,2,1.0,59.5,0.0
2022-07-12 02:15:00,0.0,1.0,69.98,5.08,1.0,Summer,50.8,1,71.5,2,0.5,60.0,0.0
2022-07-12 02:30:00,0.0,1.0,69.76,5.08,1.0,Summer,50.8,1,71.75,2,0.25,60.0,0.0
2022-07-12 02:45:00,0.0,1.0,69.57,5.08,1.0,Summer,50.8,1,71.5,2,0.5,60.0,0.0
2022-07-12 03:00:00,0.0,1.0,69.39,5.08,1.0,Summer,50.8,1,71.5,3,0.5,60.0,0.0
2022-07-12 03:15:00,0.0,1.0,69.33,4.67,1.0,Summer,49.2,1,71.5,3,0.5,60.5,0.0
2022-07-12 03:30:00,0.0,1.0,69.39,4.63,1.0,Summer,46.8,1,71.75,3,0.25,61.0,0.0
2022-07-12 03:45:00,0.0,1.0,69.22,4.63,1.0,Summer,46.4,1,71.75,3,0.25,61.5,0.0
2022-07-12 04:00:00,0.0,1.0,69.08,4.63,1.0,Summer,46.4,1,71.75,4,0.25,61.5,0.0
2022-07-12 04:15:00,0.0,1.0,68.93,4.63,1.0,Summer,46.4,1,71.75,4,0.25,61.5,0.0
2022-07-12 04:30:00,0.0,1.0,68.95,4.63,1.0,Summer,46.4,1,71.75,4,0.25,61.5,0.0
2022-07-12 04:45:00,0.0,1.0,68.76,4.63,1.0,Summer,46.4,1,71.75,4,0.25,61.5,0.0
2022-07-12 05:00:00,0.0,1.0,68.66,4.43,1.0,Summer,46.4,1,71.25,5,0.75,62.0,0.0
2022-07-12 05:15:00,0.0,1.0,68.62,4.4,1.0,Summer,44.0,1,71.75,5,0.25,63.0,0.0
2022-07-12 05:30:00,0.0,1.0,68.57,4.4,1.0,Summer,44.0,1,71.75,5,0.25,63.5,0.0
2022-07-12 05:45:00,0.0,1.0,68.55,4.4,1.0,Summer,44.0,1,72.0,5,0.0,64.0,0.0
2022-07-12 06:00:00,0.0,1.0,68.57,4.4,1.0,Summer,44.0,1,71.5,6,0.5,64.0,0.0
2022-07-12 06:15:00,0.0,1.0,68.66,4.23,1.0,Summer,42.4,1,71.75,6,0.25,65.5,0.0
2022-07-12 06:30:00,0.0,1.0,68.73,4.23,1.0,Summer,42.4,1,72.0,6,0.0,66.0,0.0
2022-07-12 06:45:00,0.0,1.0,68.91,4.23,1.0,Summer,42.4,1,72.0,6,0.0,66.5,0.0
2022-07-12 07:00:00,0.0,1.0,69.27,4.23,1.0,Summer,42.4,1,72.0,7,0.0,66.5,0.0
2022-07-12 07:15:00,0.0,1.0,69.8,4.19,1.0,Summer,42.0,1,71.75,7,0.25,67.0,0.0
2022-07-12 07:30:00,0.0,1.0,70.57,4.19,1.0,Summer,42.0,1,72.0,7,0.0,67.0,0.0
2022-07-12 07:45:00,0.0,1.0,71.56,4.19,1.0,Summer,42.0,1,72.0,7,0.0,67.5,0.0
2022-07-12 08:00:00,0.0,1.0,72.61,4.19,1.0,Summer,42.0,1,72.0,8,0.0,67.5,0.0
2022-07-12 08:15:00,0.0,1.0,73.56,4.19,1.0,Summer,42.0,1,72.25,8,0.25,68.0,0.0
2022-07-12 08:30:00,0.0,1.0,74.75,4.19,1.0,Summer,42.0,1,72.0,8,0.0,68.0,0.0
2022-07-12 08:45:00,0.0,1.0,76.28,4.19,1.0,Summer,42.0,1,72.25,8,0.25,68.0,0.0
2022-07-12 09:00:00,0.0,1.0,77.49,4.19,1.0,Summer,42.0,1,72.5,9,0.5,68.5,0.0
2022-07-12 09:15:00,0.0,1.0,80.24,4.19,1.0,Summer,42.0,1,72.75,9,0.75,68.5,0.0
2022-07-12 09:30:00,0.0,1.0,80.39,4.75,1.0,Summer,43.6,1,73.0,9,1.0,67.5,0.0
2022-07-12 09:45:00,0.0,1.0,81.4,5.03,0.0,Summer,48.8,1,72.5,9,0.5,64.0,0.0
2022-07-12 10:00:00,0.0,1.0,83.06,5.15,0.0,Summer,51.2,1,72.75,10,0.75,63.0,0.0
2022-07-12 10:15:00,1.6,1.0,83.06,5.4,1.0,Summer,54.0,1,72.0,10,0.0,61.0,0.0
2022-07-12 10:30:00,0.0,1.0,84.04,5.4,1.0,Summer,54.0,1,72.0,10,0.0,60.5,0.0
2022-07-12 10:45:00,0.0,1.0,86.53,5.4,1.0,Summer,54.0,1,72.0,10,0.0,60.5,0.0
2022-07-12 11:00:00,0.8,1.0,85.77,5.4,1.0,Summer,54.0,1,72.0,11,0.0,60.5,0.0
2022-07-12 11:15:00,0.0,1.0,86.63,5.4,1.0,Summer,54.0,1,72.0,11,0.0,61.0,0.0
2022-07-12 11:30:00,0.0,1.0,88.69,5.4,1.0,Summer,54.0,1,72.0,11,0.0,61.5,0.0
2022-07-12 11:45:00,0.0,1.0,88.17,5.4,1.0,Summer,54.0,1,72.0,11,0.0,61.5,0.0
2022-07-12 12:00:00,0.0,1.0,88.54,5.4,1.0,Summer,54.0,1,72.0,12,0.0,61.5,0.0
2022-07-12 12:15:00,0.0,1.0,89.43,5.4,1.0,Summer,54.0,1,72.0,12,0.0,62.0,0.0
2022-07-12 12:30:00,0.0,1.0,90.16,5.4,1.0,Summer,54.0,1,72.25,12,0.25,62.0,0.0
2022-07-12 12:45:00,0.0,1.0,90.45,5.4,1.0,Summer,54.0,1,72.25,12,0.25,61.5,0.0
2022-07-12 13:00:00,0.0,1.0,91.37,5.4,1.0,Summer,54.0,1,72.25,13,0.25,61.5,0.0
2022-07-12 13:15:00,0.0,1.0,90.84,5.4,1.0,Summer,54.0,1,72.25,13,0.25,61.5,0.0
2022-07-12 13:30:00,0.0,1.0,91.58,5.4,1.0,Summer,54.0,1,72.0,13,0.0,61.5,0.0
2022-07-12 13:45:00,0.0,1.0,91.46,5.4,1.0,Summer,54.0,1,72.5,13,0.5,61.0,0.0
2022-07-12 14:00:00,0.0,1.0,91.8,5.4,1.0,Summer,54.0,1,72.25,14,0.25,61.5,0.0
2022-07-12 14:15:00,0.0,1.0,92.61,5.4,1.0,Summer,54.0,1,72.25,14,0.25,61.5,0.0
2022-07-12 14:30:00,0.0,1.0,92.95,5.4,1.0,Summer,54.0,1,72.0,14,0.0,61.5,0.0
2022-07-12 14:45:00,0.0,1.0,91.73,5.4,1.0,Summer,54.0,1,72.0,14,0.0,62.0,0.0
2022-07-12 15:00:00,0.0,1.0,92.27,5.4,1.0,Summer,54.0,1,72.25,15,0.25,61.5,0.0
2022-07-12 15:15:00,0.0,1.0,92.36,5.4,1.0,Summer,54.0,1,72.25,15,0.25,62.0,0.0
2022-07-12 15:30:00,0.0,1.0,92.78,5.4,1.0,Summer,54.0,1,72.0,15,0.0,62.0,0.0
2022-07-12 15:45:00,0.0,1.0,92.84,5.4,0.0,Summer,54.0,1,72.25,15,0.25,62.0,0.0
2022-07-12 16:00:00,0.0,1.0,93.02,5.71,0.0,Summer,54.0,1,72.75,16,0.75,61.5,0.0
2022-07-12 16:15:00,0.0,1.0,93.31,6.0,0.0,Summer,59.2,1,72.5,16,0.5,59.5,0.0
2022-07-12 16:30:00,0.0,1.0,93.17,6.0,0.0,Summer,60.0,1,72.5,16,0.5,59.0,0.0
2022-07-12 16:45:00,0.0,1.0,92.95,6.15,0.0,Summer,60.0,1,72.75,16,0.75,59.0,0.0
2022-07-12 17:00:00,0.0,1.0,93.09,6.31,0.0,Summer,63.2,1,72.0,17,0.0,57.5,0.0
2022-07-12 17:15:00,0.0,1.0,91.09,6.31,0.0,Summer,63.2,1,72.25,17,0.25,57.5,0.0
2022-07-12 17:30:00,0.0,1.0,91.4,6.31,0.0,Summer,63.2,1,72.75,17,0.75,57.5,0.0
2022-07-12 17:45:00,0.0,1.0,91.79,6.43,0.0,Summer,64.4,1,71.75,17,0.25,57.0,0.0
2022-07-12 18:00:00,0.0,1.0,90.47,6.43,0.0,Summer,64.4,1,72.25,18,0.25,57.0,0.0
2022-07-12 18:15:00,0.0,1.0,90.91,6.43,0.0,Summer,64.4,1,72.0,18,0.0,57.0,0.0
2022-07-12 18:30:00,0.0,1.0,90.41,6.43,0.0,Summer,64.4,1,72.0,18,0.0,57.0,0.0
2022-07-12 18:45:00,0.0,1.0,90.07,6.43,0.0,Summer,64.4,1,72.0,18,0.0,57.0,0.0
2022-07-12 19:00:00,0.0,1.0,89.41,6.43,0.0,Summer,64.4,1,72.0,19,0.0,57.0,0.0
2022-07-12 19:15:00,0.0,1.0,88.92,6.43,0.0,Summer,64.4,1,72.0,19,0.0,57.0,0.0
2022-07-12 19:30:00,0.0,1.0,88.42,6.43,0.0,Summer,64.4,1,72.0,19,0.0,56.5,0.0
2022-07-12 19:45:00,0.0,1.0,87.95,6.43,0.0,Summer,64.4,1,72.0,19,0.0,56.5,0.0
2022-07-12 20:00:00,0.0,1.0,87.64,6.43,0.0,Summer,64.4,1,72.0,20,0.0,56.5,0.0
2022-07-12 20:15:00,0.0,1.0,87.16,6.43,0.0,Summer,64.4,1,72.0,20,0.0,56.5,0.0
2022-07-12 20:30:00,0.0,1.0,86.73,6.43,1.0,Summer,64.4,1,72.0,20,0.0,56.5,0.0
2022-07-12 20:45:00,0.0,1.0,86.44,6.43,1.0,Summer,64.4,1,72.0,20,0.0,56.5,0.0
2022-07-12 21:00:00,0.0,1.0,86.0,6.43,0.0,Summer,64.4,1,72.0,21,0.0,56.5,0.0
2022-07-12 21:15:00,0.0,1.0,85.83,6.4,0.0,Summer,64.4,1,71.25,21,0.75,56.5,0.0
2022-07-12 21:30:00,0.0,1.0,85.12,6.31,0.0,Summer,63.2,1,71.75,21,0.25,56.5,0.0
2022-07-12 21:45:00,0.0,1.0,81.85,6.31,0.0,Summer,63.2,1,71.75,21,0.25,56.0,0.0
2022-07-12 22:00:00,0.0,1.0,80.56,6.31,0.0,Summer,63.2,1,71.5,22,0.5,56.0,0.0
2022-07-12 22:15:00,3.2,1.0,79.93,6.0,1.0,Summer,61.6,1,71.5,22,0.5,56.0,0.0
2022-07-12 22:30:00,0.0,1.0,79.38,5.95,1.0,Summer,60.0,1,71.5,22,0.5,56.0,0.0
2022-07-12 22:45:00,0.0,1.0,78.46,5.43,1.0,Summer,57.6,1,71.25,22,0.75,56.0,0.0
2022-07-12 23:00:00,0.0,1.0,78.36,5.11,1.0,Summer,52.8,1,71.0,23,1.0,57.0,0.0
2022-07-12 23:15:00,0.0,1.0,78.12,4.95,1.0,Summer,49.6,1,71.75,23,0.25,58.0,0.0
2022-07-12 23:30:00,0.0,1.0,77.95,4.67,1.0,Summer,49.6,1,71.5,23,0.5,59.0,0.0
2022-07-12 23:45:00,0.0,1.0,77.83,4.67,1.0,Summer,46.8,1,71.75,23,0.25,60.0,0.0
2022-07-13 00:00:00,0.0,1.0,77.62,4.67,1.0,Summer,46.8,2,71.75,0,0.25,60.0,0.0
2022-07-13 00:15:00,0.0,1.0,77.56,4.51,1.0,Summer,46.8,2,71.5,0,0.5,60.5,0.0
2022-07-13 00:30:00,0.0,1.0,76.84,4.51,1.0,Summer,45.2,2,71.75,0,0.25,61.0,0.0
2022-07-13 00:45:00,0.0,1.0,76.09,4.51,1.0,Summer,45.2,2,71.75,0,0.25,61.5,0.0
2022-07-13 01:00:00,0.0,1.0,75.52,4.51,1.0,Summer,45.2,2,72.0,1,0.0,61.0,0.0
2022-07-13 01:15:00,0.0,1.0,75.32,4.48,1.0,Summer,45.2,2,71.25,1,0.75,61.0,0.0
2022-07-13 01:30:00,0.0,1.0,75.16,4.43,1.0,Summer,44.4,2,72.0,1,0.0,62.0,0.0
2022-07-13 01:45:00,0.0,1.0,74.97,4.43,1.0,Summer,44.4,2,72.0,1,0.0,62.0,0.0
2022-07-13 02:00:00,0.0,1.0,74.63,4.43,1.0,Summer,44.4,2,72.0,2,0.0,62.0,0.0
2022-07-13 02:15:00,0.0,1.0,75.08,4.43,1.0,Summer,44.4,2,72.0,2,0.0,62.5,0.0
2022-07-13 02:30:00,0.0,1.0,74.8,4.43,1.0,Summer,44.4,2,72.0,2,0.0,62.5,0.0
2022-07-13 02:45:00,0.0,1.0,74.75,4.43,1.0,Summer,44.4,2,72.0,2,0.0,62.5,0.0
2022-07-13 03:00:00,0.0,1.0,74.36,4.43,1.0,Summer,44.4,2,72.0,3,0.0,62.0,0.0
2022-07-13 03:15:00,0.0,1.0,74.52,4.43,1.0,Summer,44.4,2,72.0,3,0.0,62.5,0.0
2022-07-13 03:30:00,0.0,1.0,74.29,4.43,1.0,Summer,44.4,2,72.0,3,0.0,62.5,0.0
2022-07-13 03:45:00,0.0,1.0,74.26,4.43,1.0,Summer,44.4,2,72.0,3,0.0,62.0,0.0
2022-07-13 04:00:00,0.0,1.0,73.93,4.43,1.0,Summer,44.4,2,72.0,4,0.0,62.0,0.0
2022-07-13 04:15:00,0.0,1.0,73.88,4.43,1.0,Summer,44.4,2,71.75,4,0.25,62.0,0.0
2022-07-13 04:30:00,0.0,1.0,73.69,4.43,1.0,Summer,44.4,2,72.0,4,0.0,62.0,0.0
2022-07-13 04:45:00,0.0,1.0,73.42,4.43,1.0,Summer,44.4,2,72.0,4,0.0,62.0,0.0
2022-07-13 05:00:00,0.0,1.0,72.83,4.43,1.0,Summer,44.4,2,72.0,5,0.0,62.0,0.0
2022-07-13 05:15:00,0.0,1.0,72.92,4.43,1.0,Summer,44.4,2,72.25,5,0.25,62.0,0.0
2022-07-13 05:30:00,0.0,1.0,72.71,4.43,1.0,Summer,44.4,2,71.75,5,0.25,62.0,0.0
2022-07-13 05:45:00,0.0,1.0,72.5,4.43,1.0,Summer,44.4,2,72.0,5,0.0,62.0,0.0
2022-07-13 06:00:00,0.0,1.0,72.64,4.43,1.0,Summer,44.4,2,72.0,6,0.0,62.0,0.0
2022-07-13 06:15:00,0.0,1.0,72.45,4.43,1.0,Summer,44.4,2,72.0,6,0.0,62.0,0.0
2022-07-13 06:30:00,0.0,1.0,72.33,4.43,1.0,Summer,44.4,2,72.0,6,0.0,62.0,0.0
2022-07-13 06:45:00,0.0,1.0,72.4,4.43,1.0,Summer,44.4,2,72.0,6,0.0,62.0,0.0
2022-07-13 07:00:00,0.0,1.0,73.26,4.43,1.0,Summer,44.4,2,72.0,7,0.0,62.0,0.0
2022-07-13 07:15:00,0.0,1.0,73.89,4.43,1.0,Summer,44.4,2,72.0,7,0.0,62.0,0.0
2022-07-13 07:30:00,0.0,1.0,74.57,4.43,1.0,Summer,44.4,2,72.0,7,0.0,62.0,0.0
2022-07-13 07:45:00,0.0,1.0,75.15,4.43,1.0,Summer,44.4,2,72.0,7,0.0,62.0,0.0
2022-07-13 08:00:00,0.0,1.0,76.49,4.43,1.0,Summer,44.4,2,72.0,8,0.0,62.0,0.0
2022-07-13 08:15:00,0.0,1.0,77.51,4.43,1.0,Summer,44.4,2,72.0,8,0.0,62.5,0.0
2022-07-13 08:30:00,0.0,1.0,78.64,4.43,1.0,Summer,44.4,2,72.25,8,0.25,62.5,0.0
2022-07-13 08:45:00,0.0,1.0,80.56,4.43,1.0,Summer,44.4,2,71.75,8,0.25,62.5,0.0
2022-07-13 09:00:00,0.0,1.0,81.25,4.43,1.0,Summer,44.4,2,72.0,9,0.0,63.0,0.0
2022-07-13 09:15:00,0.0,1.0,82.07,4.43,1.0,Summer,44.4,2,72.0,9,0.0,63.0,0.0
2022-07-13 09:30:00,0.0,1.0,82.77,4.43,1.0,Summer,44.4,2,72.0,9,0.0,63.0,0.0
2022-07-13 09:45:00,0.0,1.0,84.32,4.43,1.0,Summer,44.4,2,72.25,9,0.25,63.0,0.0
2022-07-13 10:00:00,0.0,1.0,84.94,4.43,1.0,Summer,44.4,2,72.25,10,0.25,63.5,0.0
2022-07-13 10:15:00,0.0,1.0,85.58,4.43,1.0,Summer,44.4,2,72.25,10,0.25,63.5,0.0
2022-07-13 10:30:00,0.0,1.0,85.89,4.48,1.0,Summer,44.4,2,72.25,10,0.25,63.5,0.0
2022-07-13 10:45:00,0.0,1.0,87.32,4.48,1.0,Summer,44.8,2,72.5,10,0.5,64.0,0.0
2022-07-13 11:00:00,0.0,1.0,88.56,4.8,1.0,Summer,44.8,2,72.5,11,0.5,64.0,0.0
2022-07-13 11:15:00,0.0,1.0,86.33,4.8,1.0,Summer,48.0,2,72.5,11,0.5,63.5,0.0
2022-07-13 11:30:00,0.0,1.0,89.43,5.11,1.0,Summer,48.4,2,72.75,11,0.75,63.0,0.0
2022-07-13 11:45:00,0.0,1.0,88.49,5.43,1.0,Summer,53.6,2,72.5,11,0.5,61.0,0.0
2022-07-13 12:00:00,0.0,1.0,87.56,5.6,1.0,Summer,56.0,2,72.5,12,0.5,60.0,0.0
2022-07-13 12:15:00,0.0,1.0,88.75,5.6,1.0,Summer,56.0,2,72.25,12,0.25,60.0,0.0
2022-07-13 12:30:00,0.0,1.0,90.73,5.6,0.0,Summer,56.0,2,72.25,12,0.25,59.5,0.0
2022-07-13 12:45:00,0.0,1.0,91.47,5.67,0.0,Summer,56.0,2,72.75,12,0.75,59.5,0.0
2022-07-13 13:00:00,0.0,1.0,92.0,5.71,0.0,Summer,57.2,2,71.75,13,0.25,59.5,0.0
2022-07-13 13:15:00,0.0,1.0,92.27,5.71,0.0,Summer,57.2,2,72.25,13,0.25,59.5,0.0
2022-07-13 13:30:00,0.0,1.0,91.23,5.71,0.0,Summer,57.2,2,72.25,13,0.25,59.5,0.0
2022-07-13 13:45:00,0.0,1.0,91.91,5.71,0.0,Summer,57.2,2,72.25,13,0.25,59.5,0.0
2022-07-13 14:00:00,0.0,1.0,91.56,5.79,1.0,Summer,58.0,2,72.25,14,0.25,59.0,0.0
2022-07-13 14:15:00,0.0,1.0,91.58,5.79,0.0,Summer,58.0,2,72.25,14,0.25,59.0,0.0
2022-07-13 14:30:00,0.0,1.0,90.03,5.79,0.0,Summer,58.0,2,72.0,14,0.0,59.0,0.0
2022-07-13 14:45:00,0.0,1.0,88.81,5.79,0.0,Summer,58.0,2,72.25,14,0.25,59.0,0.0
2022-07-13 15:00:00,0.0,1.0,88.92,5.79,0.0,Summer,58.0,2,72.25,15,0.25,59.0,0.0
2022-07-13 15:15:00,0.0,1.0,88.83,5.79,0.0,Summer,58.0,2,72.5,15,0.5,59.0,0.0
2022-07-13 15:30:00,0.0,1.0,88.1,5.79,0.0,Summer,58.0,2,72.5,15,0.5,58.5,0.0
2022-07-13 15:45:00,0.0,1.0,86.49,5.79,0.0,Summer,58.0,2,72.25,15,0.25,58.5,0.0
2022-07-13 16:00:00,0.0,1.0,89.36,5.79,1.0,Summer,58.0,2,72.25,16,0.25,58.5,0.0
2022-07-13 16:15:00,0.0,1.0,89.67,5.87,1.0,Summer,58.0,2,72.5,16,0.5,58.5,0.0
2022-07-13 16:30:00,0.0,1.0,90.11,5.87,1.0,Summer,58.8,2,72.0,16,0.0,58.5,0.0
2022-07-13 16:45:00,0.0,1.0,88.39,5.87,1.0,Summer,58.8,2,72.25,16,0.25,58.5,0.0
2022-07-13 17:00:00,0.0,1.0,88.54,5.87,1.0,Summer,58.8,2,72.5,17,0.5,58.5,0.0
2022-07-13 17:15:00,0.0,1.0,87.04,5.87,1.0,Summer,58.8,2,72.0,17,0.0,58.5,0.0
2022-07-13 17:30:00,0.0,1.0,85.01,5.87,1.0,Summer,58.8,2,72.25,17,0.25,58.5,0.0
2022-07-13 17:45:00,0.0,1.0,83.84,5.87,1.0,Summer,58.8,2,72.25,17,0.25,58.5,0.0
2022-07-13 18:00:00,0.0,1.0,82.51,5.87,1.0,Summer,58.8,2,72.25,18,0.25,58.5,0.0
2022-07-13 18:15:00,0.0,1.0,80.06,5.87,1.0,Summer,58.8,2,72.25,18,0.25,58.0,0.0
2022-07-13 18:30:00,0.0,1.0,77.45,5.87,1.0,Summer,58.8,2,72.0,18,0.0,58.0,0.0
2022-07-13 18:45:00,0.0,1.0,76.11,5.87,1.0,Summer,58.8,2,72.0,18,0.0,58.0,0.0
2022-07-13 19:00:00,0.0,1.0,76.54,5.87,1.0,Summer,58.8,2,72.0,19,0.0,58.0,0.0
2022-07-13 19:15:00,0.0,1.0,76.93,5.87,1.0,Summer,58.8,2,72.0,19,0.0,57.5,0.0
2022-07-13 19:30:00,0.0,1.0,76.3,5.87,1.0,Summer,58.8,2,72.0,19,0.0,57.5,0.0
2022-07-13 19:45:00,0.0,1.0,75.97,5.87,1.0,Summer,58.8,2,72.0,19,0.0,57.5,0.0
2022-07-13 20:00:00,0.0,1.0,75.71,5.87,1.0,Summer,58.8,2,71.75,20,0.25,57.5,0.0
2022-07-13 20:15:00,0.0,1.0,75.61,5.87,1.0,Summer,58.8,2,72.0,20,0.0,57.5,0.0
2022-07-13 20:30:00,2.4,1.0,75.52,5.87,1.0,Summer,58.8,2,72.0,20,0.0,57.5,0.0
2022-07-13 20:45:00,0.0,1.0,75.38,5.79,1.0,Summer,58.8,2,71.5,20,0.5,57.5,0.0
2022-07-13 21:00:00,0.0,1.0,75.42,5.79,1.0,Summer,58.0,2,71.75,21,0.25,57.0,0.0
2022-07-13 21:15:00,0.0,1.0,75.35,5.79,1.0,Summer,58.0,2,71.75,21,0.25,57.0,0.0
2022-07-13 21:30:00,0.0,1.0,75.39,5.67,1.0,Summer,56.8,2,71.75,21,0.25,57.5,0.0
2022-07-13 21:45:00,0.0,1.0,75.57,5.67,1.0,Summer,56.8,2,71.75,21,0.25,57.5,0.0
2022-07-13 22:00:00,0.0,1.0,75.16,5.67,1.0,Summer,56.8,2,71.75,22,0.25,57.5,0.0
2022-07-13 22:15:00,0.0,1.0,74.83,5.67,1.0,Summer,56.8,2,71.75,22,0.25,57.5,0.0
2022-07-13 22:30:00,0.0,1.0,74.6,5.56,1.0,Summer,56.0,2,71.75,22,0.25,57.5,0.0
2022-07-13 22:45:00,0.0,1.0,74.5,5.56,1.0,Summer,55.6,2,71.5,22,0.5,57.5,0.0
2022-07-13 23:00:00,0.0,1.0,74.35,5.56,1.0,Summer,55.6,2,71.5,23,0.5,57.5,0.0
2022-07-13 23:15:00,0.0,1.0,74.26,5.56,1.0,Summer,55.6,2,71.5,23,0.5,57.5,0.0
2022-07-13 23:30:00,8.8,1.0,74.15,5.35,0.0,Summer,54.8,2,71.5,23,0.5,57.5,0.0
2022-07-13 23:45:00,0.0,1.0,74.03,5.35,0.0,Summer,53.6,2,71.75,23,0.25,58.0,0.0
2022-07-14 00:00:00,0.0,1.0,73.99,5.31,0.0,Summer,53.6,3,71.75,0,0.25,58.0,0.0
2022-07-14 00:15:00,0.0,1.0,73.8,5.31,0.0,Summer,53.2,3,71.75,0,0.25,58.0,0.0
2022-07-14 00:30:00,0.0,1.0,73.73,5.19,1.0,Summer,53.2,3,71.25,0,0.75,58.0,0.0
2022-07-14 00:45:00,0.0,1.0,73.73,5.11,1.0,Summer,51.2,3,71.75,0,0.25,58.0,0.0
2022-07-14 01:00:00,0.0,1.0,73.69,5.11,1.0,Summer,51.2,3,71.5,1,0.5,58.0,0.0
2022-07-14 01:15:00,0.0,1.0,73.49,5.11,1.0,Summer,51.2,3,71.5,1,0.5,58.0,0.0
2022-07-14 01:30:00,0.0,1.0,73.24,5.11,1.0,Summer,51.2,3,71.5,1,0.5,58.0,0.0
2022-07-14 01:45:00,0.0,1.0,73.22,5.11,1.0,Summer,51.2,3,71.5,1,0.5,58.0,0.0
2022-07-14 02:00:00,0.0,1.0,73.11,5.08,1.0,Summer,51.2,3,71.5,2,0.5,58.0,0.0
2022-07-14 02:15:00,0.0,1.0,73.03,4.71,1.0,Summer,48.8,3,71.5,2,0.5,59.0,0.0
2022-07-14 02:30:00,0.0,1.0,72.89,4.71,1.0,Summer,47.2,3,71.75,2,0.25,60.0,0.0
2022-07-14 02:45:00,0.0,1.0,72.67,4.71,1.0,Summer,47.2,3,71.75,2,0.25,60.0,0.0
2022-07-14 03:00:00,0.0,1.0,72.41,4.51,1.0,Summer,47.2,3,71.75,3,0.25,60.5,0.0
2022-07-14 03:15:00,0.0,1.0,72.18,4.51,1.0,Summer,45.2,3,71.75,3,0.25,61.5,0.0
2022-07-14 03:30:00,0.0,1.0,71.96,4.51,1.0,Summer,45.2,3,72.0,3,0.0,61.5,0.0
2022-07-14 03:45:00,0.0,1.0,71.74,4.51,1.0,Summer,45.2,3,72.0,3,0.0,61.5,0.0
2022-07-14 04:00:00,0.0,1.0,71.55,4.51,1.0,Summer,45.2,3,72.0,4,0.0,61.5,0.0
2022-07-14 04:15:00,0.0,1.0,71.43,4.4,1.0,Summer,45.2,3,71.25,4,0.75,61.5,0.0
2022-07-14 04:30:00,0.0,1.0,71.36,4.31,1.0,Summer,43.2,3,71.75,4,0.25,62.5,0.0
2022-07-14 04:45:00,0.0,1.0,71.2,4.31,1.0,Summer,43.2,3,72.25,4,0.25,63.0,0.0
2022-07-14 05:00:00,0.0,1.0,70.99,4.31,1.0,Summer,43.2,3,71.75,5,0.25,63.5,0.0
2022-07-14 05:15:00,0.0,1.0,70.9,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.0,0.0
2022-07-14 05:30:00,0.0,1.0,70.82,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.0,0.0
2022-07-14 05:45:00,0.0,1.0,70.65,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.0,0.0
2022-07-14 06:00:00,0.0,1.0,70.63,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.0,0.0
2022-07-14 06:15:00,0.0,1.0,70.42,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.0,0.0
2022-07-14 06:30:00,0.0,1.0,70.31,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.0,0.0
2022-07-14 06:45:00,0.0,1.0,70.44,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.0,0.0
2022-07-14 07:00:00,0.0,1.0,70.67,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-07-14 07:15:00,0.0,1.0,70.84,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.0,0.0
2022-07-14 07:30:00,0.0,1.0,71.08,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.0,0.0
2022-07-14 07:45:00,0.0,1.0,72.13,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.0,0.0
2022-07-14 08:00:00,0.0,1.0,73.85,4.31,1.0,Summer,43.2,3,72.0,8,0.0,64.0,0.0
2022-07-14 08:15:00,0.0,1.0,75.74,4.31,1.0,Summer,43.2,3,72.0,8,0.0,64.5,0.0
2022-07-14 08:30:00,0.0,1.0,77.27,4.31,1.0,Summer,43.2,3,72.0,8,0.0,64.5,0.0
2022-07-14 08:45:00,0.0,1.0,79.69,4.31,1.0,Summer,43.2,3,72.0,8,0.0,64.5,0.0
2022-07-14 09:00:00,0.0,1.0,81.43,4.31,1.0,Summer,43.2,3,72.0,9,0.0,64.5,0.0
2022-07-14 09:15:00,0.0,1.0,82.05,4.31,1.0,Summer,43.2,3,72.0,9,0.0,64.5,0.0
2022-07-14 09:30:00,0.0,1.0,86.09,4.31,1.0,Summer,43.2,3,72.25,9,0.25,64.5,0.0
2022-07-14 09:45:00,0.0,1.0,83.23,4.31,1.0,Summer,43.2,3,72.0,9,0.0,64.5,0.0
2022-07-14 10:00:00,0.0,1.0,85.46,4.31,1.0,Summer,43.2,3,72.0,10,0.0,64.5,0.0
2022-07-14 10:15:00,0.0,1.0,84.85,4.31,1.0,Summer,43.2,3,72.0,10,0.0,64.5,0.0
2022-07-14 10:30:00,0.0,1.0,85.5,4.31,1.0,Summer,43.2,3,72.0,10,0.0,64.5,0.0
2022-07-14 10:45:00,0.0,1.0,85.52,4.31,1.0,Summer,43.2,3,72.0,10,0.0,64.5,0.0
2022-07-14 11:00:00,0.0,1.0,85.5,4.31,0.0,Summer,43.2,3,72.0,11,0.0,64.5,0.0
2022-07-14 11:15:00,0.0,1.0,85.87,4.31,0.0,Summer,43.2,3,72.25,11,0.25,64.5,0.0
2022-07-14 11:30:00,0.0,1.0,85.82,4.4,0.0,Summer,43.2,3,72.5,11,0.5,64.5,0.0
2022-07-14 11:45:00,0.0,1.0,87.35,4.4,0.0,Summer,44.0,3,72.0,11,0.0,64.5,0.0
2022-07-14 12:15:00,0.0,1.0,86.75,4.51,1.0,Summer,44.0,3,72.75,12,0.75,65.0,0.0
2022-07-14 12:30:00,0.0,1.0,86.46,4.63,1.0,Summer,46.4,3,72.0,12,0.0,65.0,0.0
2022-07-14 12:45:00,0.0,1.0,88.34,5.03,0.0,Summer,46.8,3,72.75,12,0.75,63.5,0.0
2022-07-14 13:00:00,0.0,1.0,87.16,5.31,0.0,Summer,53.2,3,72.25,13,0.25,61.0,0.0
2022-07-14 13:15:00,0.0,1.0,87.32,5.31,0.0,Summer,53.2,3,72.0,13,0.0,60.5,0.0
2022-07-14 13:30:00,0.0,1.0,90.34,5.31,0.0,Summer,53.2,3,72.0,13,0.0,60.5,0.0
2022-07-14 13:45:00,0.0,1.0,90.07,5.31,0.0,Summer,53.2,3,72.0,13,0.0,60.5,0.0
2022-07-14 14:00:00,0.0,1.0,91.71,5.56,1.0,Summer,54.0,3,72.0,14,0.0,59.5,0.0
2022-07-14 14:15:00,0.0,1.0,92.17,5.56,1.0,Summer,55.6,3,72.0,14,0.0,59.0,0.0
2022-07-14 14:30:00,4.0,1.0,92.87,5.56,1.0,Summer,55.6,3,71.75,14,0.25,59.0,0.0
2022-07-14 14:45:00,0.0,1.0,92.83,5.56,1.0,Summer,55.6,3,71.5,14,0.5,58.5,0.0
2022-07-14 15:00:00,0.0,1.0,90.91,5.56,1.0,Summer,55.6,3,71.5,15,0.5,58.5,0.0
2022-07-14 15:15:00,5.6,1.0,91.37,5.31,1.0,Summer,55.6,3,71.5,15,0.5,58.5,0.0
2022-07-14 15:30:00,0.0,1.0,92.13,5.23,1.0,Summer,52.4,3,71.75,15,0.25,59.0,0.0
2022-07-14 15:45:00,0.0,1.0,92.15,5.03,1.0,Summer,52.4,3,71.25,15,0.75,59.5,0.0
2022-07-14 16:00:00,0.0,1.0,91.31,5.0,1.0,Summer,50.0,3,72.0,16,0.0,59.5,0.0
2022-07-14 16:15:00,0.0,1.0,90.43,5.0,1.0,Summer,50.0,3,72.0,16,0.0,60.0,0.0
2022-07-14 16:30:00,0.0,1.0,88.95,5.0,1.0,Summer,50.0,3,71.5,16,0.5,60.0,0.0
2022-07-14 17:00:00,0.0,1.0,89.64,5.0,1.0,Summer,50.0,3,72.0,17,0.0,60.0,0.0
2022-07-14 17:15:00,0.0,1.0,89.44,5.0,1.0,Summer,50.0,3,71.75,17,0.25,59.5,0.0
2022-07-14 17:30:00,0.0,1.0,88.49,5.0,1.0,Summer,50.0,3,71.75,17,0.25,59.5,0.0
2022-07-14 17:45:00,0.0,1.0,88.42,5.0,1.0,Summer,50.0,3,71.75,17,0.25,59.5,0.0
2022-07-14 18:00:00,0.0,1.0,88.02,5.0,1.0,Summer,50.0,3,71.75,18,0.25,59.5,0.0
2022-07-14 18:15:00,0.0,1.0,87.74,4.83,1.0,Summer,49.6,3,71.75,18,0.25,59.5,0.0
2022-07-14 18:30:00,0.0,1.0,87.23,4.83,1.0,Summer,48.4,3,71.75,18,0.25,60.0,0.0
2022-07-14 18:45:00,0.0,1.0,86.89,4.83,1.0,Summer,48.4,3,71.5,18,0.5,59.5,0.0
2022-07-14 19:00:00,0.0,1.0,86.31,4.83,1.0,Summer,48.4,3,72.0,19,0.0,60.0,0.0
2022-07-14 19:15:00,0.0,1.0,85.7,4.67,1.0,Summer,48.4,3,71.5,19,0.5,60.0,0.0
2022-07-14 19:30:00,0.0,1.0,85.16,4.67,1.0,Summer,46.8,3,72.0,19,0.0,60.5,0.0
2022-07-14 19:45:00,0.0,1.0,84.69,4.67,1.0,Summer,46.8,3,72.0,19,0.0,61.0,0.0
2022-07-14 20:00:00,0.0,1.0,84.2,4.67,1.0,Summer,46.8,3,72.5,20,0.5,61.0,0.0
2022-07-14 20:15:00,0.0,1.0,83.72,4.67,1.0,Summer,46.8,3,71.75,20,0.25,61.0,0.0
2022-07-14 20:30:00,0.0,1.0,83.16,4.67,1.0,Summer,46.8,3,72.25,20,0.25,61.0,0.0
2022-07-14 20:45:00,0.0,1.0,82.89,4.67,1.0,Summer,46.8,3,72.0,20,0.0,61.0,0.0
2022-07-14 21:00:00,0.0,1.0,82.46,4.67,1.0,Summer,46.8,3,72.0,21,0.0,61.0,0.0
2022-07-14 21:15:00,0.0,1.0,82.19,4.67,1.0,Summer,46.8,3,72.0,21,0.0,61.0,0.0
2022-07-14 21:30:00,0.0,1.0,81.8,4.67,1.0,Summer,46.8,3,72.0,21,0.0,61.5,0.0
2022-07-14 21:45:00,0.0,1.0,81.42,4.67,1.0,Summer,46.8,3,72.25,21,0.25,61.0,0.0
2022-07-14 22:00:00,0.0,1.0,80.83,4.67,1.0,Summer,46.8,3,72.0,22,0.0,61.0,0.0
2022-07-14 22:15:00,0.0,1.0,80.43,4.67,1.0,Summer,46.8,3,72.25,22,0.25,61.5,0.0
2022-07-14 22:30:00,0.0,1.0,80.32,4.67,1.0,Summer,46.8,3,72.25,22,0.25,61.5,0.0
2022-07-14 22:45:00,0.0,1.0,79.79,4.67,1.0,Summer,46.8,3,72.0,22,0.0,61.5,0.0
2022-07-14 23:00:00,0.0,1.0,79.38,4.67,1.0,Summer,46.8,3,72.25,23,0.25,61.5,0.0
2022-07-14 23:15:00,0.0,1.0,79.13,4.67,1.0,Summer,46.8,3,72.5,23,0.5,61.5,0.0
2022-07-14 23:30:00,0.0,1.0,78.88,4.67,0.0,Summer,46.8,3,72.0,23,0.0,61.5,0.0
2022-07-14 23:45:00,0.0,1.0,78.48,4.67,0.0,Summer,46.8,3,72.5,23,0.5,61.5,0.0
2022-07-15 00:00:00,0.0,1.0,78.36,4.67,0.0,Summer,46.8,4,72.0,0,0.0,61.5,0.0
2022-07-15 00:15:00,0.0,1.0,78.45,4.67,1.0,Summer,46.8,4,72.25,0,0.25,61.5,0.0
2022-07-15 00:30:00,0.0,1.0,78.5,4.67,1.0,Summer,46.8,4,72.0,0,0.0,61.5,0.0
2022-07-15 00:45:00,0.0,1.0,78.14,4.67,1.0,Summer,46.8,4,72.0,0,0.0,61.5,0.0
2022-07-15 01:00:00,0.0,1.0,77.8,4.67,1.0,Summer,46.8,4,72.0,1,0.0,61.5,0.0
2022-07-15 01:15:00,0.0,1.0,77.62,4.67,1.0,Summer,46.8,4,72.0,1,0.0,61.5,0.0
2022-07-15 01:30:00,0.0,1.0,77.35,4.67,1.0,Summer,46.8,4,72.0,1,0.0,61.5,0.0
2022-07-15 01:45:00,0.0,1.0,76.84,4.67,1.0,Summer,46.8,4,72.0,1,0.0,61.5,0.0
2022-07-15 02:00:00,0.0,1.0,76.61,4.67,1.0,Summer,46.8,4,72.0,2,0.0,61.5,0.0
2022-07-15 02:15:00,3.2,1.0,76.55,4.63,1.0,Summer,46.8,4,72.0,2,0.0,61.5,0.0
2022-07-15 02:30:00,0.0,1.0,76.16,4.63,1.0,Summer,46.4,4,72.0,2,0.0,61.5,0.0
2022-07-15 02:45:00,0.0,1.0,75.92,4.63,1.0,Summer,46.4,4,72.0,2,0.0,61.0,0.0
2022-07-15 03:00:00,0.0,1.0,75.48,4.63,1.0,Summer,46.4,4,72.0,3,0.0,61.0,0.0
2022-07-15 03:15:00,0.0,1.0,74.89,4.63,1.0,Summer,46.4,4,72.0,3,0.0,61.0,0.0
2022-07-15 03:30:00,0.0,1.0,74.66,4.51,1.0,Summer,46.4,4,71.5,3,0.5,61.0,0.0
2022-07-15 03:45:00,0.0,1.0,74.32,4.51,1.0,Summer,45.2,4,71.75,3,0.25,61.0,0.0
2022-07-15 04:00:00,0.0,1.0,73.97,4.51,1.0,Summer,45.2,4,72.0,4,0.0,61.5,0.0
2022-07-15 04:15:00,0.0,1.0,73.77,4.51,1.0,Summer,45.2,4,72.0,4,0.0,61.5,0.0
2022-07-15 04:30:00,0.0,1.0,73.57,4.51,1.0,Summer,45.2,4,72.0,4,0.0,61.5,0.0
2022-07-15 04:45:00,0.0,1.0,73.59,4.51,1.0,Summer,45.2,4,72.0,4,0.0,61.5,0.0
2022-07-15 05:00:00,0.0,1.0,73.44,4.51,1.0,Summer,45.2,4,72.0,5,0.0,61.5,0.0
2022-07-15 05:15:00,0.0,1.0,73.17,4.51,1.0,Summer,45.2,4,72.0,5,0.0,61.5,0.0
2022-07-15 05:30:00,0.0,1.0,73.0,4.51,1.0,Summer,45.2,4,72.0,5,0.0,61.5,0.0
2022-07-15 05:45:00,0.0,1.0,72.87,4.51,1.0,Summer,45.2,4,72.0,5,0.0,61.5,0.0
2022-07-15 06:00:00,0.0,1.0,72.82,4.51,1.0,Summer,45.2,4,72.0,6,0.0,61.5,0.0
2022-07-15 06:15:00,0.0,1.0,72.64,4.51,1.0,Summer,45.2,4,72.0,6,0.0,61.5,0.0
2022-07-15 06:30:00,0.0,1.0,72.67,4.35,1.0,Summer,45.2,4,71.75,6,0.25,62.0,0.0
2022-07-15 06:45:00,0.0,1.0,72.96,4.35,1.0,Summer,43.6,4,72.0,6,0.0,62.5,0.0
2022-07-15 07:00:00,0.0,1.0,73.17,4.35,1.0,Summer,43.6,4,72.0,7,0.0,63.0,0.0
2022-07-15 07:15:00,0.0,1.0,72.98,4.35,1.0,Summer,43.6,4,72.0,7,0.0,63.0,0.0
2022-07-15 07:30:00,0.0,1.0,73.07,4.35,1.0,Summer,43.6,4,72.25,7,0.25,63.0,0.0
2022-07-15 07:45:00,0.0,1.0,73.63,4.35,1.0,Summer,43.6,4,71.75,7,0.25,63.5,0.0
2022-07-15 08:00:00,0.0,1.0,73.99,4.35,1.0,Summer,43.6,4,72.0,8,0.0,63.5,0.0
2022-07-15 08:15:00,0.0,1.0,74.41,4.35,1.0,Summer,43.6,4,72.0,8,0.0,63.5,0.0
2022-07-15 08:30:00,0.0,1.0,75.61,4.35,1.0,Summer,43.6,4,72.0,8,0.0,63.5,0.0
2022-07-15 08:45:00,0.0,1.0,76.12,4.35,1.0,Summer,43.6,4,72.25,8,0.25,63.5,0.0
2022-07-15 09:00:00,0.0,1.0,76.76,4.35,1.0,Summer,43.6,4,72.25,9,0.25,64.0,0.0
2022-07-15 09:15:00,0.0,1.0,78.91,4.35,1.0,Summer,43.6,4,72.25,9,0.25,64.0,0.0
2022-07-15 09:30:00,0.0,1.0,79.89,4.35,1.0,Summer,43.6,4,72.25,9,0.25,64.0,0.0
2022-07-15 09:45:00,0.0,1.0,78.97,4.35,1.0,Summer,43.6,4,72.5,9,0.5,64.0,0.0
2022-07-15 10:00:00,0.0,1.0,79.99,4.35,1.0,Summer,43.6,4,72.5,10,0.5,64.5,0.0
2022-07-15 10:15:00,0.0,1.0,81.43,4.71,1.0,Summer,43.6,4,72.5,10,0.5,64.5,0.0
2022-07-15 10:30:00,0.0,1.0,82.75,4.8,1.0,Summer,47.2,4,72.75,10,0.75,64.5,0.0
2022-07-15 10:45:00,0.0,1.0,82.19,5.19,1.0,Summer,50.8,4,72.5,10,0.5,62.0,0.0
2022-07-15 11:00:00,0.0,1.0,82.76,5.19,1.0,Summer,52.0,4,72.5,11,0.5,61.5,0.0
2022-07-15 11:15:00,0.0,1.0,82.95,5.19,1.0,Summer,52.0,4,72.5,11,0.5,62.0,0.0
2022-07-15 11:30:00,0.0,1.0,83.78,5.19,1.0,Summer,52.0,4,72.5,11,0.5,61.5,0.0
2022-07-15 11:45:00,0.0,1.0,85.76,5.27,1.0,Summer,52.0,4,72.75,11,0.75,62.0,0.0
2022-07-15 12:00:00,0.0,1.0,83.75,5.43,1.0,Summer,54.4,4,72.0,12,0.0,61.0,0.0
2022-07-15 12:15:00,0.0,1.0,83.45,5.43,1.0,Summer,54.4,4,72.25,12,0.25,60.5,0.0
2022-07-15 12:30:00,0.0,1.0,82.16,5.43,1.0,Summer,54.4,4,72.25,12,0.25,61.0,0.0
2022-07-15 12:45:00,0.0,1.0,82.09,5.43,1.0,Summer,54.4,4,72.0,12,0.0,60.5,0.0
2022-07-15 13:00:00,0.0,1.0,80.1,5.43,1.0,Summer,54.4,4,72.0,13,0.0,60.5,0.0
2022-07-15 13:15:00,0.0,1.0,79.6,5.43,1.0,Summer,54.4,4,72.0,13,0.0,60.5,0.0
2022-07-15 13:30:00,0.0,1.0,79.74,5.43,1.0,Summer,54.4,4,72.0,13,0.0,60.5,0.0
2022-07-15 13:45:00,0.0,1.0,82.42,5.43,1.0,Summer,54.4,4,72.25,13,0.25,61.0,0.0
2022-07-15 14:00:00,0.0,1.0,85.1,5.43,1.0,Summer,54.4,4,72.25,14,0.25,61.0,0.0
2022-07-15 14:15:00,0.0,1.0,84.94,5.43,1.0,Summer,54.4,4,72.25,14,0.25,61.0,0.0
2022-07-15 14:30:00,0.0,1.0,85.48,5.6,1.0,Summer,54.4,4,72.5,14,0.5,61.0,0.0
2022-07-15 14:45:00,0.0,1.0,86.28,5.6,1.0,Summer,56.0,4,72.25,14,0.25,60.5,0.0
2022-07-15 15:00:00,0.0,1.0,85.52,5.6,1.0,Summer,56.0,4,72.0,15,0.0,60.0,0.0
2022-07-15 15:15:00,0.0,1.0,86.6,5.6,1.0,Summer,56.0,4,72.0,15,0.0,60.0,0.0
2022-07-15 15:30:00,0.0,1.0,86.17,5.6,1.0,Summer,56.0,4,72.0,15,0.0,60.0,0.0
2022-07-15 15:45:00,0.0,1.0,85.67,5.6,1.0,Summer,56.0,4,72.0,15,0.0,60.0,0.0
2022-07-15 16:00:00,0.0,1.0,85.24,5.6,1.0,Summer,56.0,4,72.75,16,0.75,60.0,0.0
2022-07-15 16:15:00,0.0,1.0,83.72,5.79,1.0,Summer,58.0,4,72.25,16,0.25,59.5,0.0
2022-07-15 16:30:00,0.0,1.0,82.96,5.79,1.0,Summer,58.0,4,72.25,16,0.25,59.0,0.0
2022-07-15 16:45:00,0.0,1.0,81.71,5.79,1.0,Summer,58.0,4,72.25,16,0.25,59.0,0.0
2022-07-15 17:00:00,0.0,1.0,81.55,5.79,1.0,Summer,58.0,4,72.0,17,0.0,58.5,0.0
2022-07-15 17:15:00,0.0,1.0,82.62,5.79,1.0,Summer,58.0,4,72.0,17,0.0,58.5,0.0
2022-07-15 17:30:00,0.0,1.0,83.48,5.79,1.0,Summer,58.0,4,72.0,17,0.0,58.5,0.0
2022-07-15 17:45:00,0.0,1.0,81.9,5.79,1.0,Summer,58.0,4,72.0,17,0.0,58.0,0.0
2022-07-15 18:00:00,0.0,1.0,80.01,5.79,1.0,Summer,58.0,4,72.0,18,0.0,58.0,0.0
2022-07-15 18:15:00,0.0,1.0,80.27,5.79,1.0,Summer,58.0,4,72.0,18,0.0,58.0,0.0
2022-07-15 18:30:00,0.0,1.0,78.39,5.79,1.0,Summer,58.0,4,72.0,18,0.0,58.0,0.0
2022-07-15 18:45:00,0.0,1.0,78.22,5.79,1.0,Summer,58.0,4,72.0,18,0.0,58.0,0.0
2022-07-15 19:00:00,0.0,1.0,77.81,5.79,1.0,Summer,58.0,4,72.0,19,0.0,58.0,0.0
2022-07-15 19:15:00,0.0,1.0,76.93,5.79,1.0,Summer,58.0,4,72.0,19,0.0,58.0,0.0
2022-07-15 19:30:00,0.0,1.0,76.32,5.79,1.0,Summer,58.0,4,72.0,19,0.0,58.0,0.0
2022-07-15 19:45:00,0.0,1.0,76.25,5.75,1.0,Summer,58.0,4,71.25,19,0.75,58.0,0.0
2022-07-15 20:00:00,0.0,1.0,75.65,5.63,1.0,Summer,56.4,4,71.75,20,0.25,57.5,0.0
2022-07-15 20:15:00,0.0,1.0,75.35,5.63,1.0,Summer,56.4,4,71.75,20,0.25,57.5,0.0
2022-07-15 20:30:00,0.0,1.0,75.02,5.43,1.0,Summer,54.4,4,71.75,20,0.25,57.5,0.0
2022-07-15 20:45:00,0.0,1.0,74.56,5.43,1.0,Summer,54.4,4,71.75,20,0.25,57.5,0.0
2022-07-15 21:00:00,0.0,1.0,74.09,5.43,1.0,Summer,54.4,4,71.5,21,0.5,57.5,0.0
2022-07-15 21:15:00,0.0,1.0,73.86,5.43,1.0,Summer,54.4,4,71.5,21,0.5,57.5,0.0
2022-07-15 21:30:00,0.0,1.0,73.73,5.4,1.0,Summer,54.4,4,71.5,21,0.5,57.5,0.0
2022-07-15 21:45:00,0.0,1.0,73.44,5.4,1.0,Summer,54.0,4,71.5,21,0.5,57.5,0.0
2022-07-15 22:00:00,0.0,1.0,73.36,5.08,1.0,Summer,54.0,4,71.5,22,0.5,58.0,0.0
2022-07-15 22:15:00,0.0,1.0,73.68,4.8,1.0,Summer,49.6,4,71.5,22,0.5,58.5,0.0
2022-07-15 22:30:00,0.0,1.0,73.71,4.48,1.0,Summer,48.0,4,71.5,22,0.5,60.0,0.0
2022-07-15 22:45:00,0.0,1.0,73.35,4.48,1.0,Summer,44.8,4,71.75,22,0.25,61.0,0.0
2022-07-15 23:00:00,0.0,1.0,73.06,4.48,1.0,Summer,44.8,4,71.75,23,0.25,61.5,0.0
2022-07-15 23:15:00,0.0,1.0,72.81,4.48,1.0,Summer,44.8,4,71.75,23,0.25,61.5,0.0
2022-07-15 23:30:00,0.0,1.0,72.33,4.48,1.0,Summer,44.8,4,72.0,23,0.0,62.0,0.0
2022-07-15 23:45:00,0.0,1.0,72.09,4.48,1.0,Summer,44.8,4,72.25,23,0.25,62.0,0.0
2022-07-16 00:00:00,0.0,1.0,71.55,4.48,0.0,Summer,44.8,5,71.75,0,0.25,62.0,0.0
2022-07-16 00:15:00,0.0,1.0,71.18,4.48,0.0,Summer,44.8,5,72.0,0,0.0,62.0,0.0
2022-07-16 00:30:00,0.0,1.0,71.23,4.48,0.0,Summer,44.8,5,72.0,0,0.0,62.0,0.0
2022-07-16 00:45:00,0.0,1.0,71.23,4.48,1.0,Summer,44.8,5,72.0,0,0.0,62.0,0.0
2022-07-16 01:00:00,0.0,1.0,71.07,4.48,1.0,Summer,44.8,5,72.0,1,0.0,62.0,0.0
2022-07-16 01:15:00,0.0,1.0,70.78,4.48,1.0,Summer,44.8,5,72.0,1,0.0,62.0,0.0
2022-07-16 01:30:00,0.0,1.0,70.46,4.48,1.0,Summer,44.8,5,72.0,1,0.0,62.0,0.0
2022-07-16 01:45:00,0.0,1.0,70.46,4.48,1.0,Summer,44.8,5,72.0,1,0.0,62.0,0.0
2022-07-16 02:00:00,0.0,1.0,70.36,4.48,1.0,Summer,44.8,5,72.0,2,0.0,62.0,0.0
2022-07-16 02:15:00,0.0,1.0,70.21,4.48,1.0,Summer,44.8,5,72.0,2,0.0,62.0,0.0
2022-07-16 02:30:00,0.0,1.0,70.12,4.48,1.0,Summer,44.8,5,72.0,2,0.0,62.0,0.0
2022-07-16 02:45:00,0.0,1.0,70.1,4.48,1.0,Summer,44.8,5,71.75,2,0.25,62.0,0.0
2022-07-16 03:00:00,0.0,1.0,70.08,4.48,1.0,Summer,44.8,5,72.0,3,0.0,62.0,0.0
2022-07-16 03:15:00,0.0,1.0,69.81,4.48,1.0,Summer,44.8,5,72.0,3,0.0,61.5,0.0
2022-07-16 03:30:00,0.0,1.0,69.78,4.48,1.0,Summer,44.8,5,72.0,3,0.0,61.5,0.0
2022-07-16 03:45:00,0.0,1.0,69.92,4.48,1.0,Summer,44.8,5,72.0,3,0.0,61.5,0.0
2022-07-16 04:00:00,0.0,1.0,69.88,4.48,1.0,Summer,44.8,5,72.0,4,0.0,61.5,0.0
2022-07-16 04:15:00,0.0,1.0,69.71,4.48,1.0,Summer,44.8,5,72.0,4,0.0,61.5,0.0
2022-07-16 04:30:00,0.0,1.0,69.69,4.48,1.0,Summer,44.8,5,72.0,4,0.0,61.5,0.0
2022-07-16 04:45:00,0.0,1.0,69.92,4.48,1.0,Summer,44.8,5,71.75,4,0.25,61.5,0.0
2022-07-16 05:00:00,0.0,1.0,70.34,4.48,1.0,Summer,44.8,5,71.75,5,0.25,61.5,0.0
2022-07-16 05:15:00,0.0,1.0,70.67,4.35,1.0,Summer,44.0,5,72.0,5,0.0,62.0,0.0
2022-07-16 05:30:00,0.0,1.0,70.53,4.35,1.0,Summer,43.6,5,72.0,5,0.0,62.5,0.0
2022-07-16 05:45:00,0.0,1.0,70.65,4.35,1.0,Summer,43.6,5,72.0,5,0.0,62.5,0.0
2022-07-16 06:00:00,0.0,1.0,70.53,4.35,1.0,Summer,43.6,5,72.0,6,0.0,63.0,0.0
2022-07-16 06:15:00,0.0,1.0,70.51,4.35,1.0,Summer,43.6,5,72.0,6,0.0,63.0,0.0
2022-07-16 06:30:00,0.0,1.0,70.6,4.35,1.0,Summer,43.6,5,72.0,6,0.0,63.0,0.0
2022-07-16 06:45:00,0.0,1.0,70.44,4.35,1.0,Summer,43.6,5,72.0,6,0.0,63.0,0.0
2022-07-16 07:00:00,0.0,1.0,70.21,4.35,1.0,Summer,43.6,5,71.5,7,0.5,63.0,0.0
2022-07-16 07:15:00,0.0,1.0,70.48,4.35,1.0,Summer,43.6,5,72.0,7,0.0,63.0,0.0
2022-07-16 07:30:00,0.0,1.0,71.2,4.35,1.0,Summer,43.6,5,72.0,7,0.0,63.0,0.0
2022-07-16 07:45:00,0.0,1.0,71.91,4.35,1.0,Summer,43.6,5,72.0,7,0.0,63.0,0.0
2022-07-16 08:00:00,0.0,1.0,72.82,4.35,1.0,Summer,43.6,5,72.0,8,0.0,63.0,0.0
2022-07-16 08:15:00,0.0,1.0,73.99,4.35,1.0,Summer,43.6,5,72.0,8,0.0,63.5,0.0
2022-07-16 08:30:00,0.0,1.0,74.83,4.35,1.0,Summer,43.6,5,72.0,8,0.0,63.5,0.0
2022-07-16 08:45:00,0.0,1.0,75.91,4.35,1.0,Summer,43.6,5,72.0,8,0.0,63.5,0.0
2022-07-16 09:00:00,0.0,1.0,77.17,4.35,1.0,Summer,43.6,5,72.0,9,0.0,63.5,0.0
