Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-07-16 09:15:00,0.0,1.0,79.42,4.35,1.0,Summer,43.6,5,72.0,9,0.0,63.5,0.0
2022-07-16 09:30:00,0.0,1.0,80.17,4.35,1.0,Summer,43.6,5,72.0,9,0.0,64.0,0.0
2022-07-16 09:45:00,0.0,1.0,80.71,4.35,1.0,Summer,43.6,5,72.0,9,0.0,64.0,0.0
2022-07-16 10:00:00,0.0,1.0,81.32,4.35,1.0,Summer,43.6,5,72.0,10,0.0,64.0,0.0
2022-07-16 10:15:00,0.0,1.0,82.45,4.35,1.0,Summer,43.6,5,72.25,10,0.25,64.0,0.0
2022-07-16 10:30:00,0.0,1.0,83.19,4.35,1.0,Summer,43.6,5,72.0,10,0.0,64.0,0.0
2022-07-16 10:45:00,0.0,1.0,83.86,4.35,1.0,Summer,43.6,5,72.25,10,0.25,64.5,0.0
2022-07-16 11:00:00,0.0,1.0,85.58,4.35,1.0,Summer,43.6,5,72.25,11,0.25,64.5,0.0
2022-07-16 11:15:00,0.0,1.0,86.09,4.35,1.0,Summer,43.6,5,72.5,11,0.5,64.5,0.0
2022-07-16 11:30:00,0.0,1.0,86.33,4.35,1.0,Summer,43.6,5,72.75,11,0.75,64.5,0.0
2022-07-16 11:45:00,0.0,1.0,87.3,4.6,1.0,Summer,46.0,5,72.25,11,0.25,64.5,0.0
2022-07-16 12:00:00,0.0,1.0,87.93,4.6,1.0,Summer,46.0,5,72.5,12,0.5,64.5,0.0
2022-07-16 12:15:00,0.0,1.0,88.17,4.6,1.0,Summer,46.0,5,72.5,12,0.5,64.5,0.0
2022-07-16 12:30:00,0.0,1.0,87.33,4.95,1.0,Summer,48.4,5,72.5,12,0.5,63.0,0.0
2022-07-16 12:45:00,0.0,1.0,88.47,4.95,1.0,Summer,49.6,5,72.5,12,0.5,62.5,0.0
2022-07-16 13:00:00,0.0,1.0,88.99,4.95,1.0,Summer,49.6,5,72.5,13,0.5,63.0,0.0
2022-07-16 13:15:00,0.0,1.0,90.67,5.11,1.0,Summer,51.2,5,72.5,13,0.5,62.5,0.0
2022-07-16 13:30:00,0.0,1.0,89.87,5.11,1.0,Summer,51.2,5,72.5,13,0.5,62.5,0.0
2022-07-16 13:45:00,0.0,1.0,88.88,5.35,1.0,Summer,51.6,5,72.5,13,0.5,61.5,0.0
2022-07-16 14:00:00,0.0,1.0,89.55,5.35,1.0,Summer,53.6,5,72.5,14,0.5,61.0,0.0
2022-07-16 14:15:00,0.0,1.0,87.64,5.35,1.0,Summer,53.6,5,72.5,14,0.5,61.0,0.0
2022-07-16 14:30:00,0.0,1.0,86.38,5.35,1.0,Summer,53.6,5,72.25,14,0.25,61.0,0.0
2022-07-16 14:45:00,0.0,1.0,85.43,5.35,1.0,Summer,53.6,5,72.5,14,0.5,61.0,0.0
2022-07-16 15:00:00,0.0,1.0,84.93,5.35,1.0,Summer,53.6,5,72.5,15,0.5,61.0,0.0
2022-07-16 15:15:00,0.0,1.0,85.0,5.35,1.0,Summer,53.6,5,72.5,15,0.5,61.0,0.0
2022-07-16 15:30:00,0.0,1.0,84.85,5.35,1.0,Summer,53.6,5,72.0,15,0.0,61.0,0.0
2022-07-16 15:45:00,0.0,1.0,84.94,5.35,1.0,Summer,53.6,5,72.5,15,0.5,61.0,0.0
2022-07-16 16:00:00,0.0,1.0,84.5,5.35,1.0,Summer,53.6,5,72.25,16,0.25,61.0,0.0
2022-07-16 16:15:00,0.0,1.0,83.94,5.35,1.0,Summer,53.6,5,72.5,16,0.5,61.0,0.0
2022-07-16 16:30:00,0.0,1.0,81.73,5.43,1.0,Summer,53.6,5,72.25,16,0.25,60.5,0.0
2022-07-16 16:45:00,0.0,1.0,76.69,5.43,1.0,Summer,54.4,5,72.25,16,0.25,60.5,0.0
2022-07-16 17:00:00,0.0,1.0,74.34,5.43,1.0,Summer,54.4,5,72.25,17,0.25,60.0,0.0
2022-07-16 17:15:00,0.0,1.0,73.61,5.43,1.0,Summer,54.4,5,72.0,17,0.0,60.0,0.0
2022-07-16 17:30:00,0.0,1.0,73.51,5.43,1.0,Summer,54.4,5,72.0,17,0.0,60.0,0.0
2022-07-16 17:45:00,0.0,1.0,73.27,5.43,1.0,Summer,54.4,5,72.0,17,0.0,60.0,0.0
2022-07-16 18:00:00,0.0,1.0,73.24,5.43,1.0,Summer,54.4,5,72.0,18,0.0,59.5,0.0
2022-07-16 18:15:00,0.0,1.0,73.19,5.43,1.0,Summer,54.4,5,72.0,18,0.0,59.5,0.0
2022-07-16 18:30:00,0.0,1.0,73.17,5.43,1.0,Summer,54.4,5,72.0,18,0.0,59.5,0.0
2022-07-16 18:45:00,0.0,1.0,73.89,5.43,1.0,Summer,54.4,5,72.0,18,0.0,59.5,0.0
2022-07-16 19:00:00,0.0,1.0,73.84,5.43,1.0,Summer,54.4,5,72.25,19,0.25,59.5,0.0
2022-07-16 19:15:00,0.0,1.0,73.71,5.43,1.0,Summer,54.4,5,71.5,19,0.5,59.5,0.0
2022-07-16 19:30:00,0.0,1.0,73.38,5.43,1.0,Summer,54.4,5,72.0,19,0.0,59.5,0.0
2022-07-16 19:45:00,0.0,1.0,73.08,5.43,1.0,Summer,54.4,5,72.0,19,0.0,59.5,0.0
2022-07-16 20:00:00,0.0,1.0,72.79,5.43,1.0,Summer,54.4,5,72.0,20,0.0,59.5,0.0
2022-07-16 20:15:00,0.0,1.0,72.5,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.5,0.0
2022-07-16 20:30:00,0.0,1.0,72.16,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.5,0.0
2022-07-16 20:45:00,0.0,1.0,71.99,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.0,0.0
2022-07-16 21:00:00,0.0,1.0,71.87,5.27,1.0,Summer,53.6,5,71.75,21,0.25,59.0,0.0
2022-07-16 21:15:00,0.0,1.0,71.55,5.27,1.0,Summer,52.8,5,71.75,21,0.25,59.0,0.0
2022-07-16 21:30:00,0.0,1.0,71.26,5.27,1.0,Summer,52.8,5,71.75,21,0.25,59.0,0.0
2022-07-16 21:45:00,0.0,1.0,70.94,5.27,1.0,Summer,52.8,5,71.5,21,0.5,59.0,0.0
2022-07-16 22:00:00,0.0,1.0,70.8,5.27,1.0,Summer,52.8,5,71.5,22,0.5,59.0,0.0
2022-07-16 22:15:00,0.0,1.0,70.78,5.27,1.0,Summer,52.8,5,71.5,22,0.5,59.0,0.0
2022-07-16 22:30:00,0.0,1.0,71.06,5.27,1.0,Summer,52.8,5,71.75,22,0.25,59.0,0.0
2022-07-16 22:45:00,0.0,1.0,71.35,5.27,1.0,Summer,52.8,5,71.5,22,0.5,58.5,0.0
2022-07-16 23:00:00,0.0,1.0,71.54,5.27,1.0,Summer,52.8,5,71.25,23,0.75,58.5,0.0
2022-07-16 23:15:00,0.0,1.0,71.31,5.0,1.0,Summer,52.4,5,71.75,23,0.25,59.0,0.0
2022-07-16 23:30:00,0.0,1.0,71.09,4.67,1.0,Summer,50.0,5,71.25,23,0.75,59.5,0.0
2022-07-16 23:45:00,0.0,1.0,70.94,4.04,1.0,Summer,43.2,5,71.5,23,0.5,63.5,0.0
2022-07-17 00:00:00,0.0,1.0,70.78,3.95,1.0,Summer,40.4,6,71.75,0,0.25,67.0,0.0
2022-07-17 00:15:00,0.0,1.0,70.75,3.95,1.0,Summer,39.6,6,72.0,0,0.0,69.0,0.0
2022-07-17 00:30:00,0.0,1.0,70.72,3.95,1.0,Summer,39.6,6,72.0,0,0.0,70.0,0.0
2022-07-17 00:45:00,0.0,1.0,70.78,3.95,1.0,Summer,39.6,6,72.25,0,0.25,70.0,0.0
2022-07-17 01:00:00,0.0,1.0,70.7,3.95,1.0,Summer,39.6,6,72.25,1,0.25,70.5,0.0
2022-07-17 01:15:00,0.0,1.0,70.42,4.23,1.0,Summer,39.6,6,72.5,1,0.5,70.5,0.0
2022-07-17 01:30:00,0.0,1.0,70.29,4.23,1.0,Summer,42.4,6,72.5,1,0.5,70.5,0.0
2022-07-17 01:45:00,0.0,1.0,70.34,4.87,1.0,Summer,44.8,6,72.75,1,0.75,67.5,0.0
2022-07-17 02:00:00,0.0,1.0,70.36,5.11,1.0,Summer,51.2,6,72.5,2,0.5,62.0,0.0
2022-07-17 02:15:00,0.0,1.0,70.17,5.11,1.0,Summer,51.2,6,72.25,2,0.25,61.5,0.0
2022-07-17 02:30:00,0.0,1.0,69.94,5.11,1.0,Summer,51.2,6,72.25,2,0.25,61.5,0.0
2022-07-17 02:45:00,0.0,1.0,69.88,5.11,1.0,Summer,51.2,6,72.0,2,0.0,61.5,0.0
2022-07-17 03:00:00,0.0,1.0,69.83,5.11,1.0,Summer,51.2,6,72.0,3,0.0,61.5,0.0
2022-07-17 03:15:00,0.0,1.0,69.88,5.11,1.0,Summer,51.2,6,72.0,3,0.0,61.0,0.0
2022-07-17 03:30:00,0.0,1.0,69.81,5.11,1.0,Summer,51.2,6,72.0,3,0.0,61.0,0.0
2022-07-17 03:45:00,0.0,1.0,69.62,5.11,1.0,Summer,51.2,6,72.0,3,0.0,61.0,0.0
2022-07-17 04:00:00,0.0,1.0,69.47,5.11,1.0,Summer,51.2,6,72.0,4,0.0,61.0,0.0
2022-07-17 04:15:00,0.0,1.0,69.3,5.11,1.0,Summer,51.2,6,72.0,4,0.0,61.0,0.0
2022-07-17 04:30:00,0.0,1.0,69.19,5.11,1.0,Summer,51.2,6,71.75,4,0.25,61.0,0.0
2022-07-17 04:45:00,0.0,1.0,69.11,5.11,1.0,Summer,51.2,6,71.5,4,0.5,61.0,0.0
2022-07-17 05:00:00,0.0,1.0,68.91,4.67,1.0,Summer,50.8,6,71.5,5,0.5,62.0,0.0
2022-07-17 05:15:00,0.0,1.0,68.76,4.63,1.0,Summer,46.4,6,71.5,5,0.5,63.0,0.0
2022-07-17 05:30:00,0.0,1.0,68.66,4.43,1.0,Summer,46.4,6,71.5,5,0.5,63.5,0.0
2022-07-17 05:45:00,0.0,1.0,68.53,4.43,1.0,Summer,44.4,6,71.75,5,0.25,64.0,0.0
2022-07-17 06:00:00,0.0,1.0,68.68,4.43,1.0,Summer,44.4,6,71.75,6,0.25,64.5,0.0
2022-07-17 06:15:00,0.0,1.0,68.55,4.43,1.0,Summer,44.4,6,71.75,6,0.25,64.5,0.0
2022-07-17 06:30:00,0.0,1.0,68.47,4.27,1.0,Summer,44.4,6,71.5,6,0.5,64.5,0.0
2022-07-17 06:45:00,0.0,1.0,68.5,4.27,1.0,Summer,42.8,6,71.75,6,0.25,66.0,0.0
2022-07-17 07:00:00,0.0,1.0,68.71,4.27,1.0,Summer,42.8,6,72.0,7,0.0,66.0,0.0
2022-07-17 07:15:00,0.0,1.0,68.98,4.27,1.0,Summer,42.8,6,72.0,7,0.0,66.0,0.0
2022-07-17 07:30:00,0.0,1.0,69.78,4.27,1.0,Summer,42.8,6,72.0,7,0.0,66.0,0.0
2022-07-17 07:45:00,0.0,1.0,70.41,4.27,1.0,Summer,42.8,6,72.0,7,0.0,66.5,0.0
2022-07-17 08:00:00,0.0,1.0,71.37,4.27,1.0,Summer,42.8,6,72.0,8,0.0,66.5,0.0
2022-07-17 08:15:00,0.0,1.0,72.62,4.27,1.0,Summer,42.8,6,72.0,8,0.0,66.5,0.0
2022-07-17 08:30:00,0.0,1.0,74.29,4.27,1.0,Summer,42.8,6,72.25,8,0.25,67.0,0.0
2022-07-17 08:45:00,0.0,1.0,75.48,4.35,1.0,Summer,43.2,6,72.25,8,0.25,67.0,0.0
2022-07-17 09:00:00,0.0,1.0,76.39,4.35,1.0,Summer,43.6,6,72.25,9,0.25,67.0,0.0
2022-07-17 09:15:00,0.0,1.0,79.69,4.35,1.0,Summer,43.6,6,72.25,9,0.25,67.0,0.0
2022-07-17 09:30:00,0.0,1.0,81.0,4.35,1.0,Summer,43.6,6,72.5,9,0.5,67.0,0.0
2022-07-17 09:45:00,0.0,1.0,82.62,4.6,1.0,Summer,43.6,6,72.75,9,0.75,67.5,0.0
2022-07-17 10:00:00,0.0,1.0,82.69,4.67,1.0,Summer,46.8,6,72.25,10,0.25,66.5,0.0
2022-07-17 10:15:00,0.0,1.0,83.16,4.67,1.0,Summer,46.8,6,72.5,10,0.5,66.5,0.0
2022-07-17 10:30:00,0.0,1.0,83.95,5.08,1.0,Summer,48.8,6,72.5,10,0.5,63.5,0.0
2022-07-17 10:45:00,0.0,1.0,86.11,5.15,1.0,Summer,50.8,6,72.75,10,0.75,63.0,0.0
2022-07-17 11:00:00,0.0,1.0,86.21,5.35,1.0,Summer,53.6,6,71.75,11,0.25,61.0,0.0
2022-07-17 11:15:00,0.0,1.0,86.97,5.35,1.0,Summer,53.6,6,72.0,11,0.0,61.0,0.0
2022-07-17 11:30:00,0.0,1.0,87.78,5.35,1.0,Summer,53.6,6,72.0,11,0.0,61.0,0.0
2022-07-17 11:45:00,0.0,1.0,88.28,5.35,1.0,Summer,53.6,6,72.0,11,0.0,61.0,0.0
2022-07-17 12:00:00,0.0,1.0,89.05,5.35,1.0,Summer,53.6,6,72.0,12,0.0,61.0,0.0
2022-07-17 12:15:00,0.0,1.0,88.83,5.35,1.0,Summer,53.6,6,72.25,12,0.25,61.0,0.0
2022-07-17 12:30:00,0.0,1.0,90.03,5.35,1.0,Summer,53.6,6,72.25,12,0.25,61.5,0.0
2022-07-17 12:45:00,0.0,1.0,90.2,5.35,1.0,Summer,53.6,6,72.25,12,0.25,61.5,0.0
2022-07-17 13:00:00,0.0,1.0,90.7,5.51,1.0,Summer,53.6,6,72.25,13,0.25,61.5,0.0
2022-07-17 13:15:00,0.0,1.0,91.91,5.51,1.0,Summer,55.2,6,72.0,13,0.0,61.0,0.0
2022-07-17 13:30:00,0.0,1.0,92.75,5.51,1.0,Summer,55.2,6,72.0,13,0.0,61.0,0.0
2022-07-17 13:45:00,0.0,1.0,93.09,5.51,1.0,Summer,55.2,6,72.25,13,0.25,61.5,0.0
2022-07-17 14:00:00,0.0,1.0,92.31,5.6,1.0,Summer,55.2,6,72.5,14,0.5,61.5,0.0
2022-07-17 14:15:00,0.0,1.0,92.24,5.6,1.0,Summer,56.0,6,72.0,14,0.0,61.0,0.0
2022-07-17 14:30:00,0.0,1.0,92.09,5.6,1.0,Summer,56.0,6,72.25,14,0.25,61.0,0.0
2022-07-17 14:45:00,0.0,1.0,92.08,5.6,1.0,Summer,56.0,6,72.25,14,0.25,61.0,0.0
2022-07-17 15:00:00,0.0,1.0,91.42,5.6,1.0,Summer,56.0,6,72.5,15,0.5,60.5,0.0
2022-07-17 15:15:00,0.0,1.0,92.6,5.6,1.0,Summer,56.0,6,72.25,15,0.25,61.0,0.0
2022-07-17 15:30:00,0.0,1.0,91.51,5.87,1.0,Summer,58.4,6,72.25,15,0.25,59.5,0.0
2022-07-17 15:45:00,0.0,1.0,90.99,5.87,1.0,Summer,58.8,6,72.0,15,0.0,59.0,0.0
2022-07-17 16:00:00,0.0,1.0,91.23,5.87,1.0,Summer,58.8,6,72.25,16,0.25,59.0,0.0
2022-07-17 16:15:00,0.0,1.0,90.7,5.87,1.0,Summer,58.8,6,72.25,16,0.25,59.0,0.0
2022-07-17 16:30:00,0.0,1.0,90.43,5.87,1.0,Summer,58.8,6,72.25,16,0.25,59.0,0.0
2022-07-17 16:45:00,0.0,1.0,90.09,5.87,1.0,Summer,58.8,6,72.0,16,0.0,59.0,0.0
2022-07-17 17:00:00,0.0,1.0,90.43,5.87,1.0,Summer,58.8,6,72.0,17,0.0,59.0,0.0
2022-07-17 17:15:00,0.0,1.0,87.95,5.87,1.0,Summer,58.8,6,72.25,17,0.25,59.0,0.0
2022-07-17 17:30:00,0.0,1.0,85.81,5.87,1.0,Summer,58.8,6,72.0,17,0.0,59.0,0.0
2022-07-17 17:45:00,0.0,1.0,86.09,5.87,1.0,Summer,58.8,6,72.25,17,0.25,58.5,0.0
2022-07-17 18:00:00,0.0,1.0,85.78,5.87,1.0,Summer,58.8,6,72.0,18,0.0,58.0,0.0
2022-07-17 18:15:00,0.0,1.0,85.51,5.87,1.0,Summer,58.8,6,72.25,18,0.25,58.0,0.0
2022-07-17 18:30:00,0.0,1.0,84.85,5.87,1.0,Summer,58.8,6,71.5,18,0.5,58.0,0.0
2022-07-17 18:45:00,0.0,1.0,84.21,5.87,1.0,Summer,58.8,6,72.0,18,0.0,58.0,0.0
2022-07-17 19:00:00,0.0,1.0,83.18,5.87,1.0,Summer,58.8,6,71.75,19,0.25,58.0,0.0
2022-07-17 19:15:00,0.0,1.0,82.91,5.87,1.0,Summer,58.8,6,71.75,19,0.25,58.0,0.0
2022-07-17 19:30:00,0.0,1.0,82.31,5.87,1.0,Summer,58.8,6,71.75,19,0.25,58.0,0.0
2022-07-17 19:45:00,0.0,1.0,82.05,5.87,1.0,Summer,58.8,6,72.0,19,0.0,58.0,0.0
2022-07-17 20:00:00,0.0,1.0,81.69,5.87,1.0,Summer,58.8,6,71.75,20,0.25,58.0,0.0
2022-07-17 20:15:00,0.0,1.0,81.6,5.87,1.0,Summer,58.8,6,71.75,20,0.25,58.0,0.0
2022-07-17 20:30:00,0.0,1.0,81.58,5.87,1.0,Summer,58.8,6,71.75,20,0.25,57.5,0.0
2022-07-17 20:45:00,0.0,1.0,81.44,5.71,1.0,Summer,58.8,6,71.5,20,0.5,57.5,0.0
2022-07-17 21:00:00,0.0,1.0,81.15,5.71,1.0,Summer,57.2,6,71.75,21,0.25,57.5,0.0
2022-07-17 21:15:00,0.0,1.0,80.93,5.71,1.0,Summer,57.2,6,72.0,21,0.0,57.5,0.0
2022-07-17 21:30:00,0.0,1.0,80.77,5.51,1.0,Summer,57.2,6,71.5,21,0.5,58.0,0.0
2022-07-17 21:45:00,0.0,1.0,80.45,5.51,1.0,Summer,55.2,6,71.75,21,0.25,58.0,0.0
2022-07-17 22:00:00,0.0,1.0,80.14,5.51,1.0,Summer,55.2,6,71.75,22,0.25,58.0,0.0
2022-07-17 22:15:00,0.0,1.0,79.83,5.51,1.0,Summer,55.2,6,71.5,22,0.5,58.0,0.0
2022-07-17 22:30:00,0.0,1.0,79.36,5.43,1.0,Summer,55.2,6,71.0,22,1.0,58.0,0.0
2022-07-17 22:45:00,0.0,1.0,78.92,5.23,1.0,Summer,52.4,6,71.5,22,0.5,58.5,0.0
2022-07-17 23:00:00,0.0,1.0,78.61,5.23,1.0,Summer,52.4,6,71.75,23,0.25,58.5,0.0
2022-07-17 23:15:00,0.0,1.0,78.02,5.23,1.0,Summer,52.4,6,71.75,23,0.25,58.5,0.0
2022-07-17 23:30:00,0.0,1.0,77.82,5.23,1.0,Summer,52.4,6,71.75,23,0.25,58.5,0.0
2022-07-17 23:45:00,0.0,1.0,77.62,5.23,1.0,Summer,52.4,6,71.5,23,0.5,58.0,0.0
2022-08-01 00:00:00,0.0,1.0,73.78,4.51,1.0,Summer,45.2,0,72.0,0,0.0,65.5,0.0
2022-08-01 00:15:00,0.0,1.0,73.8,4.43,1.0,Summer,44.4,0,71.75,0,0.25,65.5,0.0
2022-08-01 00:30:00,0.0,1.0,73.8,4.43,1.0,Summer,44.4,0,71.75,0,0.25,66.0,0.0
2022-08-01 00:45:00,0.0,1.0,73.85,4.43,1.0,Summer,44.4,0,71.75,0,0.25,66.0,0.0
2022-08-01 01:00:00,0.0,1.0,73.73,4.43,1.0,Summer,44.4,0,71.75,1,0.25,66.0,0.0
2022-08-01 01:15:00,0.0,1.0,73.64,4.43,1.0,Summer,44.4,0,71.75,1,0.25,66.0,0.0
2022-08-01 01:30:00,0.0,1.0,73.57,4.43,1.0,Summer,44.4,0,72.0,1,0.0,66.0,0.0
2022-08-01 01:45:00,0.0,1.0,73.47,4.35,1.0,Summer,44.4,0,71.75,1,0.25,66.0,0.0
2022-08-01 02:00:00,0.0,1.0,73.47,4.35,1.0,Summer,43.6,0,71.75,2,0.25,66.0,0.0
2022-08-01 02:15:00,0.0,1.0,73.38,4.35,1.0,Summer,43.6,0,72.0,2,0.0,66.5,0.0
2022-08-01 02:30:00,0.0,1.0,73.38,4.27,1.0,Summer,43.6,0,71.5,2,0.5,66.5,0.0
2022-08-01 02:45:00,0.0,1.0,73.4,4.27,1.0,Summer,42.8,0,72.0,2,0.0,67.0,0.0
2022-08-01 03:00:00,0.0,1.0,73.47,4.27,1.0,Summer,42.8,0,72.0,3,0.0,67.0,0.0
2022-08-01 03:15:00,0.0,1.0,73.35,4.27,1.0,Summer,42.8,0,72.0,3,0.0,67.0,0.0
2022-08-01 03:30:00,0.0,1.0,73.38,4.27,1.0,Summer,42.8,0,72.0,3,0.0,67.0,0.0
2022-08-01 03:45:00,0.0,1.0,73.34,4.27,1.0,Summer,42.8,0,72.0,3,0.0,67.0,0.0
2022-08-01 04:00:00,0.0,1.0,73.44,4.27,1.0,Summer,42.8,0,72.0,4,0.0,67.0,0.0
2022-08-01 04:15:00,0.0,1.0,73.38,4.27,1.0,Summer,42.8,0,72.0,4,0.0,67.0,0.0
2022-08-01 04:30:00,0.0,1.0,73.27,4.27,1.0,Summer,42.8,0,72.0,4,0.0,67.0,0.0
2022-08-01 04:45:00,0.0,1.0,73.24,4.27,1.0,Summer,42.8,0,72.0,4,0.0,67.0,0.0
2022-08-01 05:00:00,0.0,1.0,73.17,4.27,1.0,Summer,42.8,0,72.0,5,0.0,67.0,0.0
2022-08-01 05:15:00,0.0,1.0,73.11,4.27,1.0,Summer,42.8,0,72.0,5,0.0,67.0,0.0
2022-08-01 05:30:00,0.0,1.0,73.15,4.27,1.0,Summer,42.8,0,72.0,5,0.0,67.0,0.0
2022-08-01 05:45:00,0.0,1.0,73.11,4.27,1.0,Summer,42.8,0,72.0,5,0.0,67.0,0.0
2022-08-01 06:00:00,0.0,1.0,73.0,4.27,1.0,Summer,42.8,0,72.0,6,0.0,67.0,0.0
2022-08-01 06:15:00,0.0,1.0,73.03,4.27,1.0,Summer,42.8,0,72.0,6,0.0,67.0,0.0
2022-08-01 06:30:00,0.0,1.0,73.0,4.27,1.0,Summer,42.8,0,71.5,6,0.5,67.0,0.0
2022-08-01 06:45:00,0.0,1.0,72.98,4.27,1.0,Summer,42.8,0,72.0,6,0.0,67.0,0.0
2022-08-01 07:00:00,0.0,1.0,72.97,4.27,1.0,Summer,42.8,0,72.0,7,0.0,67.0,0.0
2022-08-01 07:15:00,0.0,1.0,72.98,4.27,1.0,Summer,42.8,0,72.0,7,0.0,67.0,0.0
2022-08-01 07:30:00,0.0,1.0,73.17,4.27,1.0,Summer,42.8,0,72.0,7,0.0,67.0,0.0
2022-08-01 07:45:00,0.0,1.0,73.71,4.27,1.0,Summer,42.8,0,72.0,7,0.0,67.0,0.0
2022-08-01 08:00:00,0.0,1.0,73.97,4.27,1.0,Summer,42.8,0,72.0,8,0.0,67.0,0.0
2022-08-01 08:15:00,0.0,1.0,75.04,4.27,1.0,Summer,42.8,0,72.0,8,0.0,67.0,0.0
2022-08-01 08:30:00,0.0,1.0,75.44,4.27,1.0,Summer,42.8,0,72.0,8,0.0,67.0,0.0
2022-08-01 08:45:00,0.0,1.0,76.45,4.27,1.0,Summer,42.8,0,72.0,8,0.0,67.0,0.0
2022-08-01 09:00:00,0.0,1.0,77.02,4.27,1.0,Summer,42.8,0,72.0,9,0.0,67.5,0.0
2022-08-01 09:15:00,0.0,1.0,77.73,4.27,1.0,Summer,42.8,0,72.0,9,0.0,67.0,0.0
2022-08-01 09:30:00,0.0,1.0,78.4,4.27,1.0,Summer,42.8,0,72.0,9,0.0,67.5,0.0
2022-08-01 09:45:00,0.0,1.0,78.22,4.27,1.0,Summer,42.8,0,72.0,9,0.0,67.5,0.0
2022-08-01 10:00:00,0.0,1.0,79.37,4.27,1.0,Summer,42.8,0,72.0,10,0.0,67.5,0.0
2022-08-01 10:15:00,0.0,1.0,79.24,4.27,1.0,Summer,42.8,0,72.25,10,0.25,67.5,0.0
2022-08-01 10:30:00,0.0,1.0,81.34,4.27,1.0,Summer,42.8,0,72.0,10,0.0,67.5,0.0
2022-08-01 10:45:00,0.0,1.0,81.87,4.27,1.0,Summer,42.8,0,72.0,10,0.0,67.5,0.0
2022-08-01 11:00:00,0.0,1.0,82.07,4.27,1.0,Summer,42.8,0,72.0,11,0.0,67.5,0.0
2022-08-01 11:15:00,0.0,1.0,83.81,4.27,1.0,Summer,42.8,0,72.0,11,0.0,68.0,0.0
2022-08-01 11:30:00,0.0,1.0,85.63,4.27,1.0,Summer,42.8,0,72.0,11,0.0,68.0,0.0
2022-08-01 11:45:00,0.0,1.0,85.95,4.27,1.0,Summer,42.8,0,72.25,11,0.25,68.0,0.0
2022-08-01 12:00:00,0.0,1.0,86.09,4.27,1.0,Summer,42.8,0,72.25,12,0.25,68.0,0.0
2022-08-01 12:15:00,0.0,1.0,85.92,4.4,1.0,Summer,43.6,0,72.25,12,0.25,68.0,0.0
2022-08-01 12:30:00,0.0,1.0,86.31,4.4,1.0,Summer,44.0,0,72.25,12,0.25,68.0,0.0
2022-08-01 12:45:00,0.0,1.0,88.06,4.4,1.0,Summer,44.0,0,72.5,12,0.5,68.5,0.0
2022-08-01 13:00:00,0.0,1.0,86.24,4.4,1.0,Summer,44.0,0,72.5,13,0.5,68.5,0.0
2022-08-01 13:15:00,0.0,1.0,86.53,4.4,1.0,Summer,44.0,0,72.5,13,0.5,68.5,0.0
2022-08-01 13:30:00,0.0,1.0,87.81,4.63,1.0,Summer,44.0,0,72.75,13,0.75,68.5,0.0
2022-08-01 13:45:00,0.0,1.0,88.29,4.71,1.0,Summer,47.2,0,72.5,13,0.5,67.5,0.0
2022-08-01 14:00:00,0.0,1.0,85.03,4.75,1.0,Summer,47.6,0,72.25,14,0.25,67.5,0.0
2022-08-01 14:15:00,0.0,1.0,79.03,4.75,1.0,Summer,47.6,0,72.5,14,0.5,67.5,0.0
2022-08-01 14:30:00,0.0,1.0,80.03,4.75,1.0,Summer,47.6,0,72.5,14,0.5,67.5,0.0
2022-08-01 14:45:00,0.0,1.0,82.85,5.31,0.0,Summer,50.0,0,72.5,14,0.5,63.0,0.0
2022-08-01 15:00:00,0.0,1.0,84.07,5.31,0.0,Summer,53.2,0,72.5,15,0.5,61.0,0.0
2022-08-01 15:15:00,0.0,1.0,85.73,5.31,0.0,Summer,53.2,0,72.5,15,0.5,61.0,0.0
2022-08-01 15:30:00,0.0,1.0,86.29,5.51,0.0,Summer,55.2,0,72.25,15,0.25,59.5,0.0
2022-08-01 15:45:00,0.0,1.0,87.05,5.51,0.0,Summer,55.2,0,72.25,15,0.25,59.0,0.0
2022-08-01 16:00:00,0.0,1.0,87.47,5.51,0.0,Summer,55.2,0,72.0,16,0.0,59.0,0.0
2022-08-01 16:15:00,0.0,1.0,88.08,5.51,0.0,Summer,55.2,0,72.0,16,0.0,59.0,0.0
2022-08-01 16:30:00,0.0,1.0,88.29,5.51,0.0,Summer,55.2,0,72.0,16,0.0,59.0,0.0
2022-08-01 16:45:00,0.0,1.0,86.72,5.51,0.0,Summer,55.2,0,72.0,16,0.0,59.0,0.0
2022-08-01 17:00:00,0.0,1.0,86.33,5.51,0.0,Summer,55.2,0,72.0,17,0.0,58.5,0.0
2022-08-01 17:15:00,0.0,1.0,82.05,5.51,0.0,Summer,55.2,0,72.0,17,0.0,58.5,0.0
2022-08-01 17:30:00,0.0,1.0,81.24,5.51,0.0,Summer,55.2,0,72.0,17,0.0,58.5,0.0
2022-08-01 17:45:00,0.0,1.0,81.41,5.51,0.0,Summer,55.2,0,71.75,17,0.25,58.5,0.0
2022-08-01 18:00:00,0.0,1.0,82.94,5.51,0.0,Summer,55.2,0,71.75,18,0.25,58.5,0.0
2022-08-01 18:15:00,0.0,1.0,83.67,5.51,0.0,Summer,55.2,0,71.75,18,0.25,58.5,0.0
2022-08-01 18:30:00,0.0,1.0,83.15,5.51,0.0,Summer,55.2,0,71.75,18,0.25,58.5,0.0
2022-08-01 18:45:00,0.0,1.0,82.72,5.51,0.0,Summer,55.2,0,72.0,18,0.0,58.5,0.0
2022-08-01 19:00:00,0.0,1.0,82.77,5.51,0.0,Summer,55.2,0,71.75,19,0.25,58.0,0.0
2022-08-01 19:15:00,0.0,1.0,82.7,5.51,0.0,Summer,55.2,0,71.75,19,0.25,58.0,0.0
2022-08-01 19:30:00,0.0,1.0,82.33,5.51,0.0,Summer,55.2,0,71.75,19,0.25,58.0,0.0
2022-08-01 19:45:00,0.0,1.0,81.92,5.27,0.0,Summer,53.2,0,71.75,19,0.25,58.5,0.0
2022-08-01 20:00:00,0.0,1.0,81.44,5.27,0.0,Summer,52.8,0,71.5,20,0.5,58.5,0.0
2022-08-01 20:15:00,0.0,1.0,81.02,5.27,0.0,Summer,52.8,0,71.5,20,0.5,58.5,0.0
2022-08-01 20:30:00,0.0,1.0,80.47,5.27,0.0,Summer,52.8,0,71.5,20,0.5,58.5,0.0
2022-08-01 20:45:00,0.0,1.0,80.08,5.27,0.0,Summer,52.8,0,71.5,20,0.5,58.5,0.0
2022-08-01 21:00:00,0.0,1.0,79.79,5.27,0.0,Summer,52.8,0,71.5,21,0.5,58.5,0.0
2022-08-01 21:15:00,0.0,1.0,79.72,5.27,0.0,Summer,52.8,0,71.5,21,0.5,58.5,0.0
2022-08-01 21:30:00,0.0,1.0,79.62,4.95,0.0,Summer,52.8,0,71.25,21,0.75,59.0,0.0
2022-08-01 21:45:00,0.0,1.0,79.09,4.63,0.0,Summer,47.2,0,71.5,21,0.5,60.5,0.0
2022-08-01 22:00:00,0.0,1.0,78.72,4.63,0.0,Summer,46.4,0,71.5,22,0.5,61.5,0.0
2022-08-01 22:15:00,0.0,1.0,78.39,4.6,1.0,Summer,46.4,0,71.25,22,0.75,61.5,0.0
2022-08-01 22:30:00,0.0,1.0,78.02,4.48,1.0,Summer,45.6,0,71.75,22,0.25,62.5,0.0
2022-08-01 22:45:00,0.0,1.0,77.75,4.48,1.0,Summer,44.8,0,71.5,22,0.5,63.0,0.0
2022-08-01 23:00:00,0.0,1.0,77.6,4.08,1.0,Summer,41.2,0,71.5,23,0.5,67.0,0.0
2022-08-01 23:15:00,0.0,1.0,77.37,4.08,1.0,Summer,40.8,0,71.75,23,0.25,67.5,0.0
2022-08-01 23:30:00,0.0,1.0,77.18,4.08,1.0,Summer,40.8,0,71.75,23,0.25,68.0,0.0
2022-08-01 23:45:00,0.0,1.0,76.84,4.08,1.0,Summer,40.8,0,72.0,23,0.0,68.0,0.0
2022-08-02 00:00:00,0.0,1.0,76.69,4.08,1.0,Summer,40.8,1,72.0,0,0.0,68.0,0.0
2022-08-02 00:15:00,0.0,1.0,76.45,4.08,1.0,Summer,40.8,1,72.0,0,0.0,68.5,0.0
2022-08-02 00:30:00,0.0,1.0,76.28,4.08,1.0,Summer,40.8,1,72.0,0,0.0,68.5,0.0
2022-08-02 00:45:00,0.0,1.0,76.19,4.08,1.0,Summer,40.8,1,72.0,0,0.0,68.5,0.0
2022-08-02 01:00:00,0.0,1.0,76.16,4.08,1.0,Summer,40.8,1,72.0,1,0.0,68.5,0.0
2022-08-02 01:15:00,0.0,1.0,76.15,4.08,1.0,Summer,40.8,1,72.0,1,0.0,68.0,0.0
2022-08-02 01:30:00,0.0,1.0,76.47,4.08,1.0,Summer,40.8,1,72.0,1,0.0,68.5,0.0
2022-08-02 01:45:00,0.0,1.0,76.66,4.08,1.0,Summer,40.8,1,72.0,1,0.0,68.0,0.0
2022-08-02 02:00:00,0.0,1.0,76.65,4.08,1.0,Summer,40.8,1,72.0,2,0.0,68.0,0.0
2022-08-02 02:15:00,0.0,1.0,76.54,4.08,1.0,Summer,40.8,1,72.25,2,0.25,68.0,0.0
2022-08-02 02:30:00,0.0,1.0,76.64,4.08,1.0,Summer,40.8,1,72.25,2,0.25,68.0,0.0
2022-08-02 02:45:00,0.0,1.0,76.51,4.08,1.0,Summer,40.8,1,72.25,2,0.25,68.0,0.0
2022-08-02 03:00:00,0.0,1.0,76.38,4.11,1.0,Summer,41.2,1,72.25,3,0.25,68.0,0.0
2022-08-02 03:15:00,0.0,1.0,76.15,4.11,1.0,Summer,41.2,1,72.25,3,0.25,68.0,0.0
2022-08-02 03:30:00,0.0,1.0,75.92,4.11,1.0,Summer,41.2,1,72.25,3,0.25,68.0,0.0
2022-08-02 03:45:00,0.0,1.0,75.5,4.11,1.0,Summer,41.2,1,72.25,3,0.25,68.0,0.0
2022-08-02 04:00:00,0.0,1.0,75.31,4.23,1.0,Summer,41.6,1,72.25,4,0.25,68.0,0.0
2022-08-02 04:15:00,0.0,1.0,75.32,4.23,1.0,Summer,42.4,1,72.25,4,0.25,68.0,0.0
2022-08-02 04:30:00,0.0,1.0,75.08,4.23,1.0,Summer,42.4,1,72.25,4,0.25,68.0,0.0
2022-08-02 04:45:00,0.0,1.0,74.79,4.27,1.0,Summer,42.4,1,72.5,4,0.5,68.0,0.0
2022-08-02 05:00:00,0.0,1.0,74.62,4.27,1.0,Summer,42.8,1,72.25,5,0.25,68.0,0.0
2022-08-02 05:15:00,0.0,1.0,75.04,4.27,1.0,Summer,42.8,1,72.25,5,0.25,68.0,0.0
2022-08-02 05:30:00,0.0,1.0,74.85,4.27,1.0,Summer,42.8,1,72.25,5,0.25,68.0,0.0
2022-08-02 05:45:00,0.0,1.0,75.06,4.27,1.0,Summer,42.8,1,72.25,5,0.25,68.0,0.0
2022-08-02 06:00:00,0.0,1.0,74.93,4.27,1.0,Summer,42.8,1,72.0,6,0.0,68.0,0.0
2022-08-02 06:15:00,0.0,1.0,74.85,4.27,1.0,Summer,42.8,1,72.25,6,0.25,68.0,0.0
2022-08-02 06:30:00,0.0,1.0,74.99,4.27,1.0,Summer,42.8,1,72.25,6,0.25,68.0,0.0
2022-08-02 06:45:00,0.0,1.0,75.15,4.27,1.0,Summer,42.8,1,72.25,6,0.25,68.0,0.0
2022-08-02 07:00:00,0.0,1.0,75.32,4.27,1.0,Summer,42.8,1,72.25,7,0.25,68.0,0.0
2022-08-02 07:15:00,0.0,1.0,75.44,4.43,1.0,Summer,44.4,1,72.25,7,0.25,68.0,0.0
2022-08-02 07:30:00,0.0,1.0,75.74,4.43,1.0,Summer,44.4,1,72.25,7,0.25,67.5,0.0
2022-08-02 07:45:00,0.0,1.0,76.25,4.43,1.0,Summer,44.4,1,72.25,7,0.25,67.5,0.0
2022-08-02 08:00:00,0.0,1.0,76.83,4.43,1.0,Summer,44.4,1,72.25,8,0.25,68.0,0.0
2022-08-02 08:15:00,0.0,1.0,77.47,4.43,1.0,Summer,44.4,1,72.25,8,0.25,68.0,0.0
2022-08-02 08:30:00,0.0,1.0,78.34,4.6,1.0,Summer,44.4,1,72.25,8,0.25,67.0,0.0
2022-08-02 08:45:00,0.0,1.0,79.71,4.6,1.0,Summer,46.0,1,72.25,8,0.25,67.0,0.0
2022-08-02 09:00:00,0.0,1.0,81.11,4.6,1.0,Summer,46.0,1,72.25,9,0.25,67.0,0.0
2022-08-02 09:15:00,0.0,1.0,82.85,4.75,1.0,Summer,46.0,1,72.5,9,0.5,66.5,0.0
2022-08-02 09:30:00,0.0,1.0,83.11,4.75,1.0,Summer,47.6,1,72.0,9,0.0,66.0,0.0
2022-08-02 09:45:00,0.0,1.0,84.26,4.75,1.0,Summer,47.6,1,72.25,9,0.25,66.0,0.0
2022-08-02 10:00:00,0.0,1.0,85.52,4.75,1.0,Summer,47.6,1,72.25,10,0.25,66.0,0.0
2022-08-02 10:15:00,0.0,1.0,86.86,4.75,1.0,Summer,47.6,1,72.0,10,0.0,66.0,0.0
2022-08-02 10:30:00,0.0,1.0,88.1,4.75,1.0,Summer,47.6,1,72.25,10,0.25,66.5,0.0
2022-08-02 10:45:00,0.0,1.0,88.14,4.75,1.0,Summer,47.6,1,72.25,10,0.25,66.5,0.0
2022-08-02 11:00:00,0.0,1.0,89.73,4.75,1.0,Summer,47.6,1,72.5,11,0.5,66.5,0.0
2022-08-02 11:15:00,0.0,1.0,89.44,4.75,1.0,Summer,47.6,1,72.5,11,0.5,66.5,0.0
2022-08-02 11:30:00,0.0,1.0,89.07,4.75,1.0,Summer,47.6,1,72.5,11,0.5,66.5,0.0
2022-08-02 11:45:00,0.0,1.0,90.43,4.75,1.0,Summer,47.6,1,72.5,11,0.5,66.5,0.0
2022-08-02 12:00:00,0.0,1.0,89.31,5.0,1.0,Summer,48.0,1,72.5,12,0.5,65.0,0.0
2022-08-02 12:15:00,0.0,1.0,89.97,5.0,1.0,Summer,50.0,1,72.5,12,0.5,64.5,0.0
2022-08-02 12:30:00,0.0,1.0,90.69,5.23,1.0,Summer,50.0,1,72.5,12,0.5,63.0,0.0
2022-08-02 12:45:00,0.0,1.0,91.46,5.23,1.0,Summer,52.4,1,72.25,12,0.25,62.0,0.0
2022-08-02 13:00:00,0.0,1.0,91.27,5.23,1.0,Summer,52.4,1,72.25,13,0.25,61.5,0.0
2022-08-02 13:15:00,0.0,1.0,92.6,5.23,1.0,Summer,52.4,1,72.25,13,0.25,61.5,0.0
2022-08-02 13:30:00,0.0,1.0,93.85,5.23,1.0,Summer,52.4,1,72.0,13,0.0,61.5,0.0
2022-08-02 13:45:00,0.0,1.0,94.44,5.23,1.0,Summer,52.4,1,72.0,13,0.0,61.5,0.0
2022-08-02 14:00:00,0.0,1.0,92.0,5.23,1.0,Summer,52.4,1,72.0,14,0.0,61.5,0.0
2022-08-02 14:15:00,0.0,1.0,92.6,5.23,1.0,Summer,52.4,1,72.0,14,0.0,61.5,0.0
2022-08-02 14:30:00,0.0,1.0,92.72,5.23,1.0,Summer,52.4,1,72.0,14,0.0,61.5,0.0
2022-08-02 14:45:00,0.0,1.0,93.31,5.23,1.0,Summer,52.4,1,72.0,14,0.0,61.5,0.0
2022-08-02 15:00:00,0.0,1.0,93.34,5.23,1.0,Summer,52.4,1,72.0,15,0.0,61.5,0.0
2022-08-02 15:15:00,0.0,1.0,92.88,5.23,1.0,Summer,52.4,1,72.0,15,0.0,61.5,0.0
2022-08-02 15:30:00,0.0,1.0,94.32,5.23,1.0,Summer,52.4,1,72.0,15,0.0,61.5,0.0
2022-08-02 15:45:00,0.0,1.0,92.77,5.23,1.0,Summer,52.4,1,72.0,15,0.0,61.5,0.0
2022-08-02 16:00:00,0.0,1.0,94.32,5.23,1.0,Summer,52.4,1,72.0,16,0.0,62.0,0.0
2022-08-02 16:15:00,0.0,1.0,93.96,5.23,1.0,Summer,52.4,1,72.0,16,0.0,61.5,0.0
2022-08-02 16:30:00,0.0,1.0,93.72,5.23,1.0,Summer,52.4,1,72.0,16,0.0,61.5,0.0
2022-08-02 16:45:00,0.0,1.0,92.42,5.23,0.0,Summer,52.4,1,72.0,16,0.0,61.5,0.0
2022-08-02 17:00:00,0.0,1.0,92.63,5.23,0.0,Summer,52.4,1,72.25,17,0.25,61.5,0.0
2022-08-02 17:15:00,0.0,1.0,92.35,5.23,0.0,Summer,52.4,1,72.0,17,0.0,61.5,0.0
2022-08-02 17:30:00,0.0,1.0,91.08,5.23,0.0,Summer,52.4,1,72.25,17,0.25,62.0,0.0
2022-08-02 17:45:00,0.0,1.0,90.81,5.31,0.0,Summer,52.4,1,72.75,17,0.75,62.0,0.0
2022-08-02 18:00:00,0.0,1.0,92.38,5.35,0.0,Summer,53.6,1,72.0,18,0.0,61.0,0.0
2022-08-02 18:15:00,0.0,1.0,90.83,5.35,0.0,Summer,53.6,1,72.25,18,0.25,61.0,0.0
2022-08-02 18:30:00,0.0,1.0,90.09,5.35,0.0,Summer,53.6,1,72.25,18,0.25,60.5,0.0
2022-08-02 18:45:00,0.0,1.0,89.92,5.35,0.0,Summer,53.6,1,72.25,18,0.25,60.5,0.0
2022-08-02 19:00:00,0.0,1.0,86.96,5.35,0.0,Summer,53.6,1,72.25,19,0.25,60.5,0.0
2022-08-02 19:15:00,0.0,1.0,85.76,5.56,0.0,Summer,55.2,1,72.25,19,0.25,59.0,0.0
2022-08-02 19:30:00,0.0,1.0,85.3,5.56,0.0,Summer,55.6,1,72.25,19,0.25,58.5,0.0
2022-08-02 19:45:00,0.0,1.0,85.27,5.56,0.0,Summer,55.6,1,72.25,19,0.25,58.0,0.0
2022-08-02 20:00:00,0.0,1.0,85.12,5.56,0.0,Summer,55.6,1,72.25,20,0.25,58.0,0.0
2022-08-02 20:15:00,0.0,1.0,84.34,5.56,0.0,Summer,55.6,1,72.0,20,0.0,58.0,0.0
2022-08-02 20:30:00,0.0,1.0,83.77,5.56,1.0,Summer,55.6,1,72.0,20,0.0,58.0,0.0
2022-08-02 20:45:00,0.0,1.0,83.26,5.56,1.0,Summer,55.6,1,72.0,20,0.0,58.0,0.0
2022-08-02 21:00:00,0.0,1.0,83.27,5.56,1.0,Summer,55.6,1,72.0,21,0.0,58.0,0.0
2022-08-02 21:15:00,0.0,1.0,82.68,5.47,1.0,Summer,55.6,1,71.5,21,0.5,58.0,0.0
2022-08-02 21:30:00,0.0,1.0,82.24,5.47,1.0,Summer,54.8,1,71.75,21,0.25,57.5,0.0
2022-08-02 21:45:00,0.0,1.0,82.45,5.47,1.0,Summer,54.8,1,71.5,21,0.5,57.5,0.0
2022-08-02 22:00:00,0.0,1.0,82.58,5.43,1.0,Summer,54.8,1,71.0,22,1.0,58.0,0.0
2022-08-02 22:15:00,0.0,1.0,82.46,5.19,1.0,Summer,52.0,1,71.5,22,0.5,58.0,0.0
2022-08-02 22:30:00,0.0,1.0,82.17,5.19,1.0,Summer,52.0,1,71.5,22,0.5,58.0,0.0
2022-08-02 22:45:00,0.0,1.0,81.97,5.19,1.0,Summer,52.0,1,71.5,22,0.5,58.0,0.0
2022-08-02 23:00:00,0.0,1.0,81.82,5.15,1.0,Summer,51.6,1,71.5,23,0.5,58.0,0.0
2022-08-02 23:15:00,0.0,1.0,81.89,4.91,1.0,Summer,50.4,1,71.5,23,0.5,58.5,0.0
2022-08-02 23:30:00,0.0,1.0,82.0,4.83,1.0,Summer,48.8,1,71.25,23,0.75,59.0,0.0
2022-08-02 23:45:00,4.0,1.0,80.93,4.31,1.0,Summer,47.2,1,71.5,23,0.5,62.0,0.0
2022-08-03 00:00:00,0.0,1.0,80.25,4.31,0.0,Summer,43.2,2,71.75,0,0.25,65.0,0.0
2022-08-03 00:15:00,0.0,1.0,80.33,4.19,0.0,Summer,43.2,2,71.75,0,0.25,66.5,0.0
2022-08-03 00:30:00,0.0,1.0,80.37,4.19,0.0,Summer,42.0,2,72.0,0,0.0,67.0,0.0
2022-08-03 00:45:00,0.0,1.0,79.99,4.19,1.0,Summer,42.0,2,72.0,0,0.0,67.5,0.0
2022-08-03 01:00:00,0.0,1.0,79.4,4.19,1.0,Summer,42.0,2,72.0,1,0.0,67.5,0.0
2022-08-03 01:15:00,0.0,1.0,78.74,4.19,1.0,Summer,42.0,2,72.5,1,0.5,67.5,0.0
2022-08-03 01:30:00,0.0,1.0,78.5,4.19,1.0,Summer,42.0,2,72.0,1,0.0,67.5,0.0
2022-08-03 01:45:00,0.0,1.0,77.9,4.19,1.0,Summer,42.0,2,72.25,1,0.25,67.5,0.0
2022-08-03 02:00:00,0.0,1.0,77.42,4.19,1.0,Summer,42.0,2,72.25,2,0.25,67.5,0.0
2022-08-03 02:15:00,0.0,1.0,77.13,4.19,1.0,Summer,42.0,2,72.25,2,0.25,67.5,0.0
2022-08-03 02:30:00,0.0,1.0,77.18,4.19,1.0,Summer,42.0,2,72.5,2,0.5,67.0,0.0
2022-08-03 02:45:00,0.0,1.0,77.15,4.19,1.0,Summer,42.0,2,72.5,2,0.5,67.5,0.0
2022-08-03 03:00:00,0.0,1.0,76.61,4.19,1.0,Summer,42.0,2,72.5,3,0.5,67.5,0.0
2022-08-03 03:15:00,0.0,1.0,76.58,4.19,1.0,Summer,42.0,2,72.5,3,0.5,67.0,0.0
2022-08-03 03:30:00,0.0,1.0,76.36,4.51,1.0,Summer,42.8,2,72.5,3,0.5,67.0,0.0
2022-08-03 03:45:00,0.0,1.0,76.28,4.51,1.0,Summer,45.2,2,72.5,3,0.5,67.0,0.0
2022-08-03 04:00:00,0.0,1.0,76.15,4.51,1.0,Summer,45.2,2,72.5,4,0.5,67.0,0.0
2022-08-03 04:15:00,0.0,1.0,76.19,4.56,1.0,Summer,45.2,2,72.75,4,0.75,67.0,0.0
2022-08-03 04:30:00,0.0,1.0,75.82,4.6,1.0,Summer,46.0,2,72.5,4,0.5,66.5,0.0
2022-08-03 04:45:00,0.0,1.0,75.69,4.6,1.0,Summer,46.0,2,72.5,4,0.5,66.5,0.0
2022-08-03 05:00:00,0.0,1.0,75.52,4.8,1.0,Summer,46.0,2,72.75,5,0.75,66.0,0.0
2022-08-03 05:15:00,0.0,1.0,75.55,4.95,1.0,Summer,49.6,2,72.25,5,0.25,63.5,0.0
2022-08-03 05:30:00,0.0,1.0,75.33,4.95,1.0,Summer,49.6,2,72.25,5,0.25,63.5,0.0
2022-08-03 05:45:00,0.0,1.0,75.12,4.95,1.0,Summer,49.6,2,72.75,5,0.75,63.0,0.0
2022-08-03 06:00:00,0.0,1.0,74.99,5.03,1.0,Summer,50.4,2,72.0,6,0.0,62.5,0.0
2022-08-03 06:15:00,0.0,1.0,75.02,5.03,1.0,Summer,50.4,2,72.0,6,0.0,62.5,0.0
2022-08-03 06:30:00,0.0,1.0,75.4,5.03,1.0,Summer,50.4,2,72.0,6,0.0,62.5,0.0
2022-08-03 06:45:00,0.0,1.0,75.74,5.03,1.0,Summer,50.4,2,72.0,6,0.0,62.5,0.0
2022-08-03 07:00:00,0.0,1.0,76.07,5.03,1.0,Summer,50.4,2,72.0,7,0.0,62.5,0.0
2022-08-03 07:15:00,0.0,1.0,76.45,5.03,1.0,Summer,50.4,2,72.0,7,0.0,62.5,0.0
2022-08-03 07:30:00,0.0,1.0,76.85,5.03,1.0,Summer,50.4,2,72.0,7,0.0,62.5,0.0
2022-08-03 07:45:00,0.0,1.0,77.12,5.03,1.0,Summer,50.4,2,72.0,7,0.0,62.5,0.0
2022-08-03 08:00:00,4.8,1.0,78.36,5.03,1.0,Summer,50.4,2,72.0,8,0.0,62.5,0.0
2022-08-03 08:15:00,0.0,1.0,79.43,5.03,1.0,Summer,50.4,2,72.0,8,0.0,62.5,0.0
2022-08-03 08:30:00,0.0,1.0,79.13,5.03,1.0,Summer,50.4,2,72.0,8,0.0,63.0,0.0
2022-08-03 08:45:00,0.0,1.0,79.55,5.03,1.0,Summer,50.4,2,72.0,8,0.0,62.5,0.0
2022-08-03 09:00:00,0.0,1.0,80.38,5.03,1.0,Summer,50.4,2,72.25,9,0.25,62.5,0.0
2022-08-03 09:15:00,0.0,1.0,81.36,5.03,1.0,Summer,50.4,2,71.5,9,0.5,62.5,0.0
2022-08-03 09:30:00,0.0,1.0,81.36,5.03,1.0,Summer,50.4,2,72.0,9,0.0,62.5,0.0
2022-08-03 09:45:00,0.0,1.0,82.16,5.03,1.0,Summer,50.4,2,71.5,9,0.5,62.5,0.0
2022-08-03 10:00:00,0.0,1.0,82.95,5.03,1.0,Summer,50.4,2,72.0,10,0.0,63.0,0.0
2022-08-03 10:15:00,0.0,1.0,83.63,5.03,1.0,Summer,50.4,2,72.0,10,0.0,63.0,0.0
2022-08-03 10:30:00,0.0,1.0,84.49,5.03,1.0,Summer,50.4,2,72.0,10,0.0,63.0,0.0
2022-08-03 10:45:00,0.0,1.0,84.17,5.03,1.0,Summer,50.4,2,72.0,10,0.0,63.0,0.0
2022-08-03 11:00:00,0.0,1.0,84.7,5.03,1.0,Summer,50.4,2,72.0,11,0.0,63.0,0.0
2022-08-03 11:15:00,0.0,1.0,85.07,5.03,1.0,Summer,50.4,2,72.0,11,0.0,63.0,0.0
2022-08-03 11:30:00,0.0,1.0,86.11,5.03,1.0,Summer,50.4,2,72.0,11,0.0,63.0,0.0
2022-08-03 11:45:00,0.0,1.0,86.74,5.03,1.0,Summer,50.4,2,72.0,11,0.0,63.0,0.0
2022-08-03 12:00:00,0.0,1.0,87.93,5.03,1.0,Summer,50.4,2,72.0,12,0.0,63.0,0.0
2022-08-03 12:15:00,0.0,1.0,88.88,5.03,1.0,Summer,50.4,2,72.0,12,0.0,63.0,0.0
2022-08-03 12:30:00,0.0,1.0,88.71,5.03,1.0,Summer,50.4,2,72.0,12,0.0,63.5,0.0
2022-08-03 12:45:00,0.0,1.0,89.09,5.03,1.0,Summer,50.4,2,72.0,12,0.0,63.5,0.0
2022-08-03 13:00:00,0.0,1.0,91.5,5.03,1.0,Summer,50.4,2,72.0,13,0.0,63.5,0.0
2022-08-03 13:15:00,0.0,1.0,92.05,5.03,1.0,Summer,50.4,2,72.25,13,0.25,63.0,0.0
2022-08-03 13:30:00,0.0,1.0,93.05,5.03,1.0,Summer,50.4,2,72.25,13,0.25,63.5,0.0
2022-08-03 13:45:00,0.0,1.0,94.5,5.03,1.0,Summer,50.4,2,72.25,13,0.25,63.5,0.0
2022-08-03 14:00:00,0.0,1.0,93.56,5.03,1.0,Summer,50.4,2,72.25,14,0.25,63.0,0.0
2022-08-03 14:15:00,0.0,1.0,93.43,5.11,1.0,Summer,51.2,2,72.25,14,0.25,62.5,0.0
2022-08-03 14:30:00,0.0,1.0,93.7,5.11,1.0,Summer,51.2,2,72.25,14,0.25,62.0,0.0
2022-08-03 14:45:00,0.0,1.0,93.87,5.11,1.0,Summer,51.2,2,72.25,14,0.25,62.5,0.0
2022-08-03 15:00:00,0.0,1.0,92.88,5.11,1.0,Summer,51.2,2,72.25,15,0.25,62.5,0.0
2022-08-03 15:15:00,0.0,1.0,93.81,5.11,1.0,Summer,51.2,2,72.25,15,0.25,62.5,0.0
2022-08-03 15:30:00,0.0,1.0,92.44,5.23,1.0,Summer,51.6,2,72.25,15,0.25,62.0,0.0
2022-08-03 15:45:00,0.0,1.0,93.09,5.23,1.0,Summer,52.4,2,72.25,15,0.25,62.0,0.0
2022-08-03 16:00:00,0.0,1.0,93.68,5.23,1.0,Summer,52.4,2,72.25,16,0.25,62.0,0.0
2022-08-03 16:15:00,0.0,1.0,94.61,5.23,1.0,Summer,52.4,2,72.25,16,0.25,62.0,0.0
2022-08-03 16:30:00,0.0,1.0,94.84,5.23,1.0,Summer,52.4,2,72.25,16,0.25,62.0,0.0
2022-08-03 16:45:00,0.0,1.0,94.13,5.35,1.0,Summer,52.4,2,72.5,16,0.5,62.0,0.0
2022-08-03 17:00:00,0.0,1.0,94.14,5.35,0.0,Summer,53.6,2,72.25,17,0.25,61.0,0.0
2022-08-03 17:15:00,0.0,1.0,93.87,5.35,0.0,Summer,53.6,2,72.0,17,0.0,60.5,0.0
2022-08-03 17:30:00,0.0,1.0,93.75,5.35,0.0,Summer,53.6,2,72.5,17,0.5,60.5,0.0
2022-08-03 17:45:00,0.0,1.0,91.64,5.35,0.0,Summer,53.6,2,72.5,17,0.5,60.5,0.0
2022-08-03 18:00:00,0.0,1.0,90.74,5.35,1.0,Summer,53.6,2,72.25,18,0.25,60.5,0.0
2022-08-03 18:15:00,0.0,1.0,90.24,5.35,1.0,Summer,53.6,2,72.25,18,0.25,60.5,0.0
2022-08-03 18:30:00,0.0,1.0,90.47,5.51,1.0,Summer,55.2,2,72.25,18,0.25,59.5,0.0
2022-08-03 18:45:00,0.0,1.0,90.62,5.51,1.0,Summer,55.2,2,72.25,18,0.25,59.0,0.0
2022-08-03 19:00:00,0.0,1.0,90.67,5.51,1.0,Summer,55.2,2,72.25,19,0.25,59.0,0.0
2022-08-03 19:15:00,0.0,1.0,90.47,5.51,1.0,Summer,55.2,2,72.25,19,0.25,59.0,0.0
2022-08-03 19:30:00,0.0,1.0,89.58,5.51,1.0,Summer,55.2,2,72.25,19,0.25,59.0,0.0
2022-08-03 19:45:00,0.0,1.0,88.95,5.51,1.0,Summer,55.2,2,72.25,19,0.25,59.0,0.0
2022-08-03 20:00:00,0.0,1.0,88.14,5.51,1.0,Summer,55.2,2,72.25,20,0.25,58.5,0.0
2022-08-03 20:15:00,0.0,1.0,87.38,5.51,1.0,Summer,55.2,2,72.0,20,0.0,58.5,0.0
2022-08-03 20:30:00,0.0,1.0,86.8,5.51,1.0,Summer,55.2,2,72.0,20,0.0,58.5,0.0
2022-08-03 20:45:00,0.0,1.0,86.21,5.51,1.0,Summer,55.2,2,72.0,20,0.0,58.5,0.0
2022-08-03 21:00:00,0.0,1.0,85.97,5.51,1.0,Summer,55.2,2,72.25,21,0.25,58.5,0.0
2022-08-03 21:15:00,0.0,1.0,86.0,5.51,1.0,Summer,55.2,2,72.0,21,0.0,58.5,0.0
2022-08-03 21:30:00,0.0,1.0,85.6,5.51,1.0,Summer,55.2,2,72.0,21,0.0,58.5,0.0
2022-08-03 21:45:00,0.0,1.0,85.3,5.51,1.0,Summer,55.2,2,72.0,21,0.0,58.5,0.0
2022-08-03 22:00:00,0.0,1.0,84.91,5.51,1.0,Summer,55.2,2,72.0,22,0.0,58.0,0.0
2022-08-03 22:15:00,8.8,1.0,84.69,5.51,1.0,Summer,55.2,2,72.0,22,0.0,58.0,0.0
2022-08-03 22:30:00,0.0,1.0,83.84,5.51,1.0,Summer,55.2,2,72.0,22,0.0,58.0,0.0
2022-08-03 22:45:00,0.0,1.0,83.9,5.51,1.0,Summer,55.2,2,71.75,22,0.25,58.0,0.0
2022-08-03 23:00:00,0.0,1.0,83.62,5.51,1.0,Summer,55.2,2,71.75,23,0.25,58.0,0.0
2022-08-03 23:15:00,0.0,1.0,82.87,5.51,1.0,Summer,55.2,2,71.75,23,0.25,58.0,0.0
2022-08-03 23:30:00,0.0,1.0,82.7,5.51,1.0,Summer,55.2,2,71.75,23,0.25,58.0,0.0
2022-08-03 23:45:00,0.0,1.0,81.65,5.51,1.0,Summer,55.2,2,71.75,23,0.25,58.0,0.0
2022-08-04 00:00:00,13.6,1.0,81.15,5.35,1.0,Summer,55.2,3,71.5,0,0.5,58.5,0.0
2022-08-04 00:15:00,0.0,1.0,81.05,5.35,0.0,Summer,53.6,3,71.75,0,0.25,58.5,0.0
2022-08-04 00:30:00,0.0,1.0,81.17,5.35,0.0,Summer,53.6,3,71.75,0,0.25,58.5,0.0
2022-08-04 00:45:00,0.0,1.0,80.39,5.35,0.0,Summer,53.6,3,71.75,0,0.25,58.0,0.0
2022-08-04 01:00:00,4.0,1.0,79.4,5.35,1.0,Summer,53.6,3,72.0,1,0.0,58.5,0.0
2022-08-04 01:15:00,0.0,1.0,78.97,5.27,1.0,Summer,53.6,3,71.0,1,1.0,58.5,0.0
2022-08-04 01:30:00,0.0,1.0,78.44,5.03,1.0,Summer,50.4,3,71.5,1,0.5,59.0,0.0
2022-08-04 01:45:00,0.0,1.0,78.48,5.03,1.0,Summer,50.4,3,71.5,1,0.5,59.5,0.0
2022-08-04 02:00:00,0.0,1.0,78.31,4.75,1.0,Summer,47.6,3,71.5,2,0.5,60.5,0.0
2022-08-04 02:15:00,0.0,1.0,78.14,4.75,1.0,Summer,47.6,3,71.75,2,0.25,60.5,0.0
2022-08-04 02:30:00,0.0,1.0,77.47,4.75,1.0,Summer,47.6,3,71.75,2,0.25,60.5,0.0
2022-08-04 02:45:00,0.0,1.0,76.93,4.75,1.0,Summer,47.6,3,71.5,2,0.5,60.5,0.0
2022-08-04 03:00:00,0.0,1.0,76.93,4.48,1.0,Summer,46.4,3,71.75,3,0.25,61.5,0.0
2022-08-04 03:15:00,0.0,1.0,77.0,4.48,1.0,Summer,44.8,3,71.75,3,0.25,62.5,0.0
2022-08-04 03:30:00,0.0,1.0,77.36,4.48,1.0,Summer,44.8,3,71.75,3,0.25,63.0,0.0
2022-08-04 03:45:00,0.0,1.0,77.05,4.48,1.0,Summer,44.8,3,71.75,3,0.25,63.0,0.0
2022-08-04 04:00:00,0.0,1.0,76.45,4.48,1.0,Summer,44.8,3,72.0,4,0.0,63.0,0.0
2022-08-04 04:15:00,0.0,1.0,76.13,4.31,1.0,Summer,44.8,3,71.5,4,0.5,63.0,0.0
2022-08-04 04:30:00,0.0,1.0,76.09,4.31,1.0,Summer,43.2,3,72.0,4,0.0,64.0,0.0
2022-08-04 04:45:00,0.0,1.0,76.07,4.31,1.0,Summer,43.2,3,72.0,4,0.0,64.5,0.0
2022-08-04 05:00:00,0.0,1.0,75.79,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.5,0.0
2022-08-04 05:15:00,0.0,1.0,75.82,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.5,0.0
2022-08-04 05:30:00,0.0,1.0,75.71,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.5,0.0
2022-08-04 05:45:00,0.0,1.0,75.69,4.31,1.0,Summer,43.2,3,72.0,5,0.0,64.5,0.0
2022-08-04 06:00:00,0.0,1.0,75.62,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-04 06:15:00,0.0,1.0,75.58,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-04 06:30:00,0.0,1.0,75.57,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-04 06:45:00,0.0,1.0,75.86,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-04 07:00:00,0.0,1.0,76.47,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-04 07:15:00,0.0,1.0,76.95,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-04 07:30:00,0.0,1.0,77.44,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-04 07:45:00,0.0,1.0,77.63,4.31,1.0,Summer,43.2,3,72.25,7,0.25,65.0,0.0
2022-08-04 08:00:00,0.0,1.0,78.23,4.31,1.0,Summer,43.2,3,72.0,8,0.0,65.0,0.0
2022-08-04 08:15:00,0.0,1.0,78.97,4.31,1.0,Summer,43.2,3,72.25,8,0.25,65.0,0.0
2022-08-04 08:30:00,0.0,1.0,79.65,4.31,1.0,Summer,43.2,3,72.5,8,0.5,65.0,0.0
2022-08-04 08:45:00,0.0,1.0,80.97,4.31,1.0,Summer,43.2,3,72.0,8,0.0,65.0,0.0
2022-08-04 09:00:00,0.0,1.0,82.55,4.31,1.0,Summer,43.2,3,72.25,9,0.25,65.5,0.0
2022-08-04 09:15:00,0.0,1.0,83.78,4.31,1.0,Summer,43.2,3,72.0,9,0.0,65.5,0.0
2022-08-04 09:30:00,0.0,1.0,84.91,4.31,1.0,Summer,43.2,3,72.5,9,0.5,65.5,0.0
2022-08-04 09:45:00,0.0,1.0,85.92,4.31,1.0,Summer,43.2,3,72.5,9,0.5,65.5,0.0
2022-08-04 10:00:00,0.0,1.0,87.62,4.31,0.0,Summer,43.2,3,72.5,10,0.5,66.0,0.0
2022-08-04 10:15:00,0.0,1.0,88.99,4.91,0.0,Summer,45.2,3,72.75,10,0.75,65.0,0.0
2022-08-04 10:30:00,0.0,1.0,90.37,5.6,0.0,Summer,52.0,3,72.75,10,0.75,60.0,0.0
2022-08-04 10:45:00,0.0,1.0,89.55,6.11,1.0,Summer,58.8,3,72.5,10,0.5,55.5,0.0
2022-08-04 11:00:00,2.4,1.0,91.16,6.11,1.0,Summer,61.2,3,72.0,11,0.0,55.0,0.0
2022-08-04 11:15:00,0.0,1.0,91.51,6.11,1.0,Summer,61.2,3,72.0,11,0.0,55.0,0.0
2022-08-04 11:30:00,0.0,1.0,92.79,6.11,1.0,Summer,61.2,3,72.0,11,0.0,55.0,0.0
2022-08-04 11:45:00,16.8,1.0,92.6,6.11,1.0,Summer,61.2,3,72.0,11,0.0,55.0,0.0
2022-08-04 12:00:00,0.0,1.0,93.62,6.11,1.0,Summer,61.2,3,72.0,12,0.0,55.0,0.0
2022-08-04 12:15:00,0.0,1.0,93.98,6.11,1.0,Summer,61.2,3,72.0,12,0.0,55.0,0.0
2022-08-04 12:30:00,0.0,1.0,95.27,6.11,1.0,Summer,61.2,3,71.75,12,0.25,55.0,0.0
2022-08-04 12:45:00,0.0,1.0,95.74,6.11,1.0,Summer,61.2,3,72.0,12,0.0,55.0,0.0
2022-08-04 13:00:00,6.4,1.0,96.42,6.07,1.0,Summer,61.2,3,71.25,13,0.75,55.0,0.0
2022-08-04 13:15:00,0.0,1.0,95.11,5.87,1.0,Summer,59.2,3,71.75,13,0.25,55.0,0.0
2022-08-04 13:30:00,0.0,1.0,95.37,5.83,0.0,Summer,58.4,3,71.75,13,0.25,55.5,0.0
2022-08-04 13:45:00,0.0,1.0,96.88,5.83,0.0,Summer,58.4,3,71.75,13,0.25,55.5,0.0
2022-08-04 14:00:00,0.0,1.0,97.63,5.71,0.0,Summer,57.2,3,71.75,14,0.25,55.5,0.0
2022-08-04 14:15:00,0.0,1.0,97.4,5.71,0.0,Summer,57.2,3,71.75,14,0.25,55.5,0.0
2022-08-04 14:30:00,0.0,1.0,98.11,5.71,0.0,Summer,57.2,3,71.75,14,0.25,56.0,0.0
2022-08-04 14:45:00,0.0,1.0,95.13,5.63,0.0,Summer,56.8,3,72.0,14,0.0,56.0,0.0
2022-08-04 15:00:00,0.0,1.0,94.69,5.63,0.0,Summer,56.4,3,71.75,15,0.25,55.5,0.0
2022-08-04 15:15:00,0.0,1.0,95.72,5.63,0.0,Summer,56.4,3,72.0,15,0.0,56.0,0.0
2022-08-04 15:30:00,0.0,1.0,92.42,5.63,0.0,Summer,56.4,3,72.0,15,0.0,56.0,0.0
2022-08-04 15:45:00,0.0,1.0,94.5,5.63,0.0,Summer,56.4,3,72.0,15,0.0,56.0,0.0
2022-08-04 16:00:00,0.0,1.0,95.11,5.63,0.0,Summer,56.4,3,71.75,16,0.25,56.5,0.0
2022-08-04 16:15:00,0.0,1.0,94.6,5.63,0.0,Summer,56.4,3,72.0,16,0.0,56.5,0.0
2022-08-04 16:30:00,0.0,1.0,92.97,5.63,0.0,Summer,56.4,3,72.0,16,0.0,56.5,0.0
2022-08-04 16:45:00,0.0,1.0,91.18,5.63,0.0,Summer,56.4,3,71.5,16,0.5,56.0,0.0
2022-08-04 17:00:00,0.0,1.0,89.88,5.63,0.0,Summer,56.4,3,72.0,17,0.0,55.5,0.0
2022-08-04 17:15:00,0.0,1.0,86.92,5.63,0.0,Summer,56.4,3,72.0,17,0.0,55.5,0.0
2022-08-04 17:30:00,0.0,1.0,85.49,5.63,0.0,Summer,56.4,3,72.0,17,0.0,55.0,0.0
2022-08-04 17:45:00,0.0,1.0,84.44,5.63,0.0,Summer,56.4,3,72.0,17,0.0,55.0,0.0
2022-08-04 18:00:00,0.0,1.0,81.46,5.63,0.0,Summer,56.4,3,71.75,18,0.25,55.0,0.0
2022-08-04 18:15:00,0.0,1.0,80.97,5.63,0.0,Summer,56.4,3,71.75,18,0.25,55.0,0.0
2022-08-04 18:30:00,0.0,1.0,82.31,5.63,0.0,Summer,56.4,3,71.75,18,0.25,54.5,0.0
2022-08-04 18:45:00,0.0,1.0,82.96,5.63,0.0,Summer,56.4,3,71.75,18,0.25,54.5,0.0
2022-08-04 19:00:00,0.0,1.0,82.97,5.63,0.0,Summer,56.4,3,71.75,19,0.25,55.0,0.0
2022-08-04 19:15:00,0.0,1.0,82.55,5.63,0.0,Summer,56.4,3,71.75,19,0.25,55.0,0.0
2022-08-04 19:30:00,0.0,1.0,82.22,5.35,0.0,Summer,56.0,3,71.5,19,0.5,55.0,0.0
2022-08-04 19:45:00,0.0,1.0,81.23,5.35,0.0,Summer,53.6,3,71.75,19,0.25,55.0,0.0
2022-08-04 20:00:00,0.0,1.0,80.98,5.35,0.0,Summer,53.6,3,72.0,20,0.0,55.0,0.0
2022-08-04 20:15:00,0.0,1.0,80.88,5.19,0.0,Summer,53.6,3,71.25,20,0.75,55.0,0.0
2022-08-04 20:30:00,0.0,1.0,80.47,5.15,0.0,Summer,51.6,3,71.75,20,0.25,55.5,0.0
2022-08-04 20:45:00,0.0,1.0,80.07,5.15,0.0,Summer,51.6,3,71.5,20,0.5,55.5,0.0
2022-08-04 21:00:00,0.0,1.0,79.74,5.11,0.0,Summer,51.2,3,71.5,21,0.5,55.5,0.0
2022-08-04 21:15:00,0.0,1.0,78.8,5.11,0.0,Summer,51.2,3,71.75,21,0.25,55.5,0.0
2022-08-04 21:30:00,0.0,1.0,78.5,5.11,0.0,Summer,51.2,3,71.5,21,0.5,55.5,0.0
2022-08-04 21:45:00,0.0,1.0,78.62,5.11,0.0,Summer,51.2,3,71.75,21,0.25,55.5,0.0
2022-08-04 22:00:00,0.0,1.0,78.55,5.11,0.0,Summer,51.2,3,71.5,22,0.5,55.5,0.0
2022-08-04 22:15:00,0.0,1.0,78.41,5.11,1.0,Summer,51.2,3,71.5,22,0.5,55.5,0.0
2022-08-04 22:30:00,0.0,1.0,78.55,4.56,1.0,Summer,50.0,3,71.25,22,0.75,57.0,0.0
2022-08-04 22:45:00,0.0,1.0,78.65,4.35,1.0,Summer,43.6,3,71.5,22,0.5,62.0,0.0
2022-08-04 23:00:00,0.0,1.0,78.72,4.35,1.0,Summer,43.6,3,71.5,23,0.5,63.5,0.0
2022-08-04 23:15:00,0.0,1.0,78.77,4.35,1.0,Summer,43.6,3,71.75,23,0.25,64.0,0.0
2022-08-04 23:30:00,0.0,1.0,78.65,4.35,1.0,Summer,43.6,3,72.0,23,0.0,64.5,0.0
2022-08-04 23:45:00,0.0,1.0,77.98,4.35,1.0,Summer,43.6,3,71.75,23,0.25,64.5,0.0
2022-08-05 00:00:00,0.0,1.0,78.0,4.35,1.0,Summer,43.6,4,72.0,0,0.0,64.5,0.0
2022-08-05 00:15:00,0.0,1.0,78.04,4.35,1.0,Summer,43.6,4,71.75,0,0.25,64.5,0.0
2022-08-05 00:30:00,0.0,1.0,78.21,4.35,1.0,Summer,43.6,4,72.0,0,0.0,64.5,0.0
2022-08-05 00:45:00,0.0,1.0,78.19,4.35,1.0,Summer,43.6,4,72.0,0,0.0,64.5,0.0
2022-08-05 01:00:00,0.0,1.0,78.57,4.35,1.0,Summer,43.6,4,72.0,1,0.0,64.5,0.0
2022-08-05 01:15:00,0.0,1.0,78.5,4.35,1.0,Summer,43.6,4,72.25,1,0.25,64.5,0.0
2022-08-05 01:30:00,0.0,1.0,78.29,4.35,1.0,Summer,43.6,4,72.25,1,0.25,64.5,0.0
2022-08-05 01:45:00,0.0,1.0,77.9,4.35,1.0,Summer,43.6,4,72.25,1,0.25,64.5,0.0
2022-08-05 02:00:00,0.0,1.0,77.66,4.35,1.0,Summer,43.6,4,72.25,2,0.25,64.5,0.0
2022-08-05 02:15:00,0.0,1.0,77.03,4.35,1.0,Summer,43.6,4,72.25,2,0.25,64.5,0.0
2022-08-05 02:30:00,0.0,1.0,76.74,4.35,1.0,Summer,43.6,4,72.25,2,0.25,64.5,0.0
2022-08-05 02:45:00,0.0,1.0,76.25,4.56,1.0,Summer,43.6,4,72.25,2,0.25,64.5,0.0
2022-08-05 03:00:00,0.0,1.0,76.18,4.56,1.0,Summer,45.6,4,72.25,3,0.25,64.5,0.0
2022-08-05 03:15:00,0.0,1.0,76.13,4.56,1.0,Summer,45.6,4,72.0,3,0.0,64.5,0.0
2022-08-05 03:30:00,0.0,1.0,75.6,4.56,1.0,Summer,45.6,4,72.5,3,0.5,64.5,0.0
2022-08-05 03:45:00,0.0,1.0,75.5,4.56,1.0,Summer,45.6,4,72.5,3,0.5,64.5,0.0
2022-08-05 04:00:00,0.0,1.0,75.38,4.71,1.0,Summer,45.6,4,72.75,4,0.75,64.5,0.0
2022-08-05 04:15:00,0.0,1.0,75.14,4.8,1.0,Summer,48.0,4,72.25,4,0.25,63.0,0.0
2022-08-05 04:30:00,0.0,1.0,74.95,4.8,1.0,Summer,48.0,4,72.25,4,0.25,63.0,0.0
2022-08-05 04:45:00,0.0,1.0,74.77,4.8,1.0,Summer,48.0,4,72.25,4,0.25,63.0,0.0
2022-08-05 05:00:00,0.0,1.0,74.66,4.8,1.0,Summer,48.0,4,72.25,5,0.25,63.0,0.0
2022-08-05 05:15:00,0.0,1.0,74.56,4.95,1.0,Summer,49.6,4,72.25,5,0.25,62.0,0.0
2022-08-05 05:30:00,0.0,1.0,74.45,4.95,1.0,Summer,49.6,4,72.25,5,0.25,62.0,0.0
2022-08-05 05:45:00,0.0,1.0,74.29,4.95,1.0,Summer,49.6,4,72.0,5,0.0,62.0,0.0
2022-08-05 06:00:00,0.0,1.0,74.15,4.95,1.0,Summer,49.6,4,72.0,6,0.0,62.0,0.0
2022-08-05 06:15:00,0.0,1.0,74.17,4.95,1.0,Summer,49.6,4,72.0,6,0.0,61.5,0.0
2022-08-05 06:30:00,0.0,1.0,74.26,4.95,1.0,Summer,49.6,4,72.0,6,0.0,61.5,0.0
2022-08-05 06:45:00,0.0,1.0,74.52,4.95,1.0,Summer,49.6,4,72.0,6,0.0,61.5,0.0
2022-08-05 07:00:00,0.0,1.0,74.7,4.95,1.0,Summer,49.6,4,72.0,7,0.0,62.0,0.0
2022-08-05 07:15:00,0.0,1.0,74.84,4.95,1.0,Summer,49.6,4,72.0,7,0.0,62.0,0.0
2022-08-05 07:30:00,0.0,1.0,75.04,4.95,1.0,Summer,49.6,4,72.0,7,0.0,62.0,0.0
2022-08-05 07:45:00,0.0,1.0,75.28,4.95,1.0,Summer,49.6,4,72.0,7,0.0,62.0,0.0
2022-08-05 08:00:00,0.0,1.0,75.48,4.95,1.0,Summer,49.6,4,72.0,8,0.0,62.0,0.0
2022-08-05 08:15:00,0.0,1.0,75.71,4.95,1.0,Summer,49.6,4,72.0,8,0.0,62.0,0.0
2022-08-05 08:30:00,0.0,1.0,76.03,4.95,1.0,Summer,49.6,4,72.0,8,0.0,62.0,0.0
2022-08-05 08:45:00,0.0,1.0,76.47,4.95,1.0,Summer,49.6,4,71.75,8,0.25,62.0,0.0
2022-08-05 09:00:00,0.0,1.0,76.95,4.95,1.0,Summer,49.6,4,72.0,9,0.0,62.0,0.0
2022-08-05 09:15:00,0.0,1.0,77.56,4.95,1.0,Summer,49.6,4,72.0,9,0.0,62.0,0.0
2022-08-05 09:30:00,0.0,1.0,77.81,4.95,1.0,Summer,49.6,4,72.0,9,0.0,62.0,0.0
2022-08-05 09:45:00,0.0,1.0,78.09,4.95,1.0,Summer,49.6,4,72.0,9,0.0,62.0,0.0
2022-08-05 10:00:00,0.0,1.0,78.38,4.95,1.0,Summer,49.6,4,72.0,10,0.0,62.0,0.0
2022-08-05 10:15:00,0.0,1.0,79.12,4.95,1.0,Summer,49.6,4,72.0,10,0.0,62.0,0.0
2022-08-05 10:30:00,0.0,1.0,80.25,4.95,1.0,Summer,49.6,4,72.0,10,0.0,62.0,0.0
2022-08-05 10:45:00,0.0,1.0,81.49,4.95,1.0,Summer,49.6,4,72.0,10,0.0,62.0,0.0
2022-08-05 11:00:00,0.0,1.0,82.75,4.95,1.0,Summer,49.6,4,72.0,11,0.0,62.0,0.0
2022-08-05 11:15:00,0.0,1.0,83.57,4.95,1.0,Summer,49.6,4,72.0,11,0.0,62.0,0.0
2022-08-05 11:30:00,0.0,1.0,85.5,4.95,1.0,Summer,49.6,4,72.25,11,0.25,62.5,0.0
2022-08-05 11:45:00,0.0,1.0,87.91,4.95,1.0,Summer,49.6,4,72.0,11,0.0,62.5,0.0
2022-08-05 12:00:00,0.0,1.0,88.02,4.95,1.0,Summer,49.6,4,72.5,12,0.5,63.0,0.0
2022-08-05 12:15:00,0.0,1.0,88.5,4.95,1.0,Summer,49.6,4,71.75,12,0.25,63.0,0.0
2022-08-05 12:30:00,0.0,1.0,90.31,4.95,1.0,Summer,49.6,4,72.0,12,0.0,63.0,0.0
2022-08-05 12:45:00,0.0,1.0,90.87,4.95,1.0,Summer,49.6,4,72.25,12,0.25,63.5,0.0
2022-08-05 13:00:00,0.0,1.0,92.34,4.95,1.0,Summer,49.6,4,72.25,13,0.25,63.5,0.0
2022-08-05 13:15:00,0.0,1.0,92.76,4.95,0.0,Summer,49.6,4,72.25,13,0.25,63.5,0.0
2022-08-05 13:30:00,0.0,1.0,93.12,4.95,0.0,Summer,49.6,4,72.5,13,0.5,64.0,0.0
2022-08-05 13:45:00,0.0,1.0,94.74,5.23,0.0,Summer,50.8,4,72.5,13,0.5,63.0,0.0
2022-08-05 14:00:00,0.0,1.0,93.53,5.23,1.0,Summer,52.4,4,72.5,14,0.5,63.0,0.0
2022-08-05 14:15:00,0.0,1.0,95.15,5.79,1.0,Summer,54.4,4,72.5,14,0.5,59.0,0.0
2022-08-05 14:30:00,0.0,1.0,92.08,5.87,0.0,Summer,58.8,4,72.5,14,0.5,58.0,0.0
2022-08-05 14:45:00,0.0,1.0,90.91,6.19,0.0,Summer,58.8,4,72.5,14,0.5,57.0,0.0
2022-08-05 15:00:00,0.0,1.0,88.33,6.19,0.0,Summer,62.0,4,72.5,15,0.5,56.5,0.0
2022-08-05 15:15:00,0.0,1.0,86.23,6.19,1.0,Summer,62.0,4,72.25,15,0.25,56.0,0.0
2022-08-05 15:30:00,7.2,1.0,91.2,6.19,1.0,Summer,62.0,4,72.0,15,0.0,55.5,0.0
2022-08-05 15:45:00,0.0,1.0,89.44,6.19,1.0,Summer,62.0,4,72.25,15,0.25,56.0,0.0
2022-08-05 16:00:00,0.0,1.0,89.36,6.19,1.0,Summer,62.0,4,72.0,16,0.0,56.0,0.0
2022-08-05 16:15:00,0.0,1.0,74.07,6.19,1.0,Summer,62.0,4,72.0,16,0.0,56.0,0.0
2022-08-05 16:30:00,0.0,1.0,73.73,6.19,1.0,Summer,62.0,4,72.0,16,0.0,57.5,0.0
2022-08-05 16:45:00,0.0,1.0,76.32,6.19,1.0,Summer,62.0,4,72.0,16,0.0,54.0,0.0
2022-08-05 17:00:00,0.0,1.0,73.25,6.19,1.0,Summer,62.0,4,71.75,17,0.25,54.0,0.0
2022-08-05 17:15:00,0.0,1.0,71.32,6.19,1.0,Summer,62.0,4,71.5,17,0.5,53.5,0.0
2022-08-05 17:30:00,0.0,1.0,71.72,5.91,1.0,Summer,59.6,4,71.5,17,0.5,53.5,0.0
2022-08-05 17:45:00,0.0,1.0,72.9,5.43,1.0,Summer,57.6,4,71.25,17,0.75,53.5,0.0
2022-08-05 18:00:00,0.0,1.0,72.81,4.75,1.0,Summer,51.2,4,71.25,18,0.75,55.5,0.0
2022-08-05 18:15:00,0.0,1.0,73.07,4.04,1.0,Summer,44.4,4,71.25,18,0.75,62.0,0.0
