Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-08-05 18:30:00,0.0,1.0,72.98,3.67,1.0,Summer,37.2,4,71.5,18,0.5,70.0,0.0
2022-08-05 18:45:00,0.0,1.0,70.94,3.67,1.0,Summer,36.8,4,72.0,18,0.0,72.5,0.0
2022-08-05 19:00:00,0.0,1.0,70.48,3.67,1.0,Summer,36.8,4,72.0,19,0.0,73.0,0.0
2022-08-05 19:15:00,0.0,1.0,70.37,3.67,1.0,Summer,36.8,4,72.25,19,0.25,73.5,0.0
2022-08-05 19:30:00,0.0,1.0,70.44,3.67,1.0,Summer,36.8,4,72.0,19,0.0,73.5,0.0
2022-08-05 19:45:00,0.0,1.0,70.82,3.67,1.0,Summer,36.8,4,72.5,19,0.5,73.5,0.0
2022-08-05 20:00:00,0.0,1.0,70.31,4.08,1.0,Summer,37.2,4,72.75,20,0.75,73.5,0.0
2022-08-05 20:15:00,0.0,1.0,70.51,4.75,1.0,Summer,44.0,4,72.75,20,0.75,70.5,0.0
2022-08-05 20:30:00,0.0,1.0,70.7,5.31,1.0,Summer,50.0,4,72.5,20,0.5,62.0,0.0
2022-08-05 20:45:00,0.0,1.0,71.05,5.31,1.0,Summer,53.2,4,72.25,20,0.25,59.5,0.0
2022-08-05 21:00:00,0.0,1.0,70.92,5.31,1.0,Summer,53.2,4,72.0,21,0.0,59.0,0.0
2022-08-05 21:15:00,0.0,1.0,70.8,5.31,1.0,Summer,53.2,4,72.0,21,0.0,59.0,0.0
2022-08-05 21:30:00,0.0,1.0,71.06,5.31,1.0,Summer,53.2,4,72.0,21,0.0,59.0,0.0
2022-08-05 21:45:00,0.0,1.0,71.2,5.31,1.0,Summer,53.2,4,71.75,21,0.25,59.0,0.0
2022-08-05 22:00:00,0.0,1.0,71.17,5.31,1.0,Summer,53.2,4,71.75,22,0.25,59.0,0.0
2022-08-05 22:15:00,0.0,1.0,71.09,5.31,1.0,Summer,53.2,4,71.75,22,0.25,58.5,0.0
2022-08-05 22:30:00,0.0,1.0,71.25,5.31,1.0,Summer,53.2,4,71.5,22,0.5,58.5,0.0
2022-08-05 22:45:00,0.0,1.0,71.07,5.31,1.0,Summer,53.2,4,71.5,22,0.5,58.5,0.0
2022-08-05 23:00:00,0.0,1.0,70.88,4.95,1.0,Summer,53.2,4,71.25,23,0.75,59.0,0.0
2022-08-05 23:15:00,0.0,1.0,71.22,4.6,0.0,Summer,48.8,4,71.5,23,0.5,61.5,0.0
2022-08-05 23:30:00,0.0,1.0,71.41,4.6,0.0,Summer,46.0,4,71.5,23,0.5,62.0,0.0
2022-08-05 23:45:00,0.0,1.0,71.38,4.48,0.0,Summer,46.0,4,71.25,23,0.75,62.5,0.0
2022-08-06 00:15:00,0.0,1.0,71.07,4.35,1.0,Summer,43.6,5,71.75,0,0.25,65.0,0.0
2022-08-06 00:30:00,0.0,1.0,70.99,4.35,1.0,Summer,43.6,5,71.75,0,0.25,65.5,0.0
2022-08-06 00:45:00,0.0,1.0,70.88,4.35,1.0,Summer,43.6,5,71.75,0,0.25,65.5,0.0
2022-08-06 01:00:00,0.0,1.0,70.99,4.35,1.0,Summer,43.6,5,72.0,1,0.0,65.5,0.0
2022-08-06 01:15:00,0.0,1.0,70.92,4.35,1.0,Summer,43.6,5,72.0,1,0.0,65.5,0.0
2022-08-06 01:30:00,0.0,1.0,70.88,4.35,1.0,Summer,43.6,5,72.0,1,0.0,65.5,0.0
2022-08-06 01:45:00,0.0,1.0,70.82,4.35,1.0,Summer,43.6,5,72.0,1,0.0,65.5,0.0
2022-08-06 02:00:00,0.0,1.0,70.97,4.35,1.0,Summer,43.6,5,72.0,2,0.0,65.5,0.0
2022-08-06 02:15:00,0.0,1.0,71.11,4.35,1.0,Summer,43.6,5,72.0,2,0.0,65.5,0.0
2022-08-06 02:30:00,0.0,1.0,70.82,4.35,1.0,Summer,43.6,5,72.0,2,0.0,65.5,0.0
2022-08-06 02:45:00,0.0,1.0,70.87,4.35,1.0,Summer,43.6,5,72.0,2,0.0,65.5,0.0
2022-08-06 03:00:00,0.0,1.0,71.2,4.35,1.0,Summer,43.6,5,72.0,3,0.0,65.5,0.0
2022-08-06 03:15:00,0.0,1.0,71.91,4.35,1.0,Summer,43.6,5,72.0,3,0.0,65.5,0.0
2022-08-06 03:30:00,0.0,1.0,71.16,4.35,1.0,Summer,43.6,5,72.0,3,0.0,65.5,0.0
2022-08-06 03:45:00,0.0,1.0,71.06,4.35,1.0,Summer,43.6,5,72.0,3,0.0,65.5,0.0
2022-08-06 04:00:00,0.0,1.0,70.75,4.35,1.0,Summer,43.6,5,71.75,4,0.25,65.5,0.0
2022-08-06 04:15:00,0.0,1.0,70.72,4.35,1.0,Summer,43.6,5,72.0,4,0.0,65.5,0.0
2022-08-06 04:30:00,0.0,1.0,70.65,4.35,1.0,Summer,43.6,5,72.0,4,0.0,65.5,0.0
2022-08-06 04:45:00,0.0,1.0,70.7,4.35,1.0,Summer,43.6,5,72.0,4,0.0,65.5,0.0
2022-08-06 05:00:00,0.0,1.0,70.61,4.35,1.0,Summer,43.6,5,72.0,5,0.0,65.5,0.0
2022-08-06 05:15:00,0.0,1.0,70.74,4.35,1.0,Summer,43.6,5,72.0,5,0.0,65.5,0.0
2022-08-06 05:30:00,0.0,1.0,70.82,4.35,1.0,Summer,43.6,5,72.0,5,0.0,65.5,0.0
2022-08-06 05:45:00,0.0,1.0,71.09,4.35,1.0,Summer,43.6,5,72.0,5,0.0,65.5,0.0
2022-08-06 06:00:00,0.0,1.0,71.23,4.35,1.0,Summer,43.6,5,72.0,6,0.0,65.5,0.0
2022-08-06 06:15:00,0.0,1.0,71.25,4.35,1.0,Summer,43.6,5,72.0,6,0.0,65.5,0.0
2022-08-06 06:30:00,0.0,1.0,71.35,4.35,1.0,Summer,43.6,5,72.0,6,0.0,65.5,0.0
2022-08-06 06:45:00,0.0,1.0,71.16,4.35,1.0,Summer,43.6,5,72.0,6,0.0,65.5,0.0
2022-08-06 07:00:00,0.0,1.0,71.03,4.35,1.0,Summer,43.6,5,72.0,7,0.0,65.5,0.0
2022-08-06 07:15:00,0.0,1.0,71.16,4.35,1.0,Summer,43.6,5,72.25,7,0.25,65.5,0.0
2022-08-06 07:30:00,0.0,1.0,71.41,4.35,1.0,Summer,43.6,5,71.75,7,0.25,65.5,0.0
2022-08-06 07:45:00,0.0,1.0,71.6,4.35,1.0,Summer,43.6,5,72.0,7,0.0,65.5,0.0
2022-08-06 08:00:00,0.0,1.0,71.94,4.35,1.0,Summer,43.6,5,72.0,8,0.0,65.5,0.0
2022-08-06 08:15:00,0.0,1.0,72.35,4.35,1.0,Summer,43.6,5,71.75,8,0.25,65.5,0.0
2022-08-06 08:30:00,0.0,1.0,72.63,4.35,1.0,Summer,43.6,5,72.0,8,0.0,65.5,0.0
2022-08-06 08:45:00,0.0,1.0,73.21,4.35,1.0,Summer,43.6,5,72.0,8,0.0,65.5,0.0
2022-08-06 09:00:00,0.0,1.0,73.76,4.35,1.0,Summer,43.6,5,72.0,9,0.0,65.5,0.0
2022-08-06 09:15:00,0.0,1.0,74.5,4.35,1.0,Summer,43.6,5,72.0,9,0.0,65.5,0.0
2022-08-06 09:30:00,0.0,1.0,75.06,4.35,1.0,Summer,43.6,5,72.0,9,0.0,65.5,0.0
2022-08-06 09:45:00,0.0,1.0,75.1,4.35,1.0,Summer,43.6,5,72.0,9,0.0,65.5,0.0
2022-08-06 10:00:00,0.0,1.0,75.76,4.35,1.0,Summer,43.6,5,72.0,10,0.0,66.0,0.0
2022-08-06 10:15:00,0.0,1.0,76.49,4.35,1.0,Summer,43.6,5,72.0,10,0.0,66.0,0.0
2022-08-06 10:30:00,0.0,1.0,77.54,4.35,1.0,Summer,43.6,5,72.0,10,0.0,66.0,0.0
2022-08-06 10:45:00,0.0,1.0,78.14,4.35,1.0,Summer,43.6,5,72.0,10,0.0,66.0,0.0
2022-08-06 11:00:00,0.0,1.0,78.34,4.35,1.0,Summer,43.6,5,72.5,11,0.5,66.0,0.0
2022-08-06 11:15:00,0.0,1.0,78.14,4.35,1.0,Summer,43.6,5,72.0,11,0.0,66.0,0.0
2022-08-06 11:30:00,0.0,1.0,78.0,4.35,1.0,Summer,43.6,5,72.25,11,0.25,66.0,0.0
2022-08-06 11:45:00,0.0,1.0,77.9,4.43,1.0,Summer,43.6,5,72.75,11,0.75,66.5,0.0
2022-08-06 12:00:00,0.0,1.0,78.57,4.48,1.0,Summer,44.8,5,72.0,12,0.0,66.5,0.0
2022-08-06 12:15:00,0.0,1.0,79.11,4.48,1.0,Summer,44.8,5,72.25,12,0.25,66.5,0.0
2022-08-06 12:30:00,0.0,1.0,80.92,4.48,1.0,Summer,44.8,5,72.25,12,0.25,66.5,0.0
2022-08-06 12:45:00,0.0,1.0,81.55,4.67,1.0,Summer,46.8,5,72.25,12,0.25,66.5,0.0
2022-08-06 13:00:00,0.0,1.0,82.36,4.67,1.0,Summer,46.8,5,72.5,13,0.5,66.5,0.0
2022-08-06 13:15:00,0.0,1.0,82.6,4.67,1.0,Summer,46.8,5,72.5,13,0.5,66.5,0.0
2022-08-06 13:30:00,0.0,1.0,82.64,4.67,1.0,Summer,46.8,5,72.5,13,0.5,66.5,0.0
2022-08-06 13:45:00,0.0,1.0,84.0,4.67,1.0,Summer,46.8,5,72.5,13,0.5,67.0,0.0
2022-08-06 14:00:00,0.0,1.0,84.43,4.67,1.0,Summer,46.8,5,72.5,14,0.5,67.0,0.0
2022-08-06 14:15:00,0.0,1.0,85.52,5.27,1.0,Summer,49.2,5,72.75,14,0.75,63.0,0.0
2022-08-06 14:30:00,0.0,1.0,86.3,5.31,1.0,Summer,53.2,5,72.5,14,0.5,61.0,0.0
2022-08-06 14:45:00,0.0,1.0,86.94,5.31,1.0,Summer,53.2,5,72.5,14,0.5,61.0,0.0
2022-08-06 15:00:00,0.0,1.0,85.92,5.51,1.0,Summer,53.2,5,72.75,15,0.75,61.0,0.0
2022-08-06 15:15:00,0.0,1.0,86.86,5.51,1.0,Summer,55.2,5,72.0,15,0.0,59.5,0.0
2022-08-06 15:30:00,0.0,1.0,86.67,5.51,1.0,Summer,55.2,5,72.25,15,0.25,59.5,0.0
2022-08-06 15:45:00,0.0,1.0,87.52,5.51,1.0,Summer,55.2,5,72.0,15,0.0,59.5,0.0
2022-08-06 16:00:00,0.0,1.0,86.92,5.51,1.0,Summer,55.2,5,72.25,16,0.25,59.5,0.0
2022-08-06 16:15:00,0.0,1.0,87.91,5.51,1.0,Summer,55.2,5,72.25,16,0.25,59.5,0.0
2022-08-06 16:30:00,0.0,1.0,88.46,5.51,1.0,Summer,55.2,5,72.25,16,0.25,59.5,0.0
2022-08-06 16:45:00,0.0,1.0,88.5,5.51,1.0,Summer,55.2,5,72.0,16,0.0,59.5,0.0
2022-08-06 17:00:00,0.0,1.0,88.0,5.51,1.0,Summer,55.2,5,72.0,17,0.0,60.0,0.0
2022-08-06 17:15:00,0.0,1.0,87.4,5.51,1.0,Summer,55.2,5,72.0,17,0.0,59.5,0.0
2022-08-06 17:30:00,0.0,1.0,85.49,5.51,1.0,Summer,55.2,5,72.0,17,0.0,59.5,0.0
2022-08-06 17:45:00,0.0,1.0,79.03,5.51,1.0,Summer,55.2,5,72.0,17,0.0,59.0,0.0
2022-08-06 18:00:00,0.0,1.0,77.51,5.51,1.0,Summer,55.2,5,72.0,18,0.0,58.0,0.0
2022-08-06 18:15:00,0.0,1.0,77.51,5.51,1.0,Summer,55.2,5,72.0,18,0.0,58.0,0.0
2022-08-06 18:30:00,0.0,1.0,76.38,5.51,1.0,Summer,55.2,5,71.75,18,0.25,58.0,0.0
2022-08-06 18:45:00,0.0,1.0,76.28,5.51,1.0,Summer,55.2,5,71.75,18,0.25,58.0,0.0
2022-08-06 19:00:00,0.0,1.0,77.09,5.51,1.0,Summer,55.2,5,71.75,19,0.25,58.0,0.0
2022-08-06 19:15:00,0.0,1.0,77.31,5.47,1.0,Summer,55.2,5,71.25,19,0.75,58.0,0.0
2022-08-06 19:30:00,0.0,1.0,76.95,5.43,1.0,Summer,54.4,5,71.5,19,0.5,58.0,0.0
2022-08-06 19:45:00,0.0,1.0,76.58,5.43,1.0,Summer,54.4,5,71.5,19,0.5,58.0,0.0
2022-08-06 20:00:00,0.0,1.0,77.09,5.43,1.0,Summer,54.4,5,71.5,20,0.5,58.0,0.0
2022-08-06 20:15:00,0.0,1.0,76.78,5.31,1.0,Summer,54.4,5,71.25,20,0.75,58.0,0.0
2022-08-06 20:30:00,0.0,1.0,76.45,4.87,1.0,Summer,51.6,5,71.25,20,0.75,59.0,0.0
2022-08-06 20:45:00,0.0,1.0,76.81,4.56,1.0,Summer,48.0,5,71.25,20,0.75,60.5,0.0
2022-08-06 21:00:00,0.0,1.0,77.04,4.27,1.0,Summer,42.8,5,71.5,21,0.5,66.0,0.0
2022-08-06 21:15:00,0.0,1.0,76.97,4.08,1.0,Summer,41.6,5,71.75,21,0.25,69.0,0.0
2022-08-06 21:30:00,0.0,1.0,77.0,4.08,1.0,Summer,40.8,5,72.0,21,0.0,70.0,0.0
2022-08-06 21:45:00,0.0,1.0,77.0,4.08,1.0,Summer,40.8,5,72.0,21,0.0,70.0,0.0
2022-08-06 22:00:00,0.0,1.0,76.76,4.08,1.0,Summer,40.8,5,72.0,22,0.0,70.5,0.0
2022-08-06 22:15:00,0.0,1.0,76.49,4.08,1.0,Summer,40.8,5,72.25,22,0.25,70.5,0.0
2022-08-06 22:30:00,0.0,1.0,76.09,4.08,1.0,Summer,40.8,5,72.25,22,0.25,70.5,0.0
2022-08-06 22:45:00,0.0,1.0,75.74,4.08,1.0,Summer,40.8,5,72.5,22,0.5,70.5,0.0
2022-08-06 23:00:00,0.0,1.0,75.53,4.08,1.0,Summer,40.8,5,72.5,23,0.5,70.5,0.0
2022-08-06 23:15:00,0.0,1.0,75.59,4.51,1.0,Summer,42.8,5,72.25,23,0.25,70.0,0.0
2022-08-06 23:30:00,0.0,1.0,75.41,5.0,1.0,Summer,46.4,5,72.75,23,0.75,67.0,0.0
2022-08-06 23:45:00,0.0,1.0,75.33,5.23,1.0,Summer,52.4,5,72.5,23,0.5,61.0,0.0
2022-08-07 00:00:00,0.0,1.0,75.3,5.23,1.0,Summer,52.4,6,72.25,0,0.25,60.5,0.0
2022-08-07 00:15:00,0.0,1.0,75.25,5.23,1.0,Summer,52.4,6,72.0,0,0.0,60.5,0.0
2022-08-07 00:30:00,0.0,1.0,75.04,5.23,1.0,Summer,52.4,6,72.0,0,0.0,60.0,0.0
2022-08-07 00:45:00,0.0,1.0,74.99,5.23,1.0,Summer,52.4,6,72.0,0,0.0,60.0,0.0
2022-08-07 01:00:00,0.0,1.0,75.12,5.23,1.0,Summer,52.4,6,72.0,1,0.0,60.0,0.0
2022-08-07 01:15:00,0.0,1.0,75.32,5.23,1.0,Summer,52.4,6,71.75,1,0.25,60.0,0.0
2022-08-07 01:30:00,0.0,1.0,75.3,5.23,1.0,Summer,52.4,6,71.75,1,0.25,60.0,0.0
2022-08-07 01:45:00,0.0,1.0,75.16,5.23,1.0,Summer,52.4,6,71.75,1,0.25,60.0,0.0
2022-08-07 02:00:00,0.0,1.0,75.04,5.23,1.0,Summer,52.4,6,71.75,2,0.25,60.0,0.0
2022-08-07 02:15:00,0.0,1.0,74.85,5.23,1.0,Summer,52.4,6,71.5,2,0.5,60.0,0.0
2022-08-07 02:30:00,0.0,1.0,74.66,5.23,1.0,Summer,52.4,6,71.5,2,0.5,60.0,0.0
2022-08-07 02:45:00,0.0,1.0,74.61,5.23,1.0,Summer,52.4,6,71.75,2,0.25,60.0,0.0
2022-08-07 03:00:00,0.0,1.0,74.53,5.03,1.0,Summer,52.4,6,71.0,3,1.0,60.0,0.0
2022-08-07 03:15:00,0.0,1.0,74.39,4.6,1.0,Summer,47.2,6,71.5,3,0.5,63.0,0.0
2022-08-07 03:30:00,0.0,1.0,74.26,4.6,1.0,Summer,46.0,6,71.5,3,0.5,63.0,0.0
2022-08-07 03:45:00,0.0,1.0,74.09,4.6,1.0,Summer,46.0,6,71.75,3,0.25,63.5,0.0
2022-08-07 04:00:00,0.0,1.0,74.12,4.6,1.0,Summer,46.0,6,71.5,4,0.5,63.5,0.0
2022-08-07 04:15:00,0.0,1.0,73.93,4.27,1.0,Summer,42.8,6,71.75,4,0.25,66.0,0.0
2022-08-07 04:30:00,0.0,1.0,73.78,4.27,1.0,Summer,42.8,6,71.75,4,0.25,67.0,0.0
2022-08-07 04:45:00,0.0,1.0,73.76,4.27,1.0,Summer,42.8,6,72.0,4,0.0,67.0,0.0
2022-08-07 05:00:00,0.0,1.0,73.73,4.27,1.0,Summer,42.8,6,72.0,5,0.0,67.0,0.0
2022-08-07 05:15:00,0.0,1.0,73.64,4.27,1.0,Summer,42.8,6,72.0,5,0.0,67.0,0.0
2022-08-07 05:30:00,0.0,1.0,73.61,4.27,1.0,Summer,42.8,6,72.0,5,0.0,67.0,0.0
2022-08-07 05:45:00,0.0,1.0,73.47,4.27,1.0,Summer,42.8,6,72.0,5,0.0,67.0,0.0
2022-08-07 06:00:00,0.0,1.0,73.34,4.27,1.0,Summer,42.8,6,72.0,6,0.0,67.0,0.0
2022-08-07 06:15:00,0.0,1.0,73.15,4.27,1.0,Summer,42.8,6,72.0,6,0.0,67.5,0.0
2022-08-07 06:30:00,0.0,1.0,72.98,4.27,1.0,Summer,42.8,6,72.0,6,0.0,67.5,0.0
2022-08-07 06:45:00,0.0,1.0,72.91,4.27,1.0,Summer,42.8,6,72.0,6,0.0,67.5,0.0
2022-08-07 07:00:00,0.0,1.0,73.0,4.27,1.0,Summer,42.8,6,72.0,7,0.0,67.5,0.0
2022-08-07 07:15:00,0.0,1.0,73.34,4.27,1.0,Summer,42.8,6,72.25,7,0.25,67.5,0.0
2022-08-07 07:30:00,0.0,1.0,73.95,4.27,1.0,Summer,42.8,6,72.25,7,0.25,67.5,0.0
2022-08-07 07:45:00,0.0,1.0,74.62,4.27,1.0,Summer,42.8,6,72.25,7,0.25,67.5,0.0
2022-08-07 08:00:00,0.0,1.0,75.5,4.4,1.0,Summer,44.0,6,72.25,8,0.25,67.5,0.0
2022-08-07 08:15:00,0.0,1.0,76.66,4.4,1.0,Summer,44.0,6,72.25,8,0.25,67.5,0.0
2022-08-07 08:30:00,0.0,1.0,78.16,4.4,1.0,Summer,44.0,6,72.25,8,0.25,67.5,0.0
2022-08-07 08:45:00,0.0,1.0,79.0,4.4,1.0,Summer,44.0,6,72.5,8,0.5,68.0,0.0
2022-08-07 09:00:00,0.0,1.0,79.26,4.4,1.0,Summer,44.0,6,72.5,9,0.5,68.0,0.0
2022-08-07 09:15:00,0.0,1.0,79.51,4.4,1.0,Summer,44.0,6,72.5,9,0.5,68.0,0.0
2022-08-07 09:30:00,0.0,1.0,79.66,4.4,1.0,Summer,44.0,6,72.5,9,0.5,68.0,0.0
2022-08-07 09:45:00,0.0,1.0,80.45,4.4,1.0,Summer,44.0,6,72.5,9,0.5,68.0,0.0
2022-08-07 10:00:00,0.0,1.0,81.97,4.4,1.0,Summer,44.0,6,72.5,10,0.5,68.0,0.0
2022-08-07 10:15:00,0.0,1.0,82.91,4.95,1.0,Summer,46.0,6,72.75,10,0.75,66.0,0.0
2022-08-07 10:30:00,0.0,1.0,83.86,5.23,1.0,Summer,52.4,6,72.5,10,0.5,61.5,0.0
2022-08-07 10:45:00,0.0,1.0,85.72,5.23,1.0,Summer,52.4,6,72.25,10,0.25,61.0,0.0
2022-08-07 11:00:00,0.0,1.0,86.53,5.23,1.0,Summer,52.4,6,72.25,11,0.25,61.0,0.0
2022-08-07 11:15:00,0.0,1.0,86.97,5.23,1.0,Summer,52.4,6,72.25,11,0.25,61.0,0.0
2022-08-07 11:30:00,0.0,1.0,87.47,5.23,1.0,Summer,52.4,6,72.5,11,0.5,61.0,0.0
2022-08-07 11:45:00,0.0,1.0,88.06,5.23,1.0,Summer,52.4,6,72.0,11,0.0,61.0,0.0
2022-08-07 12:00:00,0.0,1.0,88.06,5.23,1.0,Summer,52.4,6,72.0,12,0.0,61.0,0.0
2022-08-07 12:15:00,0.0,1.0,88.81,5.23,1.0,Summer,52.4,6,72.0,12,0.0,61.0,0.0
2022-08-07 12:30:00,0.0,1.0,88.61,5.23,1.0,Summer,52.4,6,72.0,12,0.0,61.0,0.0
2022-08-07 12:45:00,0.0,1.0,89.72,5.23,1.0,Summer,52.4,6,72.0,12,0.0,61.0,0.0
2022-08-07 13:00:00,0.0,1.0,88.83,5.23,1.0,Summer,52.4,6,72.0,13,0.0,61.0,0.0
2022-08-07 13:15:00,0.0,1.0,89.1,5.23,1.0,Summer,52.4,6,72.0,13,0.0,61.0,0.0
2022-08-07 13:30:00,0.0,1.0,89.09,5.23,1.0,Summer,52.4,6,72.0,13,0.0,61.5,0.0
2022-08-07 13:45:00,0.0,1.0,88.92,5.23,1.0,Summer,52.4,6,72.0,13,0.0,61.5,0.0
2022-08-07 14:00:00,0.0,1.0,91.15,5.23,1.0,Summer,52.4,6,72.0,14,0.0,61.5,0.0
2022-08-07 14:15:00,0.0,1.0,91.56,5.23,1.0,Summer,52.4,6,72.0,14,0.0,61.5,0.0
2022-08-07 14:30:00,0.0,1.0,92.58,5.23,1.0,Summer,52.4,6,72.0,14,0.0,61.5,0.0
2022-08-07 14:45:00,0.0,1.0,90.38,5.23,1.0,Summer,52.4,6,72.0,14,0.0,61.5,0.0
2022-08-07 15:00:00,0.0,1.0,90.16,5.23,1.0,Summer,52.4,6,72.0,15,0.0,61.5,0.0
2022-08-07 15:15:00,0.0,1.0,90.54,5.23,1.0,Summer,52.4,6,72.0,15,0.0,61.5,0.0
2022-08-07 15:30:00,0.0,1.0,91.14,5.23,1.0,Summer,52.4,6,72.0,15,0.0,61.5,0.0
2022-08-07 15:45:00,0.0,1.0,90.73,5.23,1.0,Summer,52.4,6,72.25,15,0.25,61.5,0.0
2022-08-07 16:00:00,0.0,1.0,90.5,5.23,1.0,Summer,52.4,6,72.0,16,0.0,61.5,0.0
2022-08-07 16:15:00,0.0,1.0,90.96,5.23,1.0,Summer,52.4,6,72.25,16,0.25,61.5,0.0
2022-08-07 16:30:00,0.0,1.0,90.43,5.23,1.0,Summer,52.4,6,72.25,16,0.25,61.5,0.0
2022-08-07 16:45:00,0.0,1.0,90.01,5.23,1.0,Summer,52.4,6,72.25,16,0.25,61.5,0.0
2022-08-07 17:00:00,0.0,1.0,90.8,5.23,1.0,Summer,52.4,6,72.25,17,0.25,61.5,0.0
2022-08-07 17:15:00,0.0,1.0,90.43,5.23,1.0,Summer,52.4,6,72.25,17,0.25,61.5,0.0
2022-08-07 17:30:00,0.0,1.0,90.75,5.31,1.0,Summer,52.4,6,72.25,17,0.25,61.5,0.0
2022-08-07 17:45:00,0.0,1.0,88.14,5.31,1.0,Summer,53.2,6,72.25,17,0.25,61.5,0.0
2022-08-07 18:00:00,0.0,1.0,88.46,5.31,1.0,Summer,53.2,6,72.25,18,0.25,61.5,0.0
2022-08-07 18:15:00,0.0,1.0,88.9,5.31,1.0,Summer,53.2,6,72.25,18,0.25,61.5,0.0
2022-08-07 18:30:00,0.0,1.0,89.06,5.4,1.0,Summer,53.2,6,72.5,18,0.5,61.5,0.0
2022-08-07 18:45:00,0.0,1.0,88.66,5.4,1.0,Summer,54.0,6,72.0,18,0.0,61.0,0.0
2022-08-07 19:00:00,0.0,1.0,88.22,5.4,1.0,Summer,54.0,6,72.25,19,0.25,60.5,0.0
2022-08-07 19:15:00,0.0,1.0,87.57,5.4,1.0,Summer,54.0,6,72.25,19,0.25,60.5,0.0
2022-08-07 19:30:00,0.0,1.0,87.47,5.4,1.0,Summer,54.0,6,72.25,19,0.25,60.5,0.0
2022-08-07 19:45:00,0.0,1.0,86.46,5.4,1.0,Summer,54.0,6,72.25,19,0.25,60.5,0.0
2022-08-07 20:00:00,0.0,1.0,85.39,5.4,1.0,Summer,54.0,6,72.25,20,0.25,60.5,0.0
2022-08-07 20:15:00,0.0,1.0,84.68,5.4,1.0,Summer,54.0,6,72.25,20,0.25,60.5,0.0
2022-08-07 20:30:00,0.0,1.0,84.11,5.4,1.0,Summer,54.0,6,72.25,20,0.25,60.5,0.0
2022-08-07 20:45:00,0.0,1.0,83.57,5.43,1.0,Summer,54.4,6,72.25,20,0.25,60.0,0.0
2022-08-07 21:00:00,0.0,1.0,83.16,5.43,1.0,Summer,54.4,6,72.0,21,0.0,60.0,0.0
2022-08-07 21:15:00,0.0,1.0,82.82,5.43,1.0,Summer,54.4,6,72.0,21,0.0,60.0,0.0
2022-08-07 21:30:00,0.0,1.0,82.12,5.43,1.0,Summer,54.4,6,72.0,21,0.0,60.0,0.0
2022-08-07 21:45:00,0.0,1.0,81.36,5.43,1.0,Summer,54.4,6,72.0,21,0.0,60.0,0.0
2022-08-07 22:00:00,0.0,1.0,80.9,5.43,1.0,Summer,54.4,6,72.0,22,0.0,60.0,0.0
2022-08-07 22:15:00,0.0,1.0,80.79,5.43,1.0,Summer,54.4,6,72.25,22,0.25,60.0,0.0
2022-08-07 22:30:00,0.0,1.0,80.56,5.43,1.0,Summer,54.4,6,72.0,22,0.0,59.5,0.0
2022-08-07 22:45:00,0.0,1.0,80.33,5.43,1.0,Summer,54.4,6,72.0,22,0.0,59.5,0.0
2022-08-07 23:00:00,0.0,1.0,79.87,5.43,1.0,Summer,54.4,6,72.25,23,0.25,59.5,0.0
2022-08-07 23:15:00,0.0,1.0,79.64,5.43,1.0,Summer,54.4,6,71.5,23,0.5,59.5,0.0
2022-08-07 23:30:00,0.0,1.0,79.36,5.43,1.0,Summer,54.4,6,72.0,23,0.0,59.5,0.0
2022-08-07 23:45:00,0.0,1.0,78.94,5.43,1.0,Summer,54.4,6,72.0,23,0.0,59.5,0.0
2022-08-15 00:00:00,0.0,1.0,68.84,5.11,1.0,Summer,51.2,0,71.5,0,0.5,59.0,0.0
2022-08-15 00:15:00,0.0,1.0,68.62,5.11,1.0,Summer,51.2,0,71.5,0,0.5,59.0,0.0
2022-08-15 00:30:00,0.0,1.0,68.13,5.11,1.0,Summer,51.2,0,71.5,0,0.5,59.0,0.0
2022-08-15 00:45:00,0.0,1.0,67.54,5.11,1.0,Summer,51.2,0,71.5,0,0.5,59.0,0.0
2022-08-15 01:00:00,0.0,1.0,67.36,4.75,1.0,Summer,49.6,0,71.5,1,0.5,60.0,0.0
2022-08-15 01:15:00,0.0,1.0,67.29,4.75,1.0,Summer,47.6,0,71.5,1,0.5,60.5,0.0
2022-08-15 01:30:00,0.0,1.0,66.76,4.75,1.0,Summer,47.6,0,71.5,1,0.5,60.5,0.0
2022-08-15 01:45:00,0.0,1.0,66.58,4.75,1.0,Summer,47.6,0,71.5,1,0.5,60.5,0.0
2022-08-15 02:00:00,0.0,1.0,67.19,4.75,1.0,Summer,47.6,0,71.5,2,0.5,60.5,0.0
2022-08-15 02:15:00,0.0,1.0,67.12,4.48,1.0,Summer,47.6,0,71.25,2,0.75,61.0,0.0
2022-08-15 02:30:00,0.0,1.0,66.94,4.48,1.0,Summer,44.8,0,71.5,2,0.5,62.5,0.0
2022-08-15 02:45:00,0.0,1.0,67.14,4.48,1.0,Summer,44.8,0,71.5,2,0.5,63.0,0.0
2022-08-15 03:00:00,0.0,1.0,67.38,4.48,1.0,Summer,44.8,0,71.5,3,0.5,63.0,0.0
2022-08-15 03:15:00,0.0,1.0,67.56,4.48,1.0,Summer,44.8,0,72.0,3,0.0,63.0,0.0
2022-08-15 03:30:00,0.0,1.0,67.63,4.48,1.0,Summer,44.8,0,71.75,3,0.25,63.0,0.0
2022-08-15 03:45:00,0.0,1.0,67.99,4.48,1.0,Summer,44.8,0,71.75,3,0.25,63.0,0.0
2022-08-15 04:00:00,0.0,1.0,68.25,4.27,1.0,Summer,42.8,0,71.75,4,0.25,65.0,0.0
2022-08-15 04:15:00,0.0,1.0,68.45,4.27,1.0,Summer,42.8,0,71.75,4,0.25,65.5,0.0
2022-08-15 04:30:00,0.0,1.0,68.81,4.27,1.0,Summer,42.8,0,71.75,4,0.25,65.5,0.0
2022-08-15 04:45:00,0.0,1.0,68.66,4.27,1.0,Summer,42.8,0,72.0,4,0.0,66.0,0.0
2022-08-15 05:00:00,0.0,1.0,68.83,4.27,1.0,Summer,42.8,0,72.0,5,0.0,66.0,0.0
2022-08-15 05:15:00,0.0,1.0,68.45,4.27,1.0,Summer,42.8,0,72.0,5,0.0,66.0,0.0
2022-08-15 05:30:00,0.0,1.0,67.64,4.27,1.0,Summer,42.8,0,72.0,5,0.0,66.0,0.0
2022-08-15 05:45:00,0.0,1.0,67.36,4.27,1.0,Summer,42.8,0,72.0,5,0.0,66.0,0.0
2022-08-15 06:00:00,0.0,1.0,67.96,4.27,1.0,Summer,42.8,0,72.0,6,0.0,66.0,0.0
2022-08-15 06:15:00,0.0,1.0,68.47,4.27,1.0,Summer,42.8,0,72.0,6,0.0,66.0,0.0
2022-08-15 06:30:00,0.0,1.0,68.42,4.27,1.0,Summer,42.8,0,72.0,6,0.0,66.0,0.0
2022-08-15 06:45:00,0.0,1.0,68.54,4.27,1.0,Summer,42.8,0,72.0,6,0.0,66.0,0.0
2022-08-15 07:00:00,0.0,1.0,67.87,4.27,1.0,Summer,42.8,0,72.0,7,0.0,66.0,0.0
2022-08-15 07:15:00,0.0,1.0,67.1,4.27,1.0,Summer,42.8,0,72.5,7,0.5,66.0,0.0
2022-08-15 07:30:00,0.0,1.0,66.89,4.27,1.0,Summer,42.8,0,72.0,7,0.0,66.0,0.0
2022-08-15 07:45:00,0.0,1.0,66.16,4.27,1.0,Summer,42.8,0,72.25,7,0.25,66.0,0.0
2022-08-15 08:00:00,0.0,1.0,67.04,4.27,1.0,Summer,42.8,0,72.25,8,0.25,66.0,0.0
2022-08-15 08:15:00,0.0,1.0,67.19,4.27,1.0,Summer,42.8,0,72.25,8,0.25,66.0,0.0
2022-08-15 08:30:00,0.0,1.0,66.87,4.27,1.0,Summer,42.8,0,72.25,8,0.25,66.0,0.0
2022-08-15 08:45:00,0.0,1.0,66.56,4.27,1.0,Summer,42.8,0,72.25,8,0.25,66.0,0.0
2022-08-15 09:00:00,0.0,1.0,66.03,4.27,1.0,Summer,42.8,0,72.25,9,0.25,66.5,0.0
2022-08-15 09:15:00,0.0,1.0,65.81,4.27,1.0,Summer,42.8,0,72.25,9,0.25,66.5,0.0
2022-08-15 09:30:00,0.0,1.0,65.51,4.27,1.0,Summer,42.8,0,72.25,9,0.25,66.5,0.0
2022-08-15 09:45:00,0.0,1.0,65.47,4.27,1.0,Summer,42.8,0,72.5,9,0.5,66.5,0.0
2022-08-15 10:00:00,0.0,1.0,65.47,4.27,1.0,Summer,42.8,0,72.25,10,0.25,66.5,0.0
2022-08-15 10:15:00,0.0,1.0,65.72,4.27,1.0,Summer,42.8,0,72.5,10,0.5,66.5,0.0
2022-08-15 10:30:00,0.0,1.0,65.91,4.43,1.0,Summer,42.8,0,72.75,10,0.75,66.5,0.0
2022-08-15 10:45:00,0.0,1.0,66.2,4.48,1.0,Summer,44.8,0,72.0,10,0.0,66.5,0.0
2022-08-15 11:00:00,0.0,1.0,66.14,4.48,1.0,Summer,44.8,0,72.5,11,0.5,66.5,0.0
2022-08-15 11:15:00,0.0,1.0,66.12,4.48,1.0,Summer,44.8,0,72.5,11,0.5,66.5,0.0
2022-08-15 11:30:00,0.0,1.0,65.84,4.75,1.0,Summer,47.6,0,72.5,11,0.5,65.0,0.0
2022-08-15 11:45:00,0.0,1.0,65.15,4.75,1.0,Summer,47.6,0,72.25,11,0.25,65.0,0.0
2022-08-15 12:00:00,0.0,1.0,64.45,4.75,1.0,Summer,47.6,0,72.25,12,0.25,64.5,0.0
2022-08-15 12:15:00,0.0,1.0,63.95,4.75,1.0,Summer,47.6,0,72.25,12,0.25,64.5,0.0
2022-08-15 12:30:00,0.0,1.0,63.82,4.75,1.0,Summer,47.6,0,72.25,12,0.25,64.5,0.0
2022-08-15 12:45:00,0.0,1.0,63.77,4.75,1.0,Summer,47.6,0,72.0,12,0.0,64.5,0.0
2022-08-15 13:00:00,0.0,1.0,64.3,4.75,1.0,Summer,47.6,0,72.25,13,0.25,64.5,0.0
2022-08-15 13:15:00,0.0,1.0,63.97,4.75,1.0,Summer,47.6,0,72.25,13,0.25,64.5,0.0
2022-08-15 13:30:00,0.0,1.0,63.72,4.8,1.0,Summer,47.6,0,72.25,13,0.25,64.5,0.0
2022-08-15 13:45:00,0.0,1.0,63.36,4.8,1.0,Summer,48.0,0,72.0,13,0.0,64.5,0.0
2022-08-15 14:00:00,0.0,1.0,63.69,4.8,1.0,Summer,48.0,0,72.0,14,0.0,64.5,0.0
2022-08-15 14:15:00,0.0,1.0,64.38,4.8,1.0,Summer,48.0,0,72.0,14,0.0,64.5,0.0
2022-08-15 14:30:00,0.0,1.0,64.59,4.8,1.0,Summer,48.0,0,72.0,14,0.0,64.5,0.0
2022-08-15 14:45:00,0.0,1.0,65.06,4.8,1.0,Summer,48.0,0,72.5,14,0.5,64.5,0.0
2022-08-15 15:00:00,0.0,1.0,64.86,4.8,0.0,Summer,48.0,0,71.75,15,0.25,64.5,0.0
2022-08-15 15:15:00,0.0,1.0,65.51,4.8,0.0,Summer,48.0,0,72.25,15,0.25,64.5,0.0
2022-08-15 15:30:00,0.0,1.0,66.75,4.8,0.0,Summer,48.0,0,72.25,15,0.25,65.0,0.0
2022-08-15 15:45:00,0.0,1.0,67.5,4.8,0.0,Summer,48.0,0,72.25,15,0.25,65.0,0.0
2022-08-15 16:00:00,0.0,1.0,67.8,4.8,0.0,Summer,48.0,0,72.25,16,0.25,65.0,0.0
2022-08-15 16:15:00,0.0,1.0,67.85,4.8,0.0,Summer,48.0,0,72.25,16,0.25,65.0,0.0
2022-08-15 16:30:00,0.0,1.0,68.27,4.8,0.0,Summer,48.0,0,72.5,16,0.5,65.0,0.0
2022-08-15 16:45:00,0.0,1.0,69.0,4.8,0.0,Summer,48.0,0,72.5,16,0.5,65.0,0.0
2022-08-15 17:00:00,0.0,1.0,69.57,5.08,0.0,Summer,48.0,0,72.5,17,0.5,63.0,0.0
2022-08-15 17:15:00,0.0,1.0,69.95,5.08,0.0,Summer,50.8,0,72.25,17,0.25,62.5,0.0
2022-08-15 17:30:00,0.0,1.0,70.55,5.08,0.0,Summer,50.8,0,72.25,17,0.25,62.0,0.0
2022-08-15 17:45:00,0.0,1.0,70.75,5.08,0.0,Summer,50.8,0,72.25,17,0.25,62.5,0.0
2022-08-15 18:00:00,0.0,1.0,70.06,5.23,0.0,Summer,50.8,0,72.5,18,0.5,62.0,0.0
2022-08-15 18:15:00,0.0,1.0,69.99,5.23,0.0,Summer,52.4,0,72.0,18,0.0,61.0,0.0
2022-08-15 18:30:00,0.0,1.0,70.42,5.23,0.0,Summer,52.4,0,72.25,18,0.25,61.0,0.0
2022-08-15 18:45:00,0.0,1.0,69.73,5.23,0.0,Summer,52.4,0,72.25,18,0.25,61.0,0.0
2022-08-15 19:00:00,0.0,1.0,69.33,5.23,0.0,Summer,52.4,0,72.5,19,0.5,60.5,0.0
2022-08-15 19:15:00,0.0,1.0,69.09,5.23,1.0,Summer,52.4,0,72.0,19,0.0,60.5,0.0
2022-08-15 19:30:00,0.0,1.0,68.76,5.23,1.0,Summer,52.4,0,72.0,19,0.0,60.5,0.0
2022-08-15 19:45:00,0.0,1.0,68.06,5.23,1.0,Summer,52.4,0,72.0,19,0.0,60.5,0.0
2022-08-15 20:00:00,0.0,1.0,67.8,5.23,1.0,Summer,52.4,0,72.0,20,0.0,60.5,0.0
2022-08-15 20:15:00,0.0,1.0,67.6,5.23,1.0,Summer,52.4,0,72.0,20,0.0,60.5,0.0
2022-08-15 20:30:00,0.0,1.0,67.46,5.23,1.0,Summer,52.4,0,72.0,20,0.0,60.0,0.0
2022-08-15 20:45:00,0.0,1.0,67.08,5.23,1.0,Summer,52.4,0,71.75,20,0.25,60.5,0.0
2022-08-15 21:00:00,0.0,1.0,66.6,5.23,1.0,Summer,52.4,0,71.75,21,0.25,60.0,0.0
2022-08-15 21:15:00,0.0,1.0,66.65,5.23,1.0,Summer,52.4,0,71.75,21,0.25,60.0,0.0
2022-08-15 21:30:00,0.0,1.0,66.32,5.23,1.0,Summer,52.4,0,71.75,21,0.25,60.0,0.0
2022-08-15 21:45:00,5.6,1.0,65.97,5.23,1.0,Summer,52.4,0,71.5,21,0.5,60.0,0.0
2022-08-15 22:00:00,0.0,1.0,65.66,5.23,1.0,Summer,52.4,0,71.75,22,0.25,60.0,0.0
2022-08-15 22:15:00,0.0,1.0,65.28,5.03,1.0,Summer,52.4,0,71.25,22,0.75,60.0,0.0
2022-08-15 22:30:00,0.0,1.0,65.25,4.87,1.0,Summer,48.8,0,71.5,22,0.5,60.5,0.0
2022-08-15 22:45:00,0.0,1.0,65.2,4.87,1.0,Summer,48.8,0,71.5,22,0.5,61.0,0.0
2022-08-15 23:00:00,0.0,1.0,65.07,4.87,1.0,Summer,48.8,0,71.5,23,0.5,61.0,0.0
2022-08-15 23:15:00,0.0,1.0,64.94,4.87,1.0,Summer,48.8,0,71.5,23,0.5,61.0,0.0
2022-08-15 23:30:00,0.0,1.0,64.71,4.35,1.0,Summer,45.6,0,71.5,23,0.5,63.5,0.0
2022-08-15 23:45:00,0.0,1.0,64.5,4.35,1.0,Summer,43.6,0,71.5,23,0.5,64.5,0.0
2022-08-16 00:00:00,0.0,1.0,64.38,4.27,0.0,Summer,42.8,1,71.5,0,0.5,65.0,0.0
2022-08-16 00:15:00,0.0,1.0,64.49,4.04,0.0,Summer,41.6,1,71.75,0,0.25,67.5,0.0
2022-08-16 00:30:00,0.0,1.0,64.69,4.04,1.0,Summer,40.4,1,71.75,0,0.25,68.5,0.0
2022-08-16 00:45:00,0.0,1.0,64.86,4.04,1.0,Summer,40.4,1,72.0,0,0.0,68.5,0.0
2022-08-16 01:00:00,0.0,1.0,64.71,4.04,1.0,Summer,40.4,1,72.0,1,0.0,69.0,0.0
2022-08-16 01:15:00,0.0,1.0,64.35,4.04,1.0,Summer,40.4,1,72.0,1,0.0,69.0,0.0
2022-08-16 01:30:00,0.0,1.0,64.39,4.04,1.0,Summer,40.4,1,72.25,1,0.25,69.0,0.0
2022-08-16 01:45:00,0.0,1.0,64.57,4.04,1.0,Summer,40.4,1,72.0,1,0.0,69.0,0.0
2022-08-16 02:00:00,0.0,1.0,64.88,4.04,1.0,Summer,40.4,1,72.25,2,0.25,69.0,0.0
2022-08-16 02:15:00,0.0,1.0,65.05,4.04,1.0,Summer,40.4,1,72.25,2,0.25,69.0,0.0
2022-08-16 02:30:00,0.0,1.0,65.22,4.04,1.0,Summer,40.4,1,72.25,2,0.25,69.0,0.0
2022-08-16 02:45:00,0.0,1.0,65.41,4.08,1.0,Summer,40.4,1,72.75,2,0.75,69.0,0.0
2022-08-16 03:00:00,0.0,1.0,65.49,4.27,1.0,Summer,42.8,1,72.5,3,0.5,69.0,0.0
2022-08-16 03:15:00,0.0,1.0,65.51,4.27,1.0,Summer,42.8,1,72.5,3,0.5,69.5,0.0
2022-08-16 03:30:00,0.0,1.0,65.57,4.27,1.0,Summer,42.8,1,72.5,3,0.5,69.0,0.0
2022-08-16 03:45:00,0.0,1.0,65.59,4.51,1.0,Summer,44.8,1,72.5,3,0.5,69.0,0.0
2022-08-16 04:00:00,0.0,1.0,65.72,4.51,1.0,Summer,45.2,1,72.5,4,0.5,69.0,0.0
2022-08-16 04:15:00,0.0,1.0,66.1,4.51,1.0,Summer,45.2,1,72.5,4,0.5,69.0,0.0
2022-08-16 04:30:00,0.0,1.0,66.1,4.83,1.0,Summer,46.0,1,72.5,4,0.5,66.5,0.0
2022-08-16 04:45:00,0.0,1.0,65.93,4.83,1.0,Summer,48.4,1,72.25,4,0.25,66.0,0.0
2022-08-16 05:00:00,0.0,1.0,65.79,4.83,1.0,Summer,48.4,1,72.25,5,0.25,66.0,0.0
2022-08-16 05:15:00,0.0,1.0,65.64,4.83,1.0,Summer,48.4,1,72.5,5,0.5,66.0,0.0
2022-08-16 05:30:00,0.0,1.0,65.47,4.83,1.0,Summer,48.4,1,72.0,5,0.0,65.5,0.0
2022-08-16 05:45:00,0.0,1.0,65.15,4.83,1.0,Summer,48.4,1,72.25,5,0.25,65.5,0.0
2022-08-16 06:00:00,0.0,1.0,64.88,4.83,1.0,Summer,48.4,1,72.25,6,0.25,65.5,0.0
2022-08-16 06:15:00,0.0,1.0,64.84,4.83,1.0,Summer,48.4,1,72.0,6,0.0,65.5,0.0
2022-08-16 06:30:00,0.0,1.0,64.93,4.83,1.0,Summer,48.4,1,72.5,6,0.5,65.5,0.0
2022-08-16 06:45:00,0.0,1.0,64.84,4.83,1.0,Summer,48.4,1,72.0,6,0.0,65.5,0.0
2022-08-16 07:00:00,0.0,1.0,65.17,4.83,1.0,Summer,48.4,1,72.0,7,0.0,65.5,0.0
2022-08-16 07:15:00,0.0,1.0,65.25,4.83,1.0,Summer,48.4,1,72.0,7,0.0,65.5,0.0
2022-08-16 07:30:00,0.0,1.0,65.41,4.83,1.0,Summer,48.4,1,72.0,7,0.0,65.5,0.0
2022-08-16 07:45:00,0.0,1.0,65.64,4.83,1.0,Summer,48.4,1,72.0,7,0.0,65.5,0.0
2022-08-16 08:00:00,0.0,1.0,66.37,4.83,1.0,Summer,48.4,1,72.0,8,0.0,65.0,0.0
2022-08-16 08:15:00,0.0,1.0,66.39,4.83,1.0,Summer,48.4,1,72.0,8,0.0,65.0,0.0
2022-08-16 08:30:00,0.0,1.0,67.17,4.83,1.0,Summer,48.4,1,72.0,8,0.0,65.0,0.0
2022-08-16 08:45:00,0.0,1.0,68.13,4.83,1.0,Summer,48.4,1,72.0,8,0.0,65.0,0.0
2022-08-16 09:00:00,0.0,1.0,68.75,4.83,1.0,Summer,48.4,1,72.0,9,0.0,65.5,0.0
2022-08-16 09:15:00,0.0,1.0,69.82,4.83,1.0,Summer,48.4,1,72.0,9,0.0,66.0,0.0
2022-08-16 09:30:00,0.0,1.0,71.14,4.83,1.0,Summer,48.4,1,72.0,9,0.0,66.0,0.0
2022-08-16 09:45:00,0.0,1.0,71.52,4.83,1.0,Summer,48.4,1,72.25,9,0.25,66.0,0.0
2022-08-16 10:00:00,0.0,1.0,72.92,4.83,1.0,Summer,48.4,1,72.0,10,0.0,66.0,0.0
2022-08-16 10:15:00,0.0,1.0,74.05,4.83,1.0,Summer,48.4,1,72.0,10,0.0,66.0,0.0
2022-08-16 10:30:00,0.0,1.0,74.75,4.83,1.0,Summer,48.4,1,72.25,10,0.25,66.5,0.0
2022-08-16 10:45:00,0.0,1.0,74.22,4.83,1.0,Summer,48.4,1,72.25,10,0.25,66.5,0.0
2022-08-16 11:00:00,0.0,1.0,74.22,4.83,1.0,Summer,48.4,1,72.25,11,0.25,66.5,0.0
2022-08-16 11:15:00,0.0,1.0,75.02,4.83,1.0,Summer,48.4,1,72.25,11,0.25,66.5,0.0
2022-08-16 11:30:00,0.0,1.0,74.94,5.03,1.0,Summer,50.4,1,72.25,11,0.25,65.0,0.0
2022-08-16 11:45:00,0.0,1.0,74.89,5.03,1.0,Summer,50.4,1,72.25,11,0.25,65.0,0.0
2022-08-16 12:00:00,0.0,1.0,74.87,5.03,1.0,Summer,50.4,1,72.25,12,0.25,65.0,0.0
2022-08-16 12:15:00,0.0,1.0,74.97,5.03,1.0,Summer,50.4,1,72.25,12,0.25,65.0,0.0
2022-08-16 12:30:00,0.0,1.0,75.8,5.03,0.0,Summer,50.4,1,72.25,12,0.25,65.0,0.0
2022-08-16 12:45:00,0.0,1.0,76.95,5.03,0.0,Summer,50.4,1,72.5,12,0.5,65.0,0.0
2022-08-16 13:00:00,0.0,1.0,77.14,5.03,0.0,Summer,50.4,1,72.5,13,0.5,65.5,0.0
2022-08-16 13:15:00,0.0,1.0,78.53,5.03,0.0,Summer,50.4,1,72.5,13,0.5,65.0,0.0
2022-08-16 13:30:00,0.0,1.0,78.23,5.23,0.0,Summer,50.4,1,72.75,13,0.75,64.5,0.0
2022-08-16 13:45:00,0.0,1.0,78.44,5.4,0.0,Summer,54.0,1,72.5,13,0.5,60.0,0.0
2022-08-16 14:00:00,0.0,1.0,79.16,5.51,0.0,Summer,54.0,1,72.75,14,0.75,59.5,0.0
2022-08-16 14:15:00,0.0,1.0,79.36,5.6,0.0,Summer,56.0,1,72.0,14,0.0,58.0,0.0
2022-08-16 14:30:00,0.0,1.0,80.15,5.6,0.0,Summer,56.0,1,72.25,14,0.25,57.5,0.0
2022-08-16 14:45:00,0.0,1.0,79.7,5.6,1.0,Summer,56.0,1,72.25,14,0.25,57.5,0.0
2022-08-16 15:00:00,0.0,1.0,80.48,5.6,1.0,Summer,56.0,1,72.0,15,0.0,57.5,0.0
2022-08-16 15:15:00,0.0,1.0,79.22,5.6,1.0,Summer,56.0,1,72.0,15,0.0,57.5,0.0
2022-08-16 15:30:00,0.0,1.0,79.66,5.6,1.0,Summer,56.0,1,72.0,15,0.0,57.5,0.0
2022-08-16 15:45:00,0.0,1.0,79.91,5.6,1.0,Summer,56.0,1,72.0,15,0.0,57.5,0.0
2022-08-16 16:00:00,0.0,1.0,79.83,5.6,1.0,Summer,56.0,1,72.0,16,0.0,57.5,0.0
2022-08-16 16:15:00,0.0,1.0,80.16,5.6,1.0,Summer,56.0,1,72.0,16,0.0,57.5,0.0
2022-08-16 16:30:00,0.0,1.0,79.48,5.6,1.0,Summer,56.0,1,71.75,16,0.25,57.5,0.0
2022-08-16 16:45:00,0.0,1.0,79.19,5.6,1.0,Summer,56.0,1,71.75,16,0.25,57.5,0.0
2022-08-16 17:00:00,0.0,1.0,79.66,5.6,1.0,Summer,56.0,1,71.75,17,0.25,57.5,0.0
2022-08-16 17:15:00,10.4,1.0,79.33,5.4,1.0,Summer,56.0,1,71.5,17,0.5,57.5,0.0
2022-08-16 17:30:00,0.0,1.0,79.01,5.4,1.0,Summer,54.0,1,71.5,17,0.5,57.5,0.0
2022-08-16 17:45:00,0.0,1.0,79.12,5.4,1.0,Summer,54.0,1,71.5,17,0.5,57.5,0.0
2022-08-16 18:00:00,0.0,1.0,78.53,5.4,1.0,Summer,54.0,1,71.5,18,0.5,57.5,0.0
2022-08-16 18:15:00,0.0,1.0,78.07,5.4,1.0,Summer,54.0,1,71.5,18,0.5,57.5,0.0
2022-08-16 18:30:00,0.0,1.0,77.75,5.4,1.0,Summer,54.0,1,71.75,18,0.25,57.5,0.0
2022-08-16 18:45:00,0.0,1.0,77.51,5.4,1.0,Summer,54.0,1,71.5,18,0.5,57.5,0.0
2022-08-16 19:00:00,0.0,1.0,77.24,4.63,1.0,Summer,50.4,1,71.25,19,0.75,59.5,0.0
2022-08-16 19:15:00,0.0,1.0,76.76,4.4,1.0,Summer,44.0,1,71.5,19,0.5,64.0,0.0
2022-08-16 19:30:00,0.0,1.0,76.16,4.15,1.0,Summer,42.0,1,71.75,19,0.25,67.5,0.0
2022-08-16 19:45:00,0.0,1.0,75.87,4.15,1.0,Summer,41.6,1,72.0,19,0.0,68.5,0.0
2022-08-16 20:00:00,0.0,1.0,75.23,4.15,1.0,Summer,41.6,1,72.0,20,0.0,69.0,0.0
2022-08-16 20:15:00,0.0,1.0,74.87,4.15,1.0,Summer,41.6,1,72.25,20,0.25,69.0,0.0
2022-08-16 20:30:00,0.0,1.0,74.48,4.31,1.0,Summer,41.6,1,72.25,20,0.25,69.0,0.0
2022-08-16 20:45:00,0.0,1.0,73.9,4.31,1.0,Summer,43.2,1,72.5,20,0.5,69.0,0.0
2022-08-16 21:00:00,0.0,1.0,73.38,4.31,1.0,Summer,43.2,1,72.5,21,0.5,69.0,0.0
2022-08-16 21:15:00,0.0,1.0,73.08,4.31,1.0,Summer,43.2,1,72.5,21,0.5,69.0,0.0
2022-08-16 21:30:00,0.0,1.0,72.5,5.0,1.0,Summer,46.0,1,72.75,21,0.75,66.0,0.0
2022-08-16 21:45:00,0.0,1.0,72.27,5.23,1.0,Summer,52.4,1,72.0,21,0.0,61.0,0.0
2022-08-16 22:00:00,0.0,1.0,71.74,5.23,1.0,Summer,52.4,1,72.25,22,0.25,60.5,0.0
2022-08-16 22:15:00,0.0,1.0,71.81,5.23,1.0,Summer,52.4,1,72.25,22,0.25,60.5,0.0
2022-08-16 22:30:00,0.0,1.0,71.83,5.23,1.0,Summer,52.4,1,72.25,22,0.25,60.5,0.0
2022-08-16 22:45:00,0.0,1.0,71.45,5.23,1.0,Summer,52.4,1,72.0,22,0.0,60.5,0.0
2022-08-16 23:00:00,0.0,1.0,70.82,5.23,1.0,Summer,52.4,1,72.0,23,0.0,60.5,0.0
2022-08-16 23:15:00,0.0,1.0,70.61,5.23,1.0,Summer,52.4,1,72.0,23,0.0,60.5,0.0
2022-08-16 23:30:00,0.0,1.0,70.42,5.23,1.0,Summer,52.4,1,72.0,23,0.0,60.0,0.0
2022-08-16 23:45:00,0.0,1.0,70.36,5.23,1.0,Summer,52.4,1,72.0,23,0.0,60.5,0.0
2022-08-17 00:00:00,0.0,1.0,70.08,5.23,1.0,Summer,52.4,2,72.0,0,0.0,60.5,0.0
2022-08-17 00:15:00,0.0,1.0,70.15,5.23,1.0,Summer,52.4,2,72.0,0,0.0,60.5,0.0
2022-08-17 00:30:00,0.0,1.0,69.76,5.23,1.0,Summer,52.4,2,72.0,0,0.0,60.5,0.0
2022-08-17 00:45:00,0.0,1.0,69.71,5.23,1.0,Summer,52.4,2,72.0,0,0.0,60.5,0.0
2022-08-17 01:00:00,0.0,1.0,69.2,5.23,1.0,Summer,52.4,2,71.75,1,0.25,60.5,0.0
2022-08-17 01:15:00,0.0,1.0,68.86,5.23,1.0,Summer,52.4,2,72.0,1,0.0,60.5,0.0
2022-08-17 01:30:00,0.0,1.0,68.69,5.23,1.0,Summer,52.4,2,71.75,1,0.25,60.0,0.0
2022-08-17 01:45:00,0.0,1.0,67.96,5.19,1.0,Summer,52.0,2,71.75,1,0.25,60.0,0.0
2022-08-17 02:00:00,0.0,1.0,67.85,5.19,1.0,Summer,52.0,2,71.75,2,0.25,60.0,0.0
2022-08-17 02:15:00,0.0,1.0,67.4,5.19,1.0,Summer,52.0,2,72.0,2,0.0,60.0,0.0
2022-08-17 02:30:00,0.0,1.0,67.02,5.19,1.0,Summer,52.0,2,71.75,2,0.25,60.0,0.0
2022-08-17 02:45:00,0.0,1.0,66.85,5.15,1.0,Summer,51.6,2,71.5,2,0.5,60.0,0.0
2022-08-17 03:00:00,0.0,1.0,66.49,5.15,1.0,Summer,51.6,2,71.5,3,0.5,60.0,0.0
2022-08-17 03:15:00,0.0,1.0,66.31,5.15,1.0,Summer,51.6,2,71.5,3,0.5,60.0,0.0
2022-08-17 03:30:00,0.0,1.0,66.19,5.15,1.0,Summer,51.6,2,71.5,3,0.5,60.0,0.0
2022-08-17 03:45:00,0.0,1.0,65.88,5.15,1.0,Summer,51.6,2,71.5,3,0.5,60.0,0.0
2022-08-17 04:00:00,0.0,1.0,65.76,5.15,1.0,Summer,51.6,2,71.5,4,0.5,60.0,0.0
2022-08-17 04:15:00,2.4,1.0,65.44,4.75,1.0,Summer,51.2,2,71.5,4,0.5,61.0,0.0
2022-08-17 04:30:00,0.0,1.0,65.13,4.75,1.0,Summer,47.6,2,71.5,4,0.5,61.5,0.0
2022-08-17 04:45:00,0.0,1.0,64.94,4.71,1.0,Summer,47.6,2,71.5,4,0.5,61.5,0.0
2022-08-17 05:00:00,0.0,1.0,64.96,4.71,1.0,Summer,47.2,2,71.5,5,0.5,61.5,0.0
2022-08-17 05:15:00,0.0,1.0,65.05,4.71,1.0,Summer,47.2,2,71.75,5,0.25,61.5,0.0
2022-08-17 05:30:00,0.0,1.0,64.98,4.48,1.0,Summer,47.2,2,71.0,5,1.0,62.0,0.0
2022-08-17 05:45:00,0.0,1.0,64.58,4.11,1.0,Summer,41.6,2,71.5,5,0.5,67.0,0.0
2022-08-17 06:00:00,0.0,1.0,64.04,3.99,1.0,Summer,40.0,2,71.75,6,0.25,68.5,0.0
2022-08-17 06:15:00,0.0,1.0,63.91,3.99,1.0,Summer,40.0,2,72.0,6,0.0,69.0,0.0
2022-08-17 06:30:00,0.0,1.0,63.79,3.99,1.0,Summer,40.0,2,72.0,6,0.0,69.5,0.0
2022-08-17 06:45:00,0.0,1.0,63.71,3.99,1.0,Summer,40.0,2,72.0,6,0.0,69.5,0.0
2022-08-17 07:00:00,0.0,1.0,63.87,3.99,1.0,Summer,40.0,2,72.0,7,0.0,69.5,0.0
2022-08-17 07:15:00,0.0,1.0,64.42,3.99,1.0,Summer,40.0,2,72.25,7,0.25,69.5,0.0
2022-08-17 07:30:00,0.0,1.0,64.97,3.99,1.0,Summer,40.0,2,72.25,7,0.25,69.5,0.0
2022-08-17 07:45:00,0.0,1.0,65.88,3.99,1.0,Summer,40.0,2,72.5,7,0.5,69.5,0.0
2022-08-17 08:00:00,0.0,1.0,66.85,3.99,1.0,Summer,40.0,2,72.5,8,0.5,70.0,0.0
2022-08-17 08:15:00,0.0,1.0,67.65,3.99,1.0,Summer,40.0,2,72.5,8,0.5,70.0,0.0
2022-08-17 08:30:00,0.0,1.0,68.68,4.43,1.0,Summer,40.8,2,72.75,8,0.75,70.0,0.0
2022-08-17 08:45:00,0.0,1.0,69.8,4.83,1.0,Summer,47.6,2,72.5,8,0.5,66.5,0.0
2022-08-17 09:00:00,0.0,1.0,70.92,4.83,1.0,Summer,48.4,2,72.5,9,0.5,66.5,0.0
2022-08-17 09:15:00,0.0,1.0,71.45,5.0,1.0,Summer,50.0,2,72.25,9,0.25,64.5,0.0
2022-08-17 09:30:00,0.0,1.0,72.4,5.0,1.0,Summer,50.0,2,72.5,9,0.5,64.5,0.0
2022-08-17 09:45:00,0.0,1.0,72.44,5.0,1.0,Summer,50.0,2,72.5,9,0.5,65.0,0.0
2022-08-17 10:00:00,0.0,1.0,73.26,5.0,1.0,Summer,50.0,2,72.5,10,0.5,65.0,0.0
2022-08-17 10:15:00,0.0,1.0,73.59,5.0,1.0,Summer,50.0,2,72.5,10,0.5,65.0,0.0
2022-08-17 10:30:00,0.0,1.0,74.41,5.0,1.0,Summer,50.0,2,72.5,10,0.5,65.0,0.0
2022-08-17 10:45:00,0.0,1.0,73.38,5.0,1.0,Summer,50.0,2,72.5,10,0.5,65.0,0.0
2022-08-17 11:00:00,0.0,1.0,74.75,5.0,0.0,Summer,50.0,2,72.5,11,0.5,64.5,0.0
2022-08-17 11:15:00,0.0,1.0,75.6,5.08,0.0,Summer,50.0,2,72.75,11,0.75,64.5,0.0
2022-08-17 11:30:00,0.0,1.0,77.0,5.4,0.0,Summer,53.6,2,72.5,11,0.5,60.0,0.0
2022-08-17 11:45:00,0.0,1.0,76.81,5.67,0.0,Summer,54.8,2,72.25,11,0.25,58.0,0.0
2022-08-17 12:00:00,0.0,1.0,78.83,5.67,0.0,Summer,56.8,2,72.25,12,0.25,57.0,0.0
2022-08-17 12:15:00,0.0,1.0,76.22,5.67,0.0,Summer,56.8,2,72.25,12,0.25,57.0,0.0
2022-08-17 12:30:00,0.0,1.0,78.07,5.67,0.0,Summer,56.8,2,72.25,12,0.25,57.0,0.0
2022-08-17 12:45:00,0.0,1.0,77.56,5.67,1.0,Summer,56.8,2,72.25,12,0.25,57.0,0.0
2022-08-17 13:00:00,9.6,1.0,78.88,5.67,1.0,Summer,56.8,2,72.0,13,0.0,56.5,0.0
2022-08-17 13:15:00,0.0,1.0,79.6,5.67,1.0,Summer,56.8,2,72.0,13,0.0,57.0,0.0
2022-08-17 13:30:00,0.0,1.0,79.64,5.67,1.0,Summer,56.8,2,72.25,13,0.25,56.5,0.0
2022-08-17 13:45:00,0.0,1.0,77.15,5.67,1.0,Summer,56.8,2,71.5,13,0.5,56.5,0.0
2022-08-17 14:00:00,0.0,1.0,78.04,5.67,1.0,Summer,56.8,2,71.75,14,0.25,56.5,0.0
2022-08-17 14:15:00,0.0,1.0,80.12,5.67,1.0,Summer,56.8,2,71.75,14,0.25,56.5,0.0
2022-08-17 14:30:00,0.0,1.0,78.82,5.67,1.0,Summer,56.8,2,71.75,14,0.25,56.5,0.0
2022-08-17 14:45:00,0.0,1.0,79.79,5.67,1.0,Summer,56.8,2,71.75,14,0.25,56.5,0.0
2022-08-17 15:00:00,0.0,1.0,80.61,5.47,1.0,Summer,54.8,2,71.75,15,0.25,57.0,0.0
2022-08-17 15:15:00,0.0,1.0,79.13,5.47,1.0,Summer,54.8,2,71.75,15,0.25,57.0,0.0
2022-08-17 15:30:00,0.0,1.0,79.83,5.47,1.0,Summer,54.8,2,71.75,15,0.25,57.0,0.0
2022-08-17 15:45:00,0.0,1.0,80.23,5.47,1.0,Summer,54.8,2,71.75,15,0.25,57.0,0.0
2022-08-17 16:00:00,2.4,1.0,80.62,5.23,1.0,Summer,54.8,2,71.5,16,0.5,57.5,0.0
2022-08-17 16:15:00,0.0,1.0,79.38,5.23,1.0,Summer,52.4,2,71.5,16,0.5,57.5,0.0
2022-08-17 16:30:00,0.0,1.0,78.39,5.23,1.0,Summer,52.4,2,71.5,16,0.5,57.5,0.0
2022-08-17 16:45:00,0.0,1.0,79.22,5.23,1.0,Summer,52.4,2,71.5,16,0.5,57.5,0.0
2022-08-17 17:00:00,0.0,1.0,77.85,5.23,1.0,Summer,52.4,2,72.0,17,0.0,58.0,0.0
2022-08-17 17:15:00,0.0,1.0,77.87,5.03,1.0,Summer,52.4,2,71.25,17,0.75,58.0,0.0
2022-08-17 17:30:00,0.0,1.0,77.73,4.95,1.0,Summer,49.6,2,71.5,17,0.5,58.5,0.0
2022-08-17 17:45:00,0.0,1.0,78.31,4.83,1.0,Summer,49.6,2,71.0,17,1.0,58.5,0.0
2022-08-17 18:00:00,0.0,1.0,77.98,4.6,1.0,Summer,46.0,2,71.5,18,0.5,61.0,0.0
2022-08-17 18:15:00,0.0,1.0,77.95,4.6,1.0,Summer,46.0,2,71.75,18,0.25,61.5,0.0
2022-08-17 18:30:00,0.0,1.0,77.86,4.6,1.0,Summer,46.0,2,71.75,18,0.25,61.5,0.0
2022-08-17 18:45:00,0.0,1.0,77.27,4.6,1.0,Summer,46.0,2,71.75,18,0.25,61.5,0.0
2022-08-17 19:00:00,0.0,1.0,77.22,4.6,1.0,Summer,46.0,2,71.75,19,0.25,61.5,0.0
2022-08-17 19:15:00,0.0,1.0,76.65,4.6,1.0,Summer,46.0,2,71.75,19,0.25,61.5,0.0
2022-08-17 19:30:00,0.0,1.0,76.54,4.6,1.0,Summer,46.0,2,71.75,19,0.25,61.5,0.0
2022-08-17 19:45:00,0.0,1.0,76.13,4.6,1.0,Summer,46.0,2,71.75,19,0.25,61.5,0.0
2022-08-17 20:00:00,0.0,1.0,75.21,4.6,1.0,Summer,46.0,2,72.0,20,0.0,61.5,0.0
2022-08-17 20:15:00,0.0,1.0,73.88,4.56,1.0,Summer,46.0,2,71.75,20,0.25,62.0,0.0
2022-08-17 20:30:00,0.0,1.0,73.47,4.56,1.0,Summer,45.6,2,72.0,20,0.0,62.0,0.0
2022-08-17 20:45:00,0.0,1.0,73.03,4.56,1.0,Summer,45.6,2,72.0,20,0.0,62.0,0.0
2022-08-17 21:00:00,0.0,1.0,72.69,4.56,1.0,Summer,45.6,2,71.5,21,0.5,62.0,0.0
2022-08-17 21:15:00,0.0,1.0,72.43,4.56,1.0,Summer,45.6,2,72.0,21,0.0,62.0,0.0
2022-08-17 21:30:00,0.0,1.0,72.04,4.56,1.0,Summer,45.6,2,72.0,21,0.0,62.0,0.0
2022-08-17 21:45:00,0.0,1.0,72.16,4.56,1.0,Summer,45.6,2,71.75,21,0.25,62.0,0.0
2022-08-17 22:00:00,0.0,1.0,71.53,4.56,1.0,Summer,45.6,2,72.0,22,0.0,61.5,0.0
2022-08-17 22:15:00,0.0,1.0,71.98,4.56,1.0,Summer,45.6,2,72.0,22,0.0,61.5,0.0
2022-08-17 22:30:00,0.0,1.0,71.89,4.56,1.0,Summer,45.6,2,71.75,22,0.25,61.5,0.0
2022-08-17 22:45:00,0.0,1.0,71.45,4.56,1.0,Summer,45.6,2,71.75,22,0.25,61.5,0.0
2022-08-17 23:00:00,0.0,1.0,69.49,4.56,1.0,Summer,45.6,2,72.0,23,0.0,61.5,0.0
2022-08-17 23:15:00,0.0,1.0,68.66,4.56,1.0,Summer,45.6,2,72.0,23,0.0,61.5,0.0
2022-08-17 23:30:00,0.0,1.0,68.26,4.43,1.0,Summer,44.8,2,72.0,23,0.0,62.5,0.0
2022-08-17 23:45:00,0.0,1.0,67.8,4.43,1.0,Summer,44.4,2,72.0,23,0.0,63.0,0.0
2022-08-18 00:00:00,0.0,1.0,67.67,4.43,1.0,Summer,44.4,3,72.0,0,0.0,63.0,0.0
2022-08-18 00:15:00,0.0,1.0,67.86,4.43,1.0,Summer,44.4,3,72.0,0,0.0,63.0,0.0
2022-08-18 00:30:00,0.0,1.0,67.74,4.43,1.0,Summer,44.4,3,71.75,0,0.25,63.0,0.0
2022-08-18 00:45:00,0.0,1.0,67.38,4.43,1.0,Summer,44.4,3,72.0,0,0.0,63.0,0.0
2022-08-18 01:00:00,0.0,1.0,67.05,4.43,1.0,Summer,44.4,3,71.75,1,0.25,63.0,0.0
2022-08-18 01:15:00,0.0,1.0,67.0,4.43,1.0,Summer,44.4,3,72.0,1,0.0,63.0,0.0
2022-08-18 01:30:00,0.0,1.0,66.65,4.43,1.0,Summer,44.4,3,72.0,1,0.0,63.0,0.0
2022-08-18 01:45:00,0.0,1.0,66.2,4.43,1.0,Summer,44.4,3,72.0,1,0.0,63.0,0.0
2022-08-18 02:00:00,0.0,1.0,65.88,4.43,1.0,Summer,44.4,3,72.0,2,0.0,63.0,0.0
2022-08-18 02:15:00,0.0,1.0,65.88,4.43,1.0,Summer,44.4,3,72.0,2,0.0,63.0,0.0
2022-08-18 02:30:00,0.0,1.0,65.66,4.43,1.0,Summer,44.4,3,71.75,2,0.25,63.0,0.0
2022-08-18 02:45:00,0.0,1.0,65.91,4.43,1.0,Summer,44.4,3,71.75,2,0.25,62.5,0.0
2022-08-18 03:00:00,0.0,1.0,66.0,4.43,1.0,Summer,44.4,3,71.75,3,0.25,62.5,0.0
2022-08-18 03:15:00,0.0,1.0,65.52,4.43,1.0,Summer,44.4,3,71.75,3,0.25,62.5,0.0
2022-08-18 03:30:00,0.0,1.0,65.34,4.35,1.0,Summer,44.4,3,71.75,3,0.25,63.0,0.0
2022-08-18 03:45:00,0.0,1.0,65.56,4.35,1.0,Summer,43.6,3,71.75,3,0.25,63.5,0.0
2022-08-18 04:00:00,0.0,1.0,65.56,4.35,1.0,Summer,43.6,3,71.75,4,0.25,63.5,0.0
2022-08-18 04:15:00,0.0,1.0,65.21,4.35,1.0,Summer,43.6,3,71.75,4,0.25,64.0,0.0
2022-08-18 04:30:00,0.0,1.0,65.3,4.35,1.0,Summer,43.6,3,72.0,4,0.0,64.0,0.0
2022-08-18 04:45:00,0.0,1.0,65.15,4.35,1.0,Summer,43.6,3,72.0,4,0.0,64.0,0.0
2022-08-18 05:00:00,0.0,1.0,64.93,4.35,1.0,Summer,43.6,3,72.0,5,0.0,64.0,0.0
2022-08-18 05:15:00,0.0,1.0,64.79,4.35,1.0,Summer,43.6,3,71.75,5,0.25,64.0,0.0
2022-08-18 05:30:00,0.0,1.0,64.48,4.35,1.0,Summer,43.6,3,72.0,5,0.0,64.0,0.0
2022-08-18 05:45:00,0.0,1.0,64.28,4.35,1.0,Summer,43.6,3,71.75,5,0.25,64.0,0.0
2022-08-18 06:00:00,0.0,1.0,64.18,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-18 06:15:00,0.0,1.0,64.13,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-18 06:30:00,0.0,1.0,64.48,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-18 06:45:00,0.0,1.0,64.69,4.31,1.0,Summer,43.2,3,72.0,6,0.0,64.5,0.0
2022-08-18 07:00:00,0.0,1.0,64.48,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-18 07:15:00,0.0,1.0,64.81,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-18 07:30:00,0.0,1.0,65.88,4.31,1.0,Summer,43.2,3,72.0,7,0.0,64.5,0.0
2022-08-18 07:45:00,0.0,1.0,66.92,4.31,1.0,Summer,43.2,3,72.0,7,0.0,65.0,0.0
2022-08-18 08:00:00,0.0,1.0,68.11,4.31,1.0,Summer,43.2,3,72.0,8,0.0,65.0,0.0
2022-08-18 08:15:00,0.0,1.0,69.14,4.31,1.0,Summer,43.2,3,72.0,8,0.0,65.0,0.0
2022-08-18 08:30:00,0.0,1.0,70.31,4.31,1.0,Summer,43.2,3,72.0,8,0.0,65.0,0.0
2022-08-18 08:45:00,0.0,1.0,71.89,4.31,1.0,Summer,43.2,3,72.25,8,0.25,65.5,0.0
2022-08-18 09:00:00,0.0,1.0,73.24,4.31,1.0,Summer,43.2,3,71.75,9,0.25,65.5,0.0
2022-08-18 09:15:00,0.0,1.0,75.13,4.31,1.0,Summer,43.2,3,72.0,9,0.0,65.5,0.0
2022-08-18 09:30:00,0.0,1.0,76.49,4.31,1.0,Summer,43.2,3,72.0,9,0.0,65.5,0.0
2022-08-18 09:45:00,0.0,1.0,77.65,4.31,1.0,Summer,43.2,3,72.0,9,0.0,66.0,0.0
2022-08-18 10:00:00,0.0,1.0,79.47,4.31,1.0,Summer,43.2,3,72.25,10,0.25,66.0,0.0
2022-08-18 10:15:00,0.0,1.0,80.63,4.31,1.0,Summer,43.2,3,72.25,10,0.25,66.0,0.0
2022-08-18 10:30:00,0.0,1.0,79.55,4.31,1.0,Summer,43.2,3,72.25,10,0.25,66.5,0.0
2022-08-18 10:45:00,0.0,1.0,80.68,4.31,1.0,Summer,43.2,3,72.25,10,0.25,66.5,0.0
2022-08-18 11:00:00,0.0,1.0,81.94,4.56,1.0,Summer,44.4,3,72.5,11,0.5,66.5,0.0
2022-08-18 11:15:00,0.0,1.0,82.96,4.56,1.0,Summer,45.6,3,72.5,11,0.5,66.5,0.0
2022-08-18 11:30:00,0.0,1.0,82.09,4.56,1.0,Summer,45.6,3,72.5,11,0.5,66.5,0.0
2022-08-18 11:45:00,0.0,1.0,83.81,4.56,1.0,Summer,45.6,3,72.5,11,0.5,66.5,0.0
2022-08-18 12:15:00,0.0,1.0,84.09,5.11,1.0,Summer,47.6,3,72.75,12,0.75,64.0,0.0
2022-08-18 12:30:00,0.0,1.0,85.5,5.23,1.0,Summer,52.4,3,72.25,12,0.25,61.0,0.0
2022-08-18 12:45:00,0.0,1.0,84.66,5.23,1.0,Summer,52.4,3,72.5,12,0.5,61.0,0.0
2022-08-18 13:00:00,0.0,1.0,85.07,5.35,1.0,Summer,52.4,3,72.75,13,0.75,61.0,0.0
2022-08-18 13:15:00,0.0,1.0,84.08,5.47,1.0,Summer,54.8,3,72.0,13,0.0,59.0,0.0
2022-08-18 13:30:00,0.0,1.0,84.25,5.47,1.0,Summer,54.8,3,72.25,13,0.25,58.5,0.0
2022-08-18 13:45:00,0.0,1.0,85.47,5.47,1.0,Summer,54.8,3,72.25,13,0.25,58.5,0.0
2022-08-18 14:00:00,0.0,1.0,85.97,5.47,1.0,Summer,54.8,3,72.25,14,0.25,58.5,0.0
2022-08-18 14:15:00,0.0,1.0,85.94,5.47,1.0,Summer,54.8,3,72.0,14,0.0,58.5,0.0
2022-08-18 14:30:00,0.0,1.0,86.94,5.47,1.0,Summer,54.8,3,72.0,14,0.0,58.5,0.0
2022-08-18 14:45:00,0.0,1.0,86.8,5.47,1.0,Summer,54.8,3,72.0,14,0.0,58.5,0.0
2022-08-18 15:00:00,0.0,1.0,86.63,5.47,1.0,Summer,54.8,3,72.0,15,0.0,58.5,0.0
2022-08-18 15:15:00,0.0,1.0,85.32,5.47,1.0,Summer,54.8,3,72.0,15,0.0,58.5,0.0
2022-08-18 15:30:00,0.0,1.0,85.66,5.47,1.0,Summer,54.8,3,72.0,15,0.0,58.5,0.0
2022-08-18 15:45:00,0.0,1.0,85.39,5.47,1.0,Summer,54.8,3,72.0,15,0.0,59.0,0.0
2022-08-18 16:00:00,0.0,1.0,85.32,5.47,1.0,Summer,54.8,3,72.0,16,0.0,59.0,0.0
2022-08-18 16:15:00,0.0,1.0,86.74,5.47,1.0,Summer,54.8,3,71.75,16,0.25,58.5,0.0
2022-08-18 16:30:00,0.0,1.0,85.87,5.47,1.0,Summer,54.8,3,72.0,16,0.0,59.0,0.0
2022-08-18 16:45:00,0.0,1.0,85.83,5.47,1.0,Summer,54.8,3,72.0,16,0.0,59.0,0.0
2022-08-18 17:00:00,0.0,1.0,84.5,5.47,1.0,Summer,54.8,3,72.0,17,0.0,59.0,0.0
2022-08-18 17:15:00,0.0,1.0,84.59,5.47,1.0,Summer,54.8,3,71.5,17,0.5,59.0,0.0
2022-08-18 17:30:00,0.0,1.0,85.02,5.47,1.0,Summer,54.8,3,72.0,17,0.0,59.0,0.0
2022-08-18 17:45:00,0.0,1.0,84.55,5.47,1.0,Summer,54.8,3,72.0,17,0.0,59.0,0.0
2022-08-18 18:00:00,0.0,1.0,83.93,5.47,1.0,Summer,54.8,3,72.0,18,0.0,59.0,0.0
2022-08-18 18:15:00,0.0,1.0,83.75,5.47,1.0,Summer,54.8,3,72.0,18,0.0,58.5,0.0
2022-08-18 18:30:00,0.0,1.0,83.3,5.47,1.0,Summer,54.8,3,72.0,18,0.0,59.0,0.0
2022-08-18 18:45:00,0.0,1.0,83.04,5.47,1.0,Summer,54.8,3,72.0,18,0.0,59.0,0.0
2022-08-18 19:00:00,0.0,1.0,82.58,5.47,1.0,Summer,54.8,3,72.0,19,0.0,58.5,0.0
2022-08-18 19:15:00,0.0,1.0,82.17,5.47,1.0,Summer,54.8,3,72.0,19,0.0,58.5,0.0
2022-08-18 19:30:00,0.0,1.0,81.46,5.47,1.0,Summer,54.8,3,72.0,19,0.0,58.5,0.0
2022-08-18 19:45:00,0.0,1.0,80.83,5.47,1.0,Summer,54.8,3,72.0,19,0.0,58.5,0.0
2022-08-18 20:00:00,0.0,1.0,80.14,5.47,1.0,Summer,54.8,3,72.0,20,0.0,58.5,0.0
2022-08-18 20:15:00,0.0,1.0,79.67,5.47,1.0,Summer,54.8,3,71.75,20,0.25,58.5,0.0
2022-08-18 20:30:00,0.0,1.0,79.45,5.47,1.0,Summer,54.8,3,72.0,20,0.0,58.5,0.0
2022-08-18 20:45:00,0.0,1.0,79.38,5.35,1.0,Summer,54.8,3,71.25,20,0.75,58.5,0.0
2022-08-18 21:00:00,0.0,1.0,78.94,5.35,1.0,Summer,53.6,3,71.75,21,0.25,58.5,0.0
2022-08-18 21:15:00,0.0,1.0,78.58,5.35,1.0,Summer,53.6,3,71.75,21,0.25,58.5,0.0
2022-08-18 21:30:00,0.0,1.0,77.85,5.35,1.0,Summer,53.6,3,71.75,21,0.25,58.5,0.0
2022-08-18 21:45:00,0.0,1.0,77.42,5.35,1.0,Summer,53.6,3,71.75,21,0.25,58.5,0.0
2022-08-18 22:00:00,0.0,1.0,77.1,5.35,1.0,Summer,53.6,3,71.5,22,0.5,58.5,0.0
2022-08-18 22:15:00,0.0,1.0,76.59,5.08,1.0,Summer,51.2,3,71.5,22,0.5,59.0,0.0
2022-08-18 22:30:00,0.0,1.0,76.09,5.08,1.0,Summer,50.8,3,71.5,22,0.5,59.0,0.0
2022-08-18 22:45:00,0.0,1.0,76.11,5.08,1.0,Summer,50.8,3,71.5,22,0.5,59.0,0.0
2022-08-18 23:00:00,0.0,1.0,75.82,4.8,1.0,Summer,49.6,3,71.5,23,0.5,60.0,0.0
2022-08-18 23:15:00,0.0,1.0,75.55,4.8,1.0,Summer,48.0,3,71.75,23,0.25,60.0,0.0
2022-08-18 23:30:00,0.0,1.0,75.28,4.8,1.0,Summer,48.0,3,71.75,23,0.25,60.0,0.0
2022-08-18 23:45:00,0.0,1.0,75.16,4.56,0.0,Summer,48.0,3,71.5,23,0.5,61.0,0.0
2022-08-19 00:00:00,0.0,1.0,74.93,4.56,0.0,Summer,45.6,4,71.75,0,0.25,62.0,0.0
2022-08-19 00:15:00,0.0,1.0,74.29,4.56,0.0,Summer,45.6,4,71.75,0,0.25,62.5,0.0
2022-08-19 00:30:00,0.0,1.0,73.76,4.56,1.0,Summer,45.6,4,71.75,0,0.25,62.5,0.0
2022-08-19 00:45:00,0.0,1.0,73.22,4.56,1.0,Summer,45.6,4,71.5,0,0.5,62.5,0.0
2022-08-19 01:00:00,0.0,1.0,72.83,4.56,1.0,Summer,45.6,4,72.0,1,0.0,62.5,0.0
2022-08-19 01:15:00,0.0,1.0,72.27,4.56,1.0,Summer,45.6,4,72.0,1,0.0,62.0,0.0
2022-08-19 01:30:00,0.0,1.0,71.96,4.56,1.0,Summer,45.6,4,72.0,1,0.0,62.0,0.0
2022-08-19 01:45:00,0.0,1.0,71.47,4.56,1.0,Summer,45.6,4,72.0,1,0.0,62.0,0.0
2022-08-19 02:00:00,0.0,1.0,71.61,4.56,1.0,Summer,45.6,4,72.0,2,0.0,62.0,0.0
2022-08-19 02:15:00,0.0,1.0,71.16,4.56,1.0,Summer,45.6,4,72.0,2,0.0,62.0,0.0
2022-08-19 02:30:00,0.0,1.0,70.82,4.56,1.0,Summer,45.6,4,72.0,2,0.0,62.0,0.0
2022-08-19 02:45:00,0.0,1.0,70.92,4.56,1.0,Summer,45.6,4,72.0,2,0.0,62.0,0.0
2022-08-19 03:00:00,0.0,1.0,70.8,4.56,1.0,Summer,45.6,4,72.0,3,0.0,62.0,0.0
2022-08-19 03:15:00,0.0,1.0,70.21,4.56,1.0,Summer,45.6,4,72.0,3,0.0,62.0,0.0
2022-08-19 03:30:00,0.0,1.0,70.17,4.56,1.0,Summer,45.6,4,72.0,3,0.0,62.0,0.0
2022-08-19 03:45:00,0.0,1.0,69.9,4.56,1.0,Summer,45.6,4,72.0,3,0.0,62.0,0.0
2022-08-19 04:00:00,0.0,1.0,69.56,4.56,1.0,Summer,45.6,4,72.0,4,0.0,62.0,0.0
2022-08-19 04:15:00,0.0,1.0,69.39,4.56,1.0,Summer,45.6,4,71.5,4,0.5,62.0,0.0
