Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-08-19 04:30:00,0.0,1.0,69.39,4.56,1.0,Summer,45.6,4,72.0,4,0.0,62.0,0.0
2022-08-19 04:45:00,0.0,1.0,69.03,4.56,1.0,Summer,45.6,4,71.75,4,0.25,62.0,0.0
2022-08-19 05:00:00,0.0,1.0,68.82,4.51,1.0,Summer,45.6,4,71.25,5,0.75,62.0,0.0
2022-08-19 05:15:00,0.0,1.0,68.68,4.48,1.0,Summer,44.8,4,71.75,5,0.25,62.5,0.0
2022-08-19 05:30:00,0.0,1.0,68.55,4.48,1.0,Summer,44.8,4,71.75,5,0.25,62.5,0.0
2022-08-19 05:45:00,0.0,1.0,68.3,4.48,1.0,Summer,44.8,4,71.75,5,0.25,62.5,0.0
2022-08-19 06:00:00,0.0,1.0,68.09,4.48,1.0,Summer,44.8,4,71.75,6,0.25,62.5,0.0
2022-08-19 06:15:00,0.0,1.0,67.96,4.48,1.0,Summer,44.8,4,72.0,6,0.0,62.5,0.0
2022-08-19 06:30:00,0.0,1.0,67.84,4.48,1.0,Summer,44.8,4,71.75,6,0.25,62.5,0.0
2022-08-19 06:45:00,0.0,1.0,67.87,4.4,1.0,Summer,44.0,4,71.75,6,0.25,63.0,0.0
2022-08-19 07:00:00,0.0,1.0,67.83,4.4,1.0,Summer,44.0,4,71.75,7,0.25,63.5,0.0
2022-08-19 07:15:00,0.0,1.0,68.13,4.4,1.0,Summer,44.0,4,71.75,7,0.25,63.5,0.0
2022-08-19 07:30:00,0.0,1.0,68.59,4.4,1.0,Summer,44.0,4,72.0,7,0.0,63.5,0.0
2022-08-19 07:45:00,0.0,1.0,68.89,4.4,1.0,Summer,44.0,4,72.0,7,0.0,64.0,0.0
2022-08-19 08:00:00,0.0,1.0,69.37,4.4,1.0,Summer,44.0,4,72.0,8,0.0,64.0,0.0
2022-08-19 08:15:00,0.0,1.0,70.36,4.4,1.0,Summer,44.0,4,72.0,8,0.0,64.0,0.0
2022-08-19 08:30:00,0.0,1.0,70.97,4.4,1.0,Summer,44.0,4,72.0,8,0.0,64.5,0.0
2022-08-19 08:45:00,0.0,1.0,72.05,4.4,1.0,Summer,44.0,4,72.25,8,0.25,64.5,0.0
2022-08-19 09:00:00,0.0,1.0,73.39,4.4,1.0,Summer,44.0,4,72.0,9,0.0,64.5,0.0
2022-08-19 09:15:00,0.0,1.0,75.13,4.4,1.0,Summer,44.0,4,72.0,9,0.0,64.5,0.0
2022-08-19 09:30:00,0.0,1.0,76.64,4.4,1.0,Summer,44.0,4,72.0,9,0.0,64.5,0.0
2022-08-19 09:45:00,0.0,1.0,78.16,4.4,0.0,Summer,44.0,4,72.0,9,0.0,65.0,0.0
2022-08-19 10:00:00,0.0,1.0,79.26,4.4,0.0,Summer,44.0,4,72.25,10,0.25,65.0,0.0
2022-08-19 10:15:00,0.0,1.0,80.59,4.4,0.0,Summer,44.0,4,72.25,10,0.25,65.0,0.0
2022-08-19 10:30:00,0.0,1.0,82.75,4.4,0.0,Summer,44.0,4,72.5,10,0.5,65.0,0.0
2022-08-19 10:45:00,0.0,1.0,82.87,4.63,0.0,Summer,44.4,4,72.5,10,0.5,65.0,0.0
2022-08-19 11:00:00,0.0,1.0,83.9,4.63,0.0,Summer,46.4,4,72.5,11,0.5,65.5,0.0
2022-08-19 11:15:00,0.0,1.0,84.34,4.75,0.0,Summer,46.8,4,72.25,11,0.25,65.0,0.0
2022-08-19 11:30:00,0.0,1.0,85.48,5.4,0.0,Summer,50.4,4,72.75,11,0.75,61.0,0.0
2022-08-19 11:45:00,0.0,1.0,86.02,5.71,0.0,Summer,57.2,4,72.5,11,0.5,56.0,0.0
2022-08-19 12:00:00,0.0,1.0,87.08,5.95,1.0,Summer,57.2,4,72.75,12,0.75,55.0,0.0
2022-08-19 12:15:00,0.0,1.0,86.55,6.0,1.0,Summer,60.0,4,72.25,12,0.25,54.0,0.0
2022-08-19 12:30:00,0.0,1.0,85.3,6.0,0.0,Summer,60.0,4,72.25,12,0.25,54.0,0.0
2022-08-19 12:45:00,0.0,1.0,85.6,6.0,0.0,Summer,60.0,4,71.75,12,0.25,54.0,0.0
2022-08-19 13:00:00,0.0,1.0,85.19,6.0,0.0,Summer,60.0,4,72.0,13,0.0,54.0,0.0
2022-08-19 13:15:00,0.0,1.0,86.59,6.0,0.0,Summer,60.0,4,72.0,13,0.0,54.0,0.0
2022-08-19 13:30:00,0.0,1.0,87.38,6.0,0.0,Summer,60.0,4,72.0,13,0.0,54.0,0.0
2022-08-19 13:45:00,0.0,1.0,86.89,6.0,0.0,Summer,60.0,4,72.0,13,0.0,54.0,0.0
2022-08-19 14:00:00,0.0,1.0,85.92,6.0,0.0,Summer,60.0,4,72.0,14,0.0,54.0,0.0
2022-08-19 14:15:00,0.0,1.0,84.68,6.0,0.0,Summer,60.0,4,71.75,14,0.25,54.0,0.0
2022-08-19 14:30:00,0.0,1.0,85.05,6.0,0.0,Summer,60.0,4,71.75,14,0.25,54.0,0.0
2022-08-19 14:45:00,0.0,1.0,86.09,6.0,0.0,Summer,60.0,4,71.75,14,0.25,54.0,0.0
2022-08-19 15:00:00,0.0,1.0,85.82,6.0,1.0,Summer,60.0,4,71.75,15,0.25,54.0,0.0
2022-08-19 15:15:00,0.0,1.0,85.6,5.95,0.0,Summer,60.0,4,71.5,15,0.5,54.0,0.0
2022-08-19 15:30:00,0.0,1.0,85.19,5.95,0.0,Summer,59.6,4,71.5,15,0.5,54.0,0.0
2022-08-19 15:45:00,0.0,1.0,86.05,5.91,0.0,Summer,59.2,4,71.5,15,0.5,54.0,0.0
2022-08-19 16:00:00,0.0,1.0,85.67,5.91,0.0,Summer,59.2,4,71.5,16,0.5,54.0,0.0
2022-08-19 16:15:00,0.0,1.0,84.71,5.91,1.0,Summer,59.2,4,71.75,16,0.25,54.0,0.0
2022-08-19 16:30:00,0.0,1.0,84.51,5.75,1.0,Summer,59.2,4,71.25,16,0.75,54.0,0.0
2022-08-19 16:45:00,0.0,1.0,84.93,5.08,1.0,Summer,54.4,4,71.25,16,0.75,55.0,0.0
2022-08-19 17:00:00,0.0,1.0,84.42,4.4,1.0,Summer,47.6,4,71.25,17,0.75,59.5,0.0
2022-08-19 17:15:00,0.0,1.0,84.55,4.04,1.0,Summer,40.8,4,71.5,17,0.5,68.5,0.0
2022-08-19 17:30:00,0.0,1.0,84.49,4.04,1.0,Summer,40.4,4,72.0,17,0.0,70.5,0.0
2022-08-19 17:45:00,0.0,1.0,84.15,4.04,1.0,Summer,40.4,4,72.0,17,0.0,71.0,0.0
2022-08-19 18:00:00,0.0,1.0,83.88,4.04,1.0,Summer,40.4,4,72.25,18,0.25,71.5,0.0
2022-08-19 18:15:00,0.0,1.0,83.3,4.04,1.0,Summer,40.4,4,72.5,18,0.5,71.5,0.0
2022-08-19 18:30:00,0.0,1.0,82.26,4.48,1.0,Summer,41.2,4,72.75,18,0.75,71.5,0.0
2022-08-19 18:45:00,0.0,1.0,81.49,5.15,1.0,Summer,48.0,4,72.75,18,0.75,65.0,0.0
2022-08-19 19:00:00,0.0,1.0,81.07,5.43,1.0,Summer,54.4,4,72.5,19,0.5,58.5,0.0
2022-08-19 19:15:00,0.0,1.0,80.64,5.43,1.0,Summer,54.4,4,72.25,19,0.25,58.0,0.0
2022-08-19 19:30:00,0.0,1.0,80.33,5.43,1.0,Summer,54.4,4,72.25,19,0.25,58.0,0.0
2022-08-19 19:45:00,0.0,1.0,79.94,5.43,1.0,Summer,54.4,4,72.0,19,0.0,58.0,0.0
2022-08-19 20:00:00,0.0,1.0,79.7,5.43,1.0,Summer,54.4,4,72.25,20,0.25,58.0,0.0
2022-08-19 20:15:00,0.0,1.0,79.55,5.43,1.0,Summer,54.4,4,71.75,20,0.25,58.0,0.0
2022-08-19 20:30:00,0.0,1.0,79.26,5.43,1.0,Summer,54.4,4,72.0,20,0.0,57.5,0.0
2022-08-19 20:45:00,0.0,1.0,78.65,5.43,1.0,Summer,54.4,4,72.0,20,0.0,57.5,0.0
2022-08-19 21:00:00,0.0,1.0,78.48,5.43,1.0,Summer,54.4,4,72.0,21,0.0,57.5,0.0
2022-08-19 21:15:00,0.0,1.0,77.85,5.43,1.0,Summer,54.4,4,71.75,21,0.25,57.5,0.0
2022-08-19 21:30:00,0.0,1.0,77.45,5.43,1.0,Summer,54.4,4,71.75,21,0.25,57.5,0.0
2022-08-19 21:45:00,0.0,1.0,77.24,5.43,1.0,Summer,54.4,4,71.75,21,0.25,57.5,0.0
2022-08-19 22:00:00,0.0,1.0,77.29,5.43,1.0,Summer,54.4,4,71.5,22,0.5,57.5,0.0
2022-08-19 22:15:00,0.0,1.0,77.03,5.43,1.0,Summer,54.4,4,71.5,22,0.5,57.5,0.0
2022-08-19 22:30:00,0.0,1.0,76.76,5.43,1.0,Summer,54.4,4,71.5,22,0.5,57.5,0.0
2022-08-19 22:45:00,0.0,1.0,76.36,5.43,1.0,Summer,54.4,4,71.5,22,0.5,57.5,0.0
2022-08-19 23:00:00,0.0,1.0,76.06,5.15,1.0,Summer,54.4,4,71.25,23,0.75,57.5,0.0
2022-08-19 23:15:00,0.0,1.0,76.03,4.8,1.0,Summer,48.8,4,71.5,23,0.5,59.5,0.0
2022-08-19 23:30:00,7.2,1.0,75.92,4.23,1.0,Summer,46.4,4,71.25,23,0.75,63.0,0.0
2022-08-19 23:45:00,0.0,1.0,75.82,4.11,1.0,Summer,41.2,4,71.75,23,0.25,68.5,0.0
2022-08-20 00:00:00,0.0,1.0,75.65,4.11,1.0,Summer,41.2,5,72.0,0,0.0,69.0,0.0
2022-08-20 00:15:00,0.0,1.0,75.39,4.11,1.0,Summer,41.2,5,71.75,0,0.25,69.5,0.0
2022-08-20 00:30:00,0.0,1.0,74.93,4.11,0.0,Summer,41.2,5,72.0,0,0.0,69.5,0.0
2022-08-20 00:45:00,0.0,1.0,74.66,4.11,1.0,Summer,41.2,5,72.25,0,0.25,69.5,0.0
2022-08-20 01:00:00,0.0,1.0,74.7,4.11,1.0,Summer,41.2,5,72.25,1,0.25,69.5,0.0
2022-08-20 01:15:00,0.0,1.0,74.68,4.11,1.0,Summer,41.2,5,72.5,1,0.5,69.5,0.0
2022-08-20 01:30:00,0.0,1.0,74.61,4.11,1.0,Summer,41.2,5,72.5,1,0.5,69.5,0.0
2022-08-20 01:45:00,0.0,1.0,74.5,4.23,1.0,Summer,41.2,5,72.75,1,0.75,69.5,0.0
2022-08-20 02:00:00,0.0,1.0,74.32,4.8,1.0,Summer,44.4,5,72.75,2,0.75,68.0,0.0
2022-08-20 02:15:00,0.0,1.0,74.42,5.08,1.0,Summer,50.4,5,72.5,2,0.5,63.0,0.0
2022-08-20 02:30:00,0.0,1.0,74.15,5.27,1.0,Summer,51.2,5,72.25,2,0.25,60.0,0.0
2022-08-20 02:45:00,0.0,1.0,73.64,5.27,1.0,Summer,52.8,5,72.25,2,0.25,59.5,0.0
2022-08-20 03:00:00,0.0,1.0,73.32,5.27,1.0,Summer,52.8,5,72.25,3,0.25,59.5,0.0
2022-08-20 03:15:00,0.0,1.0,73.24,5.27,1.0,Summer,52.8,5,72.0,3,0.0,59.5,0.0
2022-08-20 03:30:00,8.8,1.0,73.22,5.27,1.0,Summer,52.8,5,71.75,3,0.25,59.5,0.0
2022-08-20 03:45:00,0.0,1.0,73.15,5.27,1.0,Summer,52.8,5,72.0,3,0.0,59.0,0.0
2022-08-20 04:00:00,0.0,1.0,73.22,5.27,1.0,Summer,52.8,5,72.0,4,0.0,59.0,0.0
2022-08-20 04:15:00,0.0,1.0,73.39,5.27,1.0,Summer,52.8,5,71.75,4,0.25,59.0,0.0
2022-08-20 04:30:00,0.0,1.0,72.91,5.27,1.0,Summer,52.8,5,72.0,4,0.0,59.0,0.0
2022-08-20 04:45:00,0.0,1.0,72.23,5.27,1.0,Summer,52.8,5,71.75,4,0.25,59.0,0.0
2022-08-20 05:00:00,0.0,1.0,72.08,5.27,1.0,Summer,52.8,5,71.75,5,0.25,59.0,0.0
2022-08-20 05:15:00,0.0,1.0,71.87,5.08,1.0,Summer,50.8,5,71.75,5,0.25,59.5,0.0
2022-08-20 05:30:00,0.0,1.0,71.38,5.03,1.0,Summer,50.8,5,71.5,5,0.5,59.5,0.0
2022-08-20 05:45:00,0.0,1.0,70.92,5.03,1.0,Summer,50.4,5,71.5,5,0.5,59.5,0.0
2022-08-20 06:00:00,0.0,1.0,70.65,5.03,1.0,Summer,50.4,5,71.5,6,0.5,59.5,0.0
2022-08-20 06:15:00,0.0,1.0,70.65,5.03,1.0,Summer,50.4,5,71.5,6,0.5,59.5,0.0
2022-08-20 06:30:00,0.0,1.0,70.97,5.03,1.0,Summer,50.4,5,71.5,6,0.5,59.5,0.0
2022-08-20 06:45:00,16.0,1.0,70.88,4.71,1.0,Summer,50.4,5,71.5,6,0.5,60.5,0.0
2022-08-20 07:00:00,0.0,1.0,71.43,4.71,1.0,Summer,47.2,5,71.5,7,0.5,61.0,0.0
2022-08-20 07:15:00,0.0,1.0,72.05,4.71,1.0,Summer,47.2,5,71.5,7,0.5,61.0,0.0
2022-08-20 07:30:00,0.0,1.0,72.59,4.71,1.0,Summer,47.2,5,71.5,7,0.5,61.0,0.0
2022-08-20 07:45:00,0.0,1.0,72.98,4.48,1.0,Summer,47.2,5,71.0,7,1.0,61.5,0.0
2022-08-20 08:00:00,0.0,1.0,73.49,4.4,1.0,Summer,44.0,5,71.5,8,0.5,64.0,0.0
2022-08-20 08:15:00,0.0,1.0,74.06,4.4,1.0,Summer,44.0,5,71.75,8,0.25,64.5,0.0
2022-08-20 08:30:00,0.0,1.0,74.7,4.4,1.0,Summer,44.0,5,71.75,8,0.25,64.5,0.0
2022-08-20 08:45:00,0.0,1.0,75.43,4.4,1.0,Summer,44.0,5,72.0,8,0.0,64.5,0.0
2022-08-20 09:00:00,0.0,1.0,76.87,4.4,1.0,Summer,44.0,5,72.0,9,0.0,65.0,0.0
2022-08-20 09:15:00,0.0,1.0,77.48,4.4,1.0,Summer,44.0,5,72.0,9,0.0,65.0,0.0
2022-08-20 09:30:00,0.0,1.0,78.91,4.4,1.0,Summer,44.0,5,72.0,9,0.0,65.0,0.0
2022-08-20 09:45:00,0.0,1.0,79.71,4.4,1.0,Summer,44.0,5,72.0,9,0.0,65.0,0.0
2022-08-20 10:00:00,0.0,1.0,80.39,4.4,1.0,Summer,44.0,5,72.0,10,0.0,65.0,0.0
2022-08-20 10:15:00,0.0,1.0,79.24,4.4,1.0,Summer,44.0,5,72.0,10,0.0,65.5,0.0
2022-08-20 10:30:00,0.0,1.0,79.87,4.4,1.0,Summer,44.0,5,72.25,10,0.25,65.5,0.0
2022-08-20 10:45:00,0.0,1.0,80.48,4.4,1.0,Summer,44.0,5,72.25,10,0.25,65.5,0.0
2022-08-20 11:00:00,0.0,1.0,81.94,4.43,1.0,Summer,44.0,5,72.25,11,0.25,65.5,0.0
2022-08-20 11:15:00,0.0,1.0,81.65,4.43,1.0,Summer,44.4,5,72.0,11,0.0,66.0,0.0
2022-08-20 11:30:00,0.0,1.0,81.25,4.43,1.0,Summer,44.4,5,72.5,11,0.5,65.5,0.0
2022-08-20 11:45:00,0.0,1.0,82.12,4.43,1.0,Summer,44.4,5,72.25,11,0.25,65.5,0.0
2022-08-20 12:00:00,0.0,1.0,81.45,4.43,1.0,Summer,44.4,5,72.5,12,0.5,66.0,0.0
2022-08-20 12:15:00,0.0,1.0,81.13,4.43,1.0,Summer,44.4,5,72.5,12,0.5,66.0,0.0
2022-08-20 12:30:00,0.0,1.0,83.5,4.43,1.0,Summer,44.4,5,72.5,12,0.5,66.0,0.0
2022-08-20 12:45:00,0.0,1.0,83.94,4.8,1.0,Summer,47.2,5,72.5,12,0.5,65.0,0.0
2022-08-20 13:00:00,0.0,1.0,82.62,4.8,1.0,Summer,48.0,5,72.5,13,0.5,64.5,0.0
2022-08-20 13:15:00,0.0,1.0,85.77,4.91,1.0,Summer,48.0,5,72.75,13,0.75,64.5,0.0
2022-08-20 13:30:00,0.0,1.0,85.6,5.35,1.0,Summer,52.0,5,72.5,13,0.5,60.0,0.0
2022-08-20 13:45:00,0.0,1.0,87.54,5.35,1.0,Summer,53.6,5,72.5,13,0.5,59.0,0.0
2022-08-20 14:00:00,0.0,1.0,88.89,5.35,1.0,Summer,53.6,5,72.5,14,0.5,59.5,0.0
2022-08-20 14:15:00,0.0,1.0,86.56,5.35,1.0,Summer,53.6,5,72.25,14,0.25,59.5,0.0
2022-08-20 14:30:00,0.0,1.0,86.67,5.35,1.0,Summer,53.6,5,72.25,14,0.25,59.5,0.0
2022-08-20 14:45:00,0.0,1.0,83.45,5.35,1.0,Summer,53.6,5,72.25,14,0.25,59.5,0.0
2022-08-20 15:00:00,0.0,1.0,84.41,5.35,1.0,Summer,53.6,5,72.25,15,0.25,59.5,0.0
2022-08-20 15:15:00,0.0,1.0,86.45,5.35,1.0,Summer,53.6,5,72.25,15,0.25,59.5,0.0
2022-08-20 15:30:00,0.0,1.0,86.74,5.35,1.0,Summer,53.6,5,72.5,15,0.5,59.5,0.0
2022-08-20 15:45:00,0.0,1.0,86.58,5.35,1.0,Summer,53.6,5,72.0,15,0.0,59.5,0.0
2022-08-20 16:00:00,0.0,1.0,86.11,5.35,1.0,Summer,53.6,5,72.0,16,0.0,59.5,0.0
2022-08-20 16:15:00,0.0,1.0,87.56,5.35,1.0,Summer,53.6,5,72.0,16,0.0,59.5,0.0
2022-08-20 16:30:00,0.0,1.0,86.95,5.35,1.0,Summer,53.6,5,72.0,16,0.0,59.0,0.0
2022-08-20 16:45:00,0.0,1.0,87.3,5.35,1.0,Summer,53.6,5,72.0,16,0.0,59.5,0.0
2022-08-20 17:00:00,0.0,1.0,87.35,5.35,1.0,Summer,53.6,5,72.0,17,0.0,59.5,0.0
2022-08-20 17:15:00,0.0,1.0,86.33,5.35,1.0,Summer,53.6,5,72.0,17,0.0,59.5,0.0
2022-08-20 17:30:00,0.0,1.0,85.24,5.35,1.0,Summer,53.6,5,72.0,17,0.0,59.0,0.0
2022-08-20 17:45:00,0.0,1.0,84.97,5.35,1.0,Summer,53.6,5,72.0,17,0.0,59.0,0.0
2022-08-20 18:00:00,0.0,1.0,85.12,5.35,1.0,Summer,53.6,5,72.0,18,0.0,59.0,0.0
2022-08-20 18:15:00,0.0,1.0,84.28,5.35,1.0,Summer,53.6,5,72.0,18,0.0,59.0,0.0
2022-08-20 18:30:00,0.0,1.0,82.78,5.35,1.0,Summer,53.6,5,72.0,18,0.0,59.0,0.0
2022-08-20 18:45:00,0.0,1.0,82.52,5.35,1.0,Summer,53.6,5,72.0,18,0.0,59.0,0.0
2022-08-20 19:00:00,0.0,1.0,82.69,5.35,1.0,Summer,53.6,5,71.75,19,0.25,59.0,0.0
2022-08-20 19:15:00,0.0,1.0,82.14,5.35,1.0,Summer,53.6,5,72.0,19,0.0,59.5,0.0
2022-08-20 19:30:00,0.0,1.0,81.63,5.35,1.0,Summer,53.6,5,72.0,19,0.0,59.0,0.0
2022-08-20 19:45:00,0.0,1.0,80.86,5.35,1.0,Summer,53.6,5,71.5,19,0.5,59.0,0.0
2022-08-20 20:00:00,0.0,1.0,80.2,5.35,1.0,Summer,53.6,5,72.0,20,0.0,59.0,0.0
2022-08-20 20:15:00,0.0,1.0,79.46,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.0,0.0
2022-08-20 20:30:00,0.0,1.0,78.82,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.0,0.0
2022-08-20 20:45:00,0.0,1.0,78.55,5.35,1.0,Summer,53.6,5,71.75,20,0.25,59.0,0.0
2022-08-20 21:00:00,0.0,1.0,78.48,5.35,1.0,Summer,53.6,5,71.75,21,0.25,59.0,0.0
2022-08-20 21:15:00,0.0,1.0,78.19,5.23,1.0,Summer,52.4,5,71.75,21,0.25,59.0,0.0
2022-08-20 21:30:00,0.0,1.0,77.64,5.23,1.0,Summer,52.4,5,71.75,21,0.25,59.0,0.0
2022-08-20 21:45:00,0.0,1.0,77.49,5.08,1.0,Summer,51.6,5,71.75,21,0.25,59.0,0.0
2022-08-20 22:00:00,0.0,1.0,77.32,5.08,1.0,Summer,50.8,5,71.5,22,0.5,59.5,0.0
2022-08-20 22:15:00,0.0,1.0,76.95,5.08,1.0,Summer,50.8,5,71.75,22,0.25,59.5,0.0
2022-08-20 22:30:00,0.0,1.0,76.06,5.08,1.0,Summer,50.8,5,71.75,22,0.25,59.0,0.0
2022-08-20 22:45:00,0.0,1.0,75.93,5.08,1.0,Summer,50.8,5,71.5,22,0.5,59.0,0.0
2022-08-20 23:00:00,0.0,1.0,75.82,5.08,1.0,Summer,50.8,5,71.75,23,0.25,59.0,0.0
2022-08-20 23:15:00,0.0,1.0,76.01,4.83,1.0,Summer,50.8,5,71.25,23,0.75,59.5,0.0
2022-08-20 23:30:00,0.0,1.0,75.82,4.8,1.0,Summer,48.0,5,71.5,23,0.5,60.5,0.0
2022-08-20 23:45:00,0.0,1.0,75.71,4.63,1.0,Summer,48.0,5,71.0,23,1.0,60.5,0.0
2022-08-21 00:00:00,0.0,1.0,75.33,4.48,1.0,Summer,44.8,6,71.75,0,0.25,63.0,0.0
2022-08-21 00:15:00,0.0,1.0,74.87,4.48,1.0,Summer,44.8,6,71.75,0,0.25,63.5,0.0
2022-08-21 00:30:00,0.0,1.0,74.66,4.48,1.0,Summer,44.8,6,71.75,0,0.25,63.5,0.0
2022-08-21 00:45:00,0.0,1.0,74.53,4.48,1.0,Summer,44.8,6,71.75,0,0.25,63.5,0.0
2022-08-21 01:00:00,0.0,1.0,74.03,4.48,1.0,Summer,44.8,6,71.75,1,0.25,63.5,0.0
2022-08-21 01:15:00,0.0,1.0,73.66,4.4,1.0,Summer,44.0,6,72.0,1,0.0,64.0,0.0
2022-08-21 01:30:00,0.0,1.0,73.4,4.4,1.0,Summer,44.0,6,72.0,1,0.0,64.0,0.0
2022-08-21 01:45:00,0.0,1.0,73.11,4.4,1.0,Summer,44.0,6,72.0,1,0.0,64.5,0.0
2022-08-21 02:00:00,0.0,1.0,72.6,4.4,1.0,Summer,44.0,6,72.0,2,0.0,64.5,0.0
2022-08-21 02:15:00,0.0,1.0,72.41,4.4,1.0,Summer,44.0,6,72.0,2,0.0,64.5,0.0
2022-08-21 02:30:00,0.0,1.0,72.2,4.4,1.0,Summer,44.0,6,72.0,2,0.0,64.5,0.0
2022-08-21 02:45:00,0.0,1.0,72.32,4.4,1.0,Summer,44.0,6,72.0,2,0.0,64.5,0.0
2022-08-21 03:00:00,0.0,1.0,72.2,4.4,1.0,Summer,44.0,6,72.0,3,0.0,64.5,0.0
2022-08-21 03:15:00,0.0,1.0,72.14,4.4,1.0,Summer,44.0,6,72.25,3,0.25,64.5,0.0
2022-08-21 03:30:00,0.0,1.0,71.99,4.4,1.0,Summer,44.0,6,71.75,3,0.25,64.5,0.0
2022-08-21 03:45:00,0.0,1.0,71.8,4.4,1.0,Summer,44.0,6,72.0,3,0.0,64.5,0.0
2022-08-21 04:00:00,0.0,1.0,71.45,4.4,1.0,Summer,44.0,6,72.0,4,0.0,64.5,0.0
2022-08-21 04:15:00,0.0,1.0,71.38,4.4,1.0,Summer,44.0,6,72.0,4,0.0,64.5,0.0
2022-08-21 04:30:00,0.0,1.0,71.62,4.4,1.0,Summer,44.0,6,72.0,4,0.0,64.5,0.0
2022-08-21 04:45:00,0.0,1.0,71.43,4.4,1.0,Summer,44.0,6,72.0,4,0.0,64.5,0.0
2022-08-21 05:00:00,0.0,1.0,71.28,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-08-21 05:15:00,0.0,1.0,71.28,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-08-21 05:30:00,0.0,1.0,71.28,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-08-21 05:45:00,0.0,1.0,71.56,4.4,1.0,Summer,44.0,6,72.0,5,0.0,64.5,0.0
2022-08-21 06:00:00,0.0,1.0,71.64,4.4,1.0,Summer,44.0,6,72.0,6,0.0,64.5,0.0
2022-08-21 06:15:00,0.0,1.0,71.68,4.4,1.0,Summer,44.0,6,72.0,6,0.0,64.5,0.0
2022-08-21 06:30:00,0.0,1.0,71.58,4.4,1.0,Summer,44.0,6,72.0,6,0.0,64.5,0.0
2022-08-21 06:45:00,0.0,1.0,71.62,4.4,1.0,Summer,44.0,6,72.25,6,0.25,64.5,0.0
2022-08-21 07:00:00,0.0,1.0,71.72,4.4,1.0,Summer,44.0,6,72.0,7,0.0,64.5,0.0
2022-08-21 07:15:00,0.0,1.0,71.55,4.4,1.0,Summer,44.0,6,71.75,7,0.25,64.5,0.0
2022-08-21 07:30:00,0.0,1.0,71.6,4.4,1.0,Summer,44.0,6,72.0,7,0.0,64.5,0.0
2022-08-21 07:45:00,0.0,1.0,71.86,4.4,1.0,Summer,44.0,6,72.0,7,0.0,64.5,0.0
2022-08-21 08:00:00,0.0,1.0,71.84,4.4,1.0,Summer,44.0,6,72.0,8,0.0,64.5,0.0
2022-08-21 08:15:00,0.0,1.0,72.92,4.4,1.0,Summer,44.0,6,72.0,8,0.0,64.5,0.0
2022-08-21 08:30:00,0.0,1.0,74.22,4.4,1.0,Summer,44.0,6,72.0,8,0.0,64.5,0.0
2022-08-21 08:45:00,0.0,1.0,73.99,4.4,1.0,Summer,44.0,6,72.0,8,0.0,64.5,0.0
2022-08-21 09:00:00,0.0,1.0,75.02,4.4,1.0,Summer,44.0,6,72.0,9,0.0,64.5,0.0
2022-08-21 09:15:00,0.0,1.0,75.04,4.4,1.0,Summer,44.0,6,72.25,9,0.25,64.5,0.0
2022-08-21 09:30:00,0.0,1.0,75.29,4.4,1.0,Summer,44.0,6,72.25,9,0.25,64.5,0.0
2022-08-21 09:45:00,0.0,1.0,75.55,4.4,1.0,Summer,44.0,6,72.25,9,0.25,64.5,0.0
2022-08-21 10:00:00,0.0,1.0,75.42,4.4,1.0,Summer,44.0,6,72.25,10,0.25,64.5,0.0
2022-08-21 10:15:00,0.0,1.0,75.43,4.4,1.0,Summer,44.0,6,72.25,10,0.25,64.5,0.0
2022-08-21 10:30:00,0.0,1.0,75.43,4.4,1.0,Summer,44.0,6,72.5,10,0.5,64.5,0.0
2022-08-21 10:45:00,0.0,1.0,75.46,4.4,1.0,Summer,44.0,6,72.0,10,0.0,64.5,0.0
2022-08-21 11:00:00,0.0,1.0,75.52,4.4,1.0,Summer,44.0,6,72.25,11,0.25,65.0,0.0
2022-08-21 11:15:00,0.0,1.0,75.46,4.4,1.0,Summer,44.0,6,72.25,11,0.25,65.0,0.0
2022-08-21 11:30:00,0.0,1.0,75.06,4.4,1.0,Summer,44.0,6,72.25,11,0.25,65.0,0.0
2022-08-21 11:45:00,0.0,1.0,75.21,4.4,1.0,Summer,44.0,6,72.25,11,0.25,65.0,0.0
2022-08-21 12:00:00,0.0,1.0,74.99,4.4,1.0,Summer,44.0,6,72.25,12,0.25,65.0,0.0
2022-08-21 12:15:00,0.0,1.0,74.58,4.56,1.0,Summer,45.6,6,72.25,12,0.25,65.0,0.0
2022-08-21 12:30:00,0.0,1.0,74.45,4.6,1.0,Summer,45.6,6,72.25,12,0.25,64.5,0.0
2022-08-21 12:45:00,0.0,1.0,74.43,4.6,1.0,Summer,46.0,6,72.25,12,0.25,65.0,0.0
2022-08-21 13:00:00,0.0,1.0,74.31,4.6,1.0,Summer,46.0,6,72.25,13,0.25,65.0,0.0
2022-08-21 13:15:00,0.0,1.0,74.09,4.75,1.0,Summer,47.2,6,72.5,13,0.5,64.5,0.0
2022-08-21 13:30:00,0.0,1.0,74.5,4.75,1.0,Summer,47.6,6,72.25,13,0.25,64.5,0.0
2022-08-21 13:45:00,0.0,1.0,75.04,4.75,1.0,Summer,47.6,6,72.25,13,0.25,64.5,0.0
2022-08-21 14:00:00,0.0,1.0,75.76,4.91,1.0,Summer,47.6,6,72.25,14,0.25,63.5,0.0
2022-08-21 14:15:00,0.0,1.0,76.1,4.91,1.0,Summer,49.2,6,72.25,14,0.25,63.5,0.0
2022-08-21 14:30:00,0.0,1.0,76.6,4.91,1.0,Summer,49.2,6,72.25,14,0.25,63.5,0.0
2022-08-21 14:45:00,0.0,1.0,76.57,4.91,1.0,Summer,49.2,6,72.25,14,0.25,63.5,0.0
2022-08-21 15:00:00,0.0,1.0,77.63,4.91,1.0,Summer,49.2,6,72.0,15,0.0,63.5,0.0
2022-08-21 15:15:00,0.0,1.0,77.86,4.91,1.0,Summer,49.2,6,72.25,15,0.25,63.5,0.0
2022-08-21 15:30:00,0.0,1.0,78.8,4.91,1.0,Summer,49.2,6,72.25,15,0.25,63.5,0.0
2022-08-21 15:45:00,0.0,1.0,79.57,4.95,1.0,Summer,49.2,6,72.75,15,0.75,63.5,0.0
2022-08-21 16:00:00,0.0,1.0,80.63,5.08,1.0,Summer,50.8,6,72.25,16,0.25,62.0,0.0
2022-08-21 16:15:00,0.0,1.0,80.74,5.08,1.0,Summer,50.8,6,72.25,16,0.25,62.0,0.0
2022-08-21 16:30:00,0.0,1.0,80.5,5.08,1.0,Summer,50.8,6,72.25,16,0.25,62.0,0.0
2022-08-21 16:45:00,0.0,1.0,81.98,5.08,1.0,Summer,50.8,6,72.25,16,0.25,62.0,0.0
2022-08-21 17:00:00,0.0,1.0,81.65,5.08,1.0,Summer,50.8,6,72.25,17,0.25,62.0,0.0
2022-08-21 17:15:00,0.0,1.0,80.96,5.08,1.0,Summer,50.8,6,72.25,17,0.25,62.0,0.0
2022-08-21 17:30:00,0.0,1.0,80.66,5.08,1.0,Summer,50.8,6,72.25,17,0.25,62.0,0.0
2022-08-21 17:45:00,0.0,1.0,79.94,5.08,1.0,Summer,50.8,6,72.0,17,0.0,62.0,0.0
2022-08-21 18:00:00,0.0,1.0,79.62,5.08,1.0,Summer,50.8,6,72.25,18,0.25,62.0,0.0
2022-08-21 18:15:00,0.0,1.0,79.36,5.08,1.0,Summer,50.8,6,72.0,18,0.0,62.0,0.0
2022-08-21 18:30:00,0.0,1.0,79.21,5.08,1.0,Summer,50.8,6,72.0,18,0.0,62.0,0.0
2022-08-21 18:45:00,0.0,1.0,78.99,5.08,1.0,Summer,50.8,6,72.0,18,0.0,62.0,0.0
2022-08-21 19:00:00,0.0,1.0,78.68,5.08,1.0,Summer,50.8,6,72.25,19,0.25,61.5,0.0
2022-08-21 19:15:00,0.0,1.0,78.17,5.08,1.0,Summer,50.8,6,71.75,19,0.25,61.5,0.0
2022-08-21 19:30:00,0.0,1.0,77.93,5.08,1.0,Summer,50.8,6,72.0,19,0.0,61.5,0.0
2022-08-21 19:45:00,0.0,1.0,77.58,5.08,1.0,Summer,50.8,6,72.0,19,0.0,61.5,0.0
2022-08-21 20:00:00,0.0,1.0,77.42,5.08,1.0,Summer,50.8,6,72.0,20,0.0,61.5,0.0
2022-08-21 20:15:00,0.0,1.0,77.29,5.08,1.0,Summer,50.8,6,72.0,20,0.0,61.5,0.0
2022-08-21 20:30:00,0.0,1.0,77.13,5.08,1.0,Summer,50.8,6,72.0,20,0.0,61.5,0.0
2022-08-21 20:45:00,0.0,1.0,76.86,5.08,1.0,Summer,50.8,6,72.0,20,0.0,61.5,0.0
2022-08-21 21:00:00,0.0,1.0,76.61,5.08,1.0,Summer,50.8,6,72.0,21,0.0,61.5,0.0
2022-08-21 21:15:00,0.0,1.0,76.51,5.08,1.0,Summer,50.8,6,72.0,21,0.0,61.5,0.0
2022-08-21 21:30:00,0.0,1.0,76.36,5.08,1.0,Summer,50.8,6,72.0,21,0.0,61.5,0.0
2022-08-21 21:45:00,0.0,1.0,75.98,5.08,1.0,Summer,50.8,6,72.0,21,0.0,61.0,0.0
2022-08-21 22:00:00,0.0,1.0,75.6,5.08,1.0,Summer,50.8,6,72.0,22,0.0,61.0,0.0
2022-08-21 22:15:00,0.0,1.0,75.06,5.0,1.0,Summer,50.8,6,71.75,22,0.25,61.0,0.0
2022-08-21 22:30:00,0.0,1.0,74.66,5.0,1.0,Summer,50.0,6,71.75,22,0.25,61.0,0.0
2022-08-21 22:45:00,0.0,1.0,74.43,5.0,1.0,Summer,50.0,6,71.75,22,0.25,61.0,0.0
2022-08-21 23:00:00,0.0,1.0,74.13,5.0,1.0,Summer,50.0,6,71.75,23,0.25,61.0,0.0
2022-08-21 23:15:00,0.0,1.0,73.8,4.95,1.0,Summer,49.6,6,71.75,23,0.25,61.0,0.0
2022-08-21 23:30:00,0.0,1.0,73.59,4.95,1.0,Summer,49.6,6,71.75,23,0.25,61.0,0.0
2022-08-21 23:45:00,0.0,1.0,73.32,4.95,1.0,Summer,49.6,6,71.75,23,0.25,61.0,0.0
2022-09-01 00:15:00,0.0,1.0,73.69,1.51,1.0,Fall,15.2,3,72.25,0,0.25,73.5,0.0
2022-09-01 00:30:00,0.0,1.0,73.56,1.51,1.0,Fall,15.2,3,72.25,0,0.25,73.5,0.0
2022-09-01 00:45:00,0.0,1.0,72.89,1.51,1.0,Fall,15.2,3,72.25,0,0.25,73.5,0.0
2022-09-01 01:00:00,0.0,1.0,72.91,1.63,1.0,Fall,15.2,3,72.5,1,0.5,73.5,0.0
2022-09-01 01:15:00,0.0,1.0,73.41,1.63,1.0,Fall,16.4,3,72.0,1,0.0,73.5,0.0
2022-09-01 01:30:00,0.0,1.0,73.47,1.63,1.0,Fall,16.4,3,72.0,1,0.0,73.5,0.0
2022-09-01 01:45:00,0.0,1.0,73.63,1.63,1.0,Fall,16.4,3,72.0,1,0.0,73.5,0.0
2022-09-01 02:00:00,0.0,1.0,73.88,1.63,0.0,Fall,16.4,3,72.0,2,0.0,72.0,0.0
2022-09-01 02:15:00,0.0,1.0,73.4,1.63,0.0,Fall,16.4,3,71.75,2,0.25,71.5,0.0
2022-09-01 02:30:00,0.0,1.0,72.58,1.63,0.0,Fall,16.4,3,71.75,2,0.25,71.5,0.0
2022-09-01 02:45:00,0.0,1.0,72.77,1.6,1.0,Fall,16.0,3,71.75,2,0.25,73.0,0.0
2022-09-01 03:00:00,0.0,1.0,72.28,1.6,1.0,Fall,16.0,3,71.75,3,0.25,73.0,0.0
2022-09-01 03:15:00,0.0,1.0,72.01,1.6,1.0,Fall,16.0,3,71.75,3,0.25,73.0,0.0
2022-09-01 03:30:00,0.0,1.0,71.16,1.6,1.0,Fall,16.0,3,71.75,3,0.25,73.0,0.0
2022-09-01 03:45:00,0.0,1.0,70.65,1.6,1.0,Fall,16.0,3,71.75,3,0.25,73.0,0.0
2022-09-01 04:00:00,0.0,1.0,70.24,1.47,1.0,Fall,15.6,3,71.75,4,0.25,73.0,0.0
2022-09-01 04:15:00,0.0,1.0,69.54,1.47,1.0,Fall,14.8,3,71.75,4,0.25,73.0,0.0
2022-09-01 04:30:00,0.0,1.0,69.42,1.47,1.0,Fall,14.8,3,71.75,4,0.25,73.0,0.0
2022-09-01 04:45:00,0.0,1.0,69.37,1.47,1.0,Fall,14.8,3,71.75,4,0.25,73.0,0.0
2022-09-01 05:00:00,0.0,1.0,69.39,0.87,0.0,Fall,12.4,3,71.25,5,0.75,71.5,0.0
2022-09-01 05:15:00,0.0,1.0,69.35,0.15,0.0,Fall,5.6,3,71.25,5,0.75,71.5,0.0
2022-09-01 05:30:00,0.0,1.0,69.25,0.0,0.0,Fall,0.0,3,71.5,5,0.5,71.0,0.0
2022-09-01 05:45:00,0.0,1.0,69.2,0.0,1.0,Fall,0.0,3,71.25,5,0.75,72.5,0.0
2022-09-01 06:00:00,0.0,1.0,68.98,0.0,1.0,Fall,0.0,3,71.0,6,1.0,72.5,0.0
2022-09-01 06:15:00,0.0,1.0,68.95,0.0,1.0,Fall,0.0,3,71.25,6,0.75,72.5,0.0
2022-09-01 06:30:00,0.0,1.0,68.91,0.0,1.0,Fall,0.0,3,71.5,6,0.5,72.5,0.0
2022-09-01 06:45:00,0.0,1.0,68.84,0.0,1.0,Fall,0.0,3,71.25,6,0.75,72.5,0.0
2022-09-01 07:00:00,0.0,1.0,68.72,0.0,1.0,Fall,0.0,3,71.5,7,0.5,72.5,0.0
2022-09-01 07:15:00,0.0,1.0,68.38,0.0,1.0,Fall,0.0,3,71.5,7,0.5,72.5,0.0
2022-09-01 07:30:00,0.0,1.0,68.75,0.0,1.0,Fall,0.0,3,71.5,7,0.5,72.5,0.0
2022-09-01 07:45:00,0.0,1.0,69.75,0.0,1.0,Fall,0.0,3,71.5,7,0.5,72.5,0.0
2022-09-01 08:00:00,0.0,1.0,70.6,0.0,1.0,Fall,0.0,3,71.5,8,0.5,72.5,0.0
2022-09-01 08:15:00,0.0,1.0,71.89,0.0,1.0,Fall,0.0,3,71.5,8,0.5,72.5,0.0
2022-09-01 08:30:00,0.0,1.0,73.03,0.0,1.0,Fall,0.0,3,71.5,8,0.5,73.0,0.0
2022-09-01 08:45:00,0.0,1.0,74.18,0.0,1.0,Fall,0.0,3,71.5,8,0.5,73.0,0.0
2022-09-01 09:00:00,0.0,1.0,75.34,0.0,1.0,Fall,0.0,3,71.5,9,0.5,73.0,0.0
2022-09-01 09:15:00,0.0,1.0,76.38,0.0,0.0,Fall,0.0,3,71.25,9,0.75,71.5,0.0
2022-09-01 09:30:00,0.0,1.0,76.57,0.0,0.0,Fall,0.0,3,71.25,9,0.75,71.0,0.0
2022-09-01 09:45:00,0.0,1.0,78.41,0.0,0.0,Fall,0.0,3,70.75,9,1.25,71.0,0.0
2022-09-01 10:00:00,0.0,1.0,79.26,0.0,0.0,Fall,0.0,3,71.0,10,1.0,71.0,0.0
2022-09-01 10:15:00,0.0,1.0,79.6,0.0,0.0,Fall,0.0,3,71.0,10,1.0,71.0,0.0
2022-09-01 10:30:00,0.0,1.0,80.39,0.0,0.0,Fall,0.0,3,71.0,10,1.0,71.0,0.0
2022-09-01 10:45:00,0.0,1.0,81.15,0.0,0.0,Fall,0.0,3,71.0,10,1.0,71.5,0.0
2022-09-01 11:00:00,0.0,1.0,80.14,0.0,0.0,Fall,0.0,3,71.0,11,1.0,71.5,0.0
2022-09-01 11:15:00,0.0,1.0,83.42,0.0,0.0,Fall,0.0,3,71.0,11,1.0,71.5,0.0
2022-09-01 11:30:00,0.0,1.0,82.21,0.0,0.0,Fall,0.0,3,71.0,11,1.0,71.5,0.0
2022-09-01 11:45:00,0.0,1.0,83.95,0.0,0.0,Fall,0.0,3,71.0,11,1.0,71.5,0.0
2022-09-01 12:00:00,0.0,1.0,84.06,0.0,0.0,Fall,0.0,3,71.0,12,1.0,71.5,0.0
2022-09-01 12:15:00,0.0,1.0,84.71,0.0,0.0,Fall,0.0,3,71.0,12,1.0,71.5,0.0
2022-09-01 12:30:00,0.0,1.0,86.91,0.0,0.0,Fall,0.0,3,71.0,12,1.0,71.5,0.0
2022-09-01 12:45:00,0.0,1.0,86.54,0.0,0.0,Fall,0.0,3,71.0,12,1.0,71.5,0.0
2022-09-01 13:00:00,0.0,1.0,83.78,0.0,0.0,Fall,0.0,3,71.0,13,1.0,71.5,0.0
2022-09-01 13:15:00,0.0,1.0,86.28,0.0,0.0,Fall,0.0,3,71.0,13,1.0,71.5,0.0
2022-09-01 13:30:00,0.0,1.0,86.53,0.0,0.0,Fall,0.0,3,70.75,13,1.25,71.5,0.0
2022-09-01 13:45:00,0.0,1.0,85.87,0.0,0.0,Fall,0.0,3,71.0,13,1.0,71.0,0.0
2022-09-01 14:00:00,0.0,1.0,86.36,0.0,0.0,Fall,0.0,3,71.0,14,1.0,71.5,0.0
2022-09-01 14:15:00,0.0,1.0,84.04,0.0,0.0,Fall,0.0,3,71.0,14,1.0,71.5,0.0
2022-09-01 14:30:00,0.0,1.0,87.73,0.0,0.0,Fall,0.0,3,71.0,14,1.0,71.5,0.0
2022-09-01 14:45:00,0.0,1.0,87.66,0.0,0.0,Fall,0.0,3,71.0,14,1.0,72.0,0.0
2022-09-01 15:00:00,0.0,1.0,88.0,0.0,0.0,Fall,0.0,3,71.0,15,1.0,72.0,0.0
2022-09-01 15:15:00,0.0,1.0,87.23,0.0,0.0,Fall,0.0,3,71.0,15,1.0,72.0,0.0
2022-09-01 15:30:00,0.0,1.0,87.56,0.0,0.0,Fall,0.0,3,71.0,15,1.0,72.0,0.0
2022-09-01 15:45:00,0.0,1.0,87.32,0.0,0.0,Fall,0.0,3,71.25,15,0.75,72.0,0.0
2022-09-01 16:00:00,0.0,1.0,87.59,0.0,1.0,Fall,0.0,3,71.25,16,0.75,72.5,0.0
2022-09-01 16:15:00,0.0,1.0,87.93,0.0,1.0,Fall,0.0,3,71.75,16,0.25,73.5,0.0
2022-09-01 16:30:00,0.0,1.0,87.76,0.0,1.0,Fall,0.0,3,72.0,16,0.0,74.0,0.0
2022-09-01 16:45:00,0.0,1.0,87.38,0.0,1.0,Fall,0.0,3,72.0,16,0.0,74.0,0.0
2022-09-01 17:00:00,0.0,1.0,86.89,0.0,1.0,Fall,0.0,3,72.25,17,0.25,74.0,0.0
2022-09-01 17:15:00,0.0,1.0,86.77,0.0,1.0,Fall,0.0,3,72.0,17,0.0,74.0,0.0
2022-09-01 17:30:00,0.0,1.0,86.69,0.0,1.0,Fall,0.0,3,72.0,17,0.0,74.0,0.0
2022-09-01 17:45:00,0.0,1.0,86.02,0.0,1.0,Fall,0.0,3,72.25,17,0.25,74.0,0.0
2022-09-01 18:00:00,0.0,1.0,85.17,0.0,1.0,Fall,0.0,3,72.25,18,0.25,74.0,0.0
2022-09-01 18:15:00,0.0,1.0,84.42,0.0,1.0,Fall,0.0,3,72.5,18,0.5,74.0,0.0
2022-09-01 18:30:00,0.0,1.0,84.02,0.2,1.0,Fall,2.0,3,72.5,18,0.5,74.0,0.0
2022-09-01 18:45:00,0.0,1.0,83.88,0.2,1.0,Fall,2.0,3,72.5,18,0.5,74.0,0.0
2022-09-01 19:00:00,0.0,1.0,83.48,0.2,1.0,Fall,2.0,3,72.5,19,0.5,74.0,0.0
2022-09-01 19:15:00,0.0,1.0,82.99,0.2,1.0,Fall,2.0,3,72.5,19,0.5,74.0,0.0
2022-09-01 19:30:00,0.0,1.0,82.26,0.43,1.0,Fall,2.4,3,72.5,19,0.5,74.0,0.0
2022-09-01 19:45:00,0.0,1.0,81.51,0.47,1.0,Fall,4.8,3,72.5,19,0.5,74.0,0.0
2022-09-01 20:00:00,0.0,1.0,81.11,0.47,1.0,Fall,4.8,3,72.5,20,0.5,74.0,0.0
2022-09-01 20:15:00,0.0,1.0,80.83,0.56,1.0,Fall,4.8,3,72.5,20,0.5,74.0,0.0
2022-09-01 20:30:00,0.0,1.0,80.56,0.87,1.0,Fall,6.0,3,72.75,20,0.75,74.0,0.0
2022-09-01 20:45:00,0.0,1.0,80.25,0.99,1.0,Fall,10.0,3,72.5,20,0.5,74.0,0.0
2022-09-01 21:00:00,0.0,1.0,80.14,1.03,1.0,Fall,10.4,3,72.25,21,0.25,74.0,0.0
2022-09-01 21:15:00,0.0,1.0,79.7,1.03,1.0,Fall,10.4,3,72.5,21,0.5,74.0,0.0
2022-09-01 21:30:00,0.0,1.0,78.94,1.03,1.0,Fall,10.4,3,72.5,21,0.5,74.0,0.0
2022-09-01 21:45:00,0.0,1.0,77.91,1.03,1.0,Fall,10.4,3,72.5,21,0.5,74.0,0.0
2022-09-01 22:00:00,0.0,1.0,78.07,1.03,1.0,Fall,10.4,3,72.5,22,0.5,74.0,0.0
2022-09-01 22:15:00,0.0,1.0,78.0,1.03,1.0,Fall,10.4,3,72.5,22,0.5,74.0,0.0
2022-09-01 22:30:00,0.0,1.0,77.56,1.27,1.0,Fall,12.4,3,72.5,22,0.5,74.0,0.0
2022-09-01 22:45:00,0.0,1.0,78.25,1.27,1.0,Fall,12.8,3,72.25,22,0.25,73.5,0.0
2022-09-01 23:00:00,0.0,1.0,78.34,1.27,1.0,Fall,12.8,3,72.5,23,0.5,73.5,0.0
2022-09-01 23:15:00,0.0,1.0,78.61,1.27,1.0,Fall,12.8,3,72.25,23,0.25,73.5,0.0
2022-09-01 23:30:00,0.0,1.0,77.98,1.27,1.0,Fall,12.8,3,72.25,23,0.25,73.5,0.0
2022-09-01 23:45:00,0.0,1.0,77.6,1.27,1.0,Fall,12.8,3,72.25,23,0.25,73.5,0.0
2022-09-02 00:00:00,0.0,1.0,77.95,1.27,1.0,Fall,12.8,4,72.25,0,0.25,73.5,0.0
2022-09-02 00:15:00,0.0,1.0,77.57,1.27,1.0,Fall,12.8,4,72.25,0,0.25,73.5,0.0
2022-09-02 00:30:00,0.0,1.0,77.56,1.27,1.0,Fall,12.8,4,72.5,0,0.5,73.5,0.0
2022-09-02 00:45:00,0.0,1.0,75.41,1.27,0.0,Fall,12.8,4,71.75,0,0.25,72.5,0.0
2022-09-02 01:00:00,0.0,1.0,76.49,1.27,0.0,Fall,12.8,4,71.75,1,0.25,72.0,0.0
2022-09-02 01:15:00,0.0,1.0,73.69,1.15,0.0,Fall,12.8,4,71.25,1,0.75,72.0,0.0
2022-09-02 01:30:00,0.0,1.0,72.43,1.12,1.0,Fall,11.2,4,72.0,1,0.0,73.0,0.0
2022-09-02 01:45:00,0.0,1.0,71.65,1.12,1.0,Fall,11.2,4,72.0,1,0.0,73.5,0.0
2022-09-02 02:00:00,0.0,1.0,71.47,1.12,1.0,Fall,11.2,4,72.0,2,0.0,73.5,0.0
2022-09-02 02:15:00,0.0,1.0,71.14,1.12,1.0,Fall,11.2,4,72.0,2,0.0,73.5,0.0
2022-09-02 02:30:00,0.0,1.0,70.86,1.12,1.0,Fall,11.2,4,72.0,2,0.0,73.0,0.0
2022-09-02 02:45:00,0.0,1.0,70.78,1.12,1.0,Fall,11.2,4,72.0,2,0.0,73.0,0.0
2022-09-02 03:00:00,0.0,1.0,70.42,1.12,1.0,Fall,11.2,4,72.0,3,0.0,73.0,0.0
2022-09-02 03:15:00,0.0,1.0,70.61,1.12,1.0,Fall,11.2,4,72.0,3,0.0,73.0,0.0
2022-09-02 03:30:00,0.0,1.0,70.51,1.12,1.0,Fall,11.2,4,72.0,3,0.0,73.0,0.0
2022-09-02 03:45:00,0.0,1.0,70.7,1.12,1.0,Fall,11.2,4,72.0,3,0.0,73.0,0.0
2022-09-02 04:00:00,0.0,1.0,69.39,1.12,1.0,Fall,11.2,4,72.0,4,0.0,73.0,0.0
2022-09-02 04:15:00,0.0,1.0,69.2,1.12,1.0,Fall,11.2,4,72.0,4,0.0,73.0,0.0
2022-09-02 04:30:00,0.0,1.0,69.61,1.12,1.0,Fall,11.2,4,72.0,4,0.0,73.0,0.0
2022-09-02 04:45:00,0.0,1.0,70.55,1.12,1.0,Fall,11.2,4,72.0,4,0.0,73.0,0.0
2022-09-02 05:00:00,0.0,1.0,71.05,1.12,1.0,Fall,11.2,4,71.75,5,0.25,73.0,0.0
2022-09-02 05:15:00,0.0,1.0,71.41,1.12,1.0,Fall,11.2,4,71.75,5,0.25,73.0,0.0
2022-09-02 05:30:00,0.0,1.0,71.92,1.12,1.0,Fall,11.2,4,71.5,5,0.5,73.0,0.0
2022-09-02 05:45:00,0.0,1.0,71.8,1.12,1.0,Fall,11.2,4,72.0,5,0.0,73.0,0.0
2022-09-02 06:00:00,0.0,1.0,70.78,1.12,1.0,Fall,11.2,4,72.0,6,0.0,73.0,0.0
2022-09-02 06:15:00,0.0,1.0,69.83,1.12,1.0,Fall,11.2,4,72.0,6,0.0,73.0,0.0
2022-09-02 06:30:00,0.0,1.0,69.2,1.12,1.0,Fall,11.2,4,72.0,6,0.0,73.0,0.0
2022-09-02 06:45:00,0.0,1.0,69.25,1.12,1.0,Fall,11.2,4,72.0,6,0.0,73.0,0.0
2022-09-02 07:00:00,0.0,1.0,69.78,1.12,1.0,Fall,11.2,4,71.75,7,0.25,73.0,0.0
2022-09-02 07:15:00,0.0,1.0,69.79,1.12,1.0,Fall,11.2,4,71.75,7,0.25,73.0,0.0
2022-09-02 07:30:00,0.0,1.0,70.24,1.12,1.0,Fall,11.2,4,71.75,7,0.25,73.0,0.0
2022-09-02 07:45:00,0.0,1.0,70.84,1.12,1.0,Fall,11.2,4,71.75,7,0.25,73.0,0.0
2022-09-02 08:00:00,0.0,1.0,71.79,1.12,1.0,Fall,11.2,4,71.75,8,0.25,73.0,0.0
2022-09-02 08:15:00,0.0,1.0,73.41,1.12,1.0,Fall,11.2,4,72.0,8,0.0,73.0,0.0
2022-09-02 08:30:00,0.0,1.0,74.5,1.12,1.0,Fall,11.2,4,71.75,8,0.25,73.0,0.0
2022-09-02 08:45:00,0.0,1.0,75.88,1.12,1.0,Fall,11.2,4,72.0,8,0.0,73.0,0.0
2022-09-02 09:00:00,0.0,1.0,76.56,1.12,1.0,Fall,11.2,4,72.0,9,0.0,73.0,0.0
2022-09-02 09:15:00,0.0,1.0,78.57,1.12,1.0,Fall,11.2,4,71.5,9,0.5,73.5,0.0
2022-09-02 09:30:00,0.0,1.0,79.51,1.12,1.0,Fall,11.2,4,72.0,9,0.0,73.5,0.0
2022-09-02 09:45:00,0.0,1.0,80.12,1.12,1.0,Fall,11.2,4,72.0,9,0.0,73.5,0.0
2022-09-02 10:00:00,0.0,1.0,80.37,1.12,1.0,Fall,11.2,4,72.0,10,0.0,73.5,0.0
2022-09-02 10:15:00,0.0,1.0,81.0,1.12,1.0,Fall,11.2,4,72.0,10,0.0,73.5,0.0
2022-09-02 10:30:00,0.0,1.0,82.75,1.12,1.0,Fall,11.2,4,72.0,10,0.0,73.5,0.0
2022-09-02 10:45:00,0.0,1.0,81.49,1.12,1.0,Fall,11.2,4,72.25,10,0.25,74.0,0.0
2022-09-02 11:00:00,0.0,1.0,84.43,1.12,1.0,Fall,11.2,4,72.25,11,0.25,74.0,0.0
2022-09-02 11:15:00,0.0,1.0,84.25,1.12,1.0,Fall,11.2,4,72.5,11,0.5,74.0,0.0
2022-09-02 11:30:00,0.0,1.0,84.11,1.4,1.0,Fall,11.2,4,72.5,11,0.5,74.0,0.0
2022-09-02 11:45:00,0.0,1.0,84.94,1.4,1.0,Fall,14.0,4,72.5,11,0.5,74.0,0.0
2022-09-02 12:00:00,0.0,1.0,85.87,1.4,1.0,Fall,14.0,4,72.25,12,0.25,74.0,0.0
2022-09-02 12:15:00,0.0,1.0,87.45,1.4,1.0,Fall,14.0,4,72.5,12,0.5,74.0,0.0
2022-09-02 12:30:00,0.0,1.0,87.22,1.4,1.0,Fall,14.0,4,72.5,12,0.5,74.0,0.0
2022-09-02 12:45:00,0.0,1.0,87.99,1.4,1.0,Fall,14.0,4,72.5,12,0.5,74.0,0.0
2022-09-02 13:00:00,0.0,1.0,88.94,1.43,1.0,Fall,14.4,4,72.25,13,0.25,74.0,0.0
2022-09-02 13:15:00,0.0,1.0,87.76,1.75,1.0,Fall,14.4,4,72.75,13,0.75,74.5,0.0
2022-09-02 13:30:00,0.0,1.0,88.25,2.43,1.0,Fall,20.8,4,72.75,13,0.75,74.5,0.0
2022-09-02 13:45:00,0.0,1.0,88.8,3.15,1.0,Fall,27.6,4,72.75,13,0.75,74.5,0.0
2022-09-02 14:00:00,0.0,1.0,89.36,3.8,1.0,Fall,34.4,4,72.75,14,0.75,74.5,0.0
2022-09-02 14:15:00,0.0,1.0,87.71,4.48,1.0,Fall,41.2,4,72.75,14,0.75,74.5,0.0
2022-09-02 14:30:00,0.0,1.0,88.69,5.23,1.0,Fall,48.4,4,72.75,14,0.75,64.5,0.0
2022-09-02 14:45:00,0.0,1.0,90.22,5.31,1.0,Fall,53.2,4,72.25,14,0.25,59.0,0.0
2022-09-02 15:00:00,0.0,1.0,87.93,5.31,1.0,Fall,53.2,4,72.0,15,0.0,59.0,0.0
2022-09-02 15:15:00,0.0,1.0,89.84,5.31,1.0,Fall,53.2,4,72.0,15,0.0,59.0,0.0
2022-09-02 15:30:00,0.0,1.0,90.71,5.31,1.0,Fall,53.2,4,71.75,15,0.25,59.0,0.0
2022-09-02 15:45:00,7.2,1.0,90.64,5.15,1.0,Fall,53.2,4,71.75,15,0.25,59.5,0.0
2022-09-02 16:00:00,0.0,1.0,91.23,5.15,1.0,Fall,51.6,4,71.75,16,0.25,60.0,0.0
2022-09-02 16:15:00,4.0,1.0,90.31,4.87,1.0,Fall,51.6,4,71.25,16,0.75,61.0,0.0
2022-09-02 16:30:00,0.0,1.0,89.88,4.8,1.0,Fall,48.0,4,71.5,16,0.5,63.5,0.0
2022-09-02 16:45:00,0.0,1.0,89.29,4.8,1.0,Fall,48.0,4,71.5,16,0.5,63.5,0.0
2022-09-02 17:00:00,0.0,1.0,89.86,4.8,1.0,Fall,48.0,4,71.5,17,0.5,64.0,0.0
2022-09-02 17:15:00,0.0,1.0,88.49,4.67,1.0,Fall,46.8,4,71.5,17,0.5,64.5,0.0
2022-09-02 17:30:00,0.0,1.0,88.61,4.67,1.0,Fall,46.8,4,71.5,17,0.5,65.0,0.0
2022-09-02 17:45:00,0.0,1.0,87.8,4.67,1.0,Fall,46.8,4,71.5,17,0.5,65.0,0.0
2022-09-02 18:00:00,0.0,1.0,87.04,4.31,1.0,Fall,44.4,4,71.5,18,0.5,69.0,0.0
2022-09-02 18:15:00,0.0,1.0,86.69,4.31,1.0,Fall,43.2,4,71.75,18,0.25,70.0,0.0
2022-09-02 18:30:00,0.0,1.0,86.06,4.31,1.0,Fall,43.2,4,72.0,18,0.0,70.0,0.0
2022-09-02 18:45:00,0.0,1.0,85.87,4.31,1.0,Fall,43.2,4,72.0,18,0.0,70.0,0.0
2022-09-02 19:00:00,0.0,1.0,85.32,4.31,1.0,Fall,43.2,4,72.0,19,0.0,70.0,0.0
2022-09-02 19:15:00,0.0,1.0,84.83,4.31,1.0,Fall,43.2,4,72.0,19,0.0,69.5,0.0
2022-09-02 19:30:00,0.0,1.0,83.79,4.31,1.0,Fall,43.2,4,72.0,19,0.0,70.0,0.0
2022-09-02 19:45:00,0.0,1.0,83.13,4.31,1.0,Fall,43.2,4,72.0,19,0.0,70.0,0.0
2022-09-02 20:00:00,0.0,1.0,82.49,4.31,1.0,Fall,43.2,4,72.0,20,0.0,69.5,0.0
2022-09-02 20:15:00,0.0,1.0,81.88,4.31,1.0,Fall,43.2,4,72.0,20,0.0,69.5,0.0
2022-09-02 20:30:00,0.0,1.0,81.02,4.31,1.0,Fall,43.2,4,72.25,20,0.25,69.5,0.0
2022-09-02 20:45:00,0.0,1.0,80.54,4.31,1.0,Fall,43.2,4,71.75,20,0.25,69.5,0.0
2022-09-02 21:00:00,0.0,1.0,79.79,4.31,1.0,Fall,43.2,4,72.0,21,0.0,69.5,0.0
2022-09-02 21:15:00,0.0,1.0,79.11,4.31,1.0,Fall,43.2,4,72.0,21,0.0,69.5,0.0
2022-09-02 21:30:00,0.0,1.0,78.8,4.31,1.0,Fall,43.2,4,72.0,21,0.0,69.5,0.0
2022-09-02 21:45:00,0.0,1.0,78.44,4.31,1.0,Fall,43.2,4,72.0,21,0.0,69.5,0.0
2022-09-02 22:00:00,0.0,1.0,78.07,4.31,1.0,Fall,43.2,4,72.0,22,0.0,69.5,0.0
2022-09-02 22:15:00,0.0,1.0,77.77,4.31,1.0,Fall,43.2,4,72.0,22,0.0,69.0,0.0
2022-09-02 22:30:00,0.0,1.0,77.54,4.31,1.0,Fall,43.2,4,72.0,22,0.0,69.0,0.0
2022-09-02 22:45:00,0.0,1.0,77.18,4.31,1.0,Fall,43.2,4,72.0,22,0.0,69.0,0.0
2022-09-02 23:00:00,0.0,1.0,76.93,4.31,1.0,Fall,43.2,4,72.0,23,0.0,69.0,0.0
2022-09-02 23:15:00,0.0,1.0,76.59,4.31,1.0,Fall,43.2,4,72.0,23,0.0,69.0,0.0
2022-09-02 23:30:00,0.0,1.0,76.27,4.31,1.0,Fall,43.2,4,72.0,23,0.0,69.0,0.0
2022-09-02 23:45:00,0.0,1.0,75.82,4.31,1.0,Fall,43.2,4,72.0,23,0.0,69.0,0.0
2022-09-03 00:00:00,0.0,1.0,75.4,4.31,1.0,Fall,43.2,5,72.0,0,0.0,69.0,0.0
2022-09-03 00:15:00,0.0,1.0,75.06,4.27,1.0,Fall,43.2,5,71.5,0,0.5,69.0,0.0
2022-09-03 00:30:00,0.0,1.0,74.9,4.27,1.0,Fall,42.8,5,71.5,0,0.5,69.0,0.0
2022-09-03 00:45:00,0.0,1.0,74.48,4.27,0.0,Fall,42.8,5,71.75,0,0.25,68.0,0.0
2022-09-03 01:00:00,0.0,1.0,74.2,3.83,0.0,Fall,42.4,5,71.0,1,1.0,69.5,0.0
2022-09-03 01:15:00,0.0,1.0,74.12,3.07,0.0,Fall,34.8,5,71.25,1,0.75,71.5,0.0
2022-09-03 01:30:00,0.0,1.0,73.78,2.59,1.0,Fall,28.0,5,71.5,1,0.5,72.5,0.0
2022-09-03 01:45:00,0.0,1.0,73.76,2.55,1.0,Fall,26.0,5,71.5,1,0.5,73.0,0.0
2022-09-03 02:00:00,0.0,1.0,73.69,2.55,1.0,Fall,25.6,5,71.5,2,0.5,73.0,0.0
2022-09-03 02:15:00,0.0,1.0,73.66,2.55,1.0,Fall,25.6,5,71.5,2,0.5,73.0,0.0
2022-09-03 02:30:00,0.0,1.0,73.49,2.55,1.0,Fall,25.6,5,71.75,2,0.25,73.0,0.0
2022-09-03 02:45:00,0.0,1.0,73.47,2.55,1.0,Fall,25.6,5,71.75,2,0.25,73.0,0.0
2022-09-03 03:00:00,0.0,1.0,73.22,2.47,1.0,Fall,25.6,5,71.75,3,0.25,73.0,0.0
2022-09-03 03:15:00,0.0,1.0,73.0,2.47,1.0,Fall,24.8,5,71.75,3,0.25,73.0,0.0
2022-09-03 03:30:00,0.0,1.0,73.19,2.47,1.0,Fall,24.8,5,71.75,3,0.25,73.0,0.0
2022-09-03 03:45:00,0.0,1.0,73.08,2.47,1.0,Fall,24.8,5,72.0,3,0.0,73.0,0.0
2022-09-03 04:00:00,0.0,1.0,72.86,2.47,1.0,Fall,24.8,5,72.0,4,0.0,73.0,0.0
2022-09-03 04:15:00,0.0,1.0,72.64,2.47,1.0,Fall,24.8,5,72.0,4,0.0,73.5,0.0
2022-09-03 04:30:00,0.0,1.0,72.6,2.47,1.0,Fall,24.8,5,72.0,4,0.0,73.5,0.0
2022-09-03 04:45:00,0.0,1.0,72.8,2.47,1.0,Fall,24.8,5,72.0,4,0.0,73.5,0.0
2022-09-03 05:00:00,0.0,1.0,72.39,2.47,1.0,Fall,24.8,5,71.75,5,0.25,73.5,0.0
2022-09-03 05:15:00,0.0,1.0,72.18,2.47,1.0,Fall,24.8,5,72.0,5,0.0,73.0,0.0
2022-09-03 05:30:00,0.0,1.0,72.04,2.47,1.0,Fall,24.8,5,72.0,5,0.0,73.0,0.0
2022-09-03 05:45:00,0.0,1.0,72.16,2.47,1.0,Fall,24.8,5,72.0,5,0.0,73.0,0.0
2022-09-03 06:00:00,0.0,1.0,71.71,2.47,1.0,Fall,24.8,5,71.75,6,0.25,73.0,0.0
2022-09-03 06:15:00,0.0,1.0,71.61,2.47,1.0,Fall,24.8,5,72.0,6,0.0,73.0,0.0
2022-09-03 06:30:00,0.0,1.0,71.44,2.47,1.0,Fall,24.8,5,72.0,6,0.0,73.0,0.0
2022-09-03 06:45:00,0.0,1.0,71.36,2.4,1.0,Fall,24.4,5,72.0,6,0.0,73.0,0.0
2022-09-03 07:00:00,0.0,1.0,71.36,2.4,1.0,Fall,24.0,5,72.0,7,0.0,73.0,0.0
2022-09-03 07:15:00,0.0,1.0,71.22,2.4,1.0,Fall,24.0,5,72.0,7,0.0,73.0,0.0
2022-09-03 07:30:00,0.0,1.0,71.18,2.35,1.0,Fall,24.0,5,71.75,7,0.25,73.0,0.0
2022-09-03 07:45:00,0.0,1.0,71.05,2.35,1.0,Fall,23.6,5,72.0,7,0.0,73.0,0.0
2022-09-03 08:00:00,0.0,1.0,71.2,2.35,1.0,Fall,23.6,5,71.75,8,0.25,73.0,0.0
2022-09-03 08:15:00,0.0,1.0,71.96,2.35,1.0,Fall,23.6,5,71.5,8,0.5,73.0,0.0
2022-09-03 08:30:00,0.0,1.0,72.86,2.35,1.0,Fall,23.6,5,72.0,8,0.0,73.0,0.0
2022-09-03 08:45:00,0.0,1.0,73.7,2.35,1.0,Fall,23.6,5,72.0,8,0.0,73.0,0.0
2022-09-03 09:00:00,0.0,1.0,74.89,2.35,1.0,Fall,23.6,5,72.0,9,0.0,73.0,0.0
2022-09-03 09:15:00,0.0,1.0,76.05,2.35,1.0,Fall,23.6,5,72.0,9,0.0,73.5,0.0
2022-09-03 09:30:00,0.0,1.0,78.02,2.35,1.0,Fall,23.6,5,72.0,9,0.0,73.5,0.0
2022-09-03 09:45:00,0.0,1.0,77.86,2.35,1.0,Fall,23.6,5,72.0,9,0.0,73.5,0.0
2022-09-03 10:00:00,0.0,1.0,80.03,2.35,1.0,Fall,23.6,5,72.0,10,0.0,73.5,0.0
2022-09-03 10:15:00,0.0,1.0,81.46,2.35,1.0,Fall,23.6,5,72.0,10,0.0,73.5,0.0
2022-09-03 10:30:00,0.0,1.0,80.69,2.35,1.0,Fall,23.6,5,72.0,10,0.0,73.5,0.0
2022-09-03 10:45:00,0.0,1.0,81.88,2.35,1.0,Fall,23.6,5,72.0,10,0.0,73.5,0.0
2022-09-03 11:00:00,0.0,1.0,82.09,2.35,1.0,Fall,23.6,5,72.25,11,0.25,74.0,0.0
2022-09-03 11:15:00,0.0,1.0,85.65,2.35,1.0,Fall,23.6,5,72.25,11,0.25,74.0,0.0
2022-09-03 11:30:00,0.0,1.0,86.28,2.35,1.0,Fall,23.6,5,72.25,11,0.25,74.0,0.0
2022-09-03 11:45:00,0.0,1.0,86.67,2.35,0.0,Fall,23.6,5,72.0,11,0.0,73.0,0.0
2022-09-03 12:00:00,0.0,1.0,84.84,2.28,0.0,Fall,23.6,5,71.5,12,0.5,72.5,0.0
2022-09-03 12:15:00,0.0,1.0,83.71,2.28,0.0,Fall,22.8,5,71.75,12,0.25,72.5,0.0
2022-09-03 12:30:00,0.0,1.0,84.32,2.28,0.0,Fall,22.8,5,71.75,12,0.25,72.5,0.0
2022-09-03 12:45:00,0.0,1.0,88.39,2.28,0.0,Fall,22.8,5,71.75,12,0.25,72.5,0.0
2022-09-03 13:00:00,0.0,1.0,88.18,2.28,0.0,Fall,22.8,5,71.75,13,0.25,72.5,0.0
2022-09-03 13:15:00,0.0,1.0,88.58,2.28,0.0,Fall,22.8,5,71.5,13,0.5,72.5,0.0
2022-09-03 13:30:00,0.0,1.0,87.99,2.2,0.0,Fall,22.4,5,71.5,13,0.5,72.5,0.0
2022-09-03 13:45:00,0.0,1.0,87.54,2.04,0.0,Fall,22.0,5,71.25,13,0.75,72.5,0.0
2022-09-03 14:00:00,0.0,1.0,86.13,1.55,0.0,Fall,18.0,5,71.5,14,0.5,72.5,0.0
2022-09-03 14:15:00,0.0,1.0,87.95,1.4,0.0,Fall,15.2,5,71.5,14,0.5,72.5,0.0
2022-09-03 14:30:00,0.0,1.0,90.16,1.03,0.0,Fall,12.8,5,71.25,14,0.75,72.5,0.0
2022-09-03 14:45:00,0.0,1.0,88.97,0.51,1.0,Fall,7.2,5,71.75,14,0.25,74.0,0.0
2022-09-03 15:00:00,0.0,1.0,88.99,0.51,1.0,Fall,5.2,5,72.0,15,0.0,74.0,0.0
2022-09-03 15:15:00,0.0,1.0,88.03,0.51,1.0,Fall,5.2,5,72.0,15,0.0,74.5,0.0
2022-09-03 15:30:00,0.0,1.0,87.13,0.51,1.0,Fall,5.2,5,72.0,15,0.0,74.5,0.0
2022-09-03 15:45:00,0.0,1.0,87.18,0.51,0.0,Fall,5.2,5,72.0,15,0.0,73.0,0.0
2022-09-03 16:00:00,0.0,1.0,87.23,0.4,0.0,Fall,5.2,5,71.5,16,0.5,73.0,0.0
2022-09-03 16:15:00,0.0,1.0,88.48,0.4,0.0,Fall,4.0,5,71.75,16,0.25,72.5,0.0
2022-09-03 16:30:00,0.0,1.0,89.05,0.4,0.0,Fall,4.0,5,71.5,16,0.5,72.5,0.0
2022-09-03 16:45:00,0.0,1.0,88.1,0.35,0.0,Fall,4.0,5,71.0,16,1.0,72.5,0.0
2022-09-03 17:00:00,0.0,1.0,87.45,0.11,0.0,Fall,1.2,5,71.5,17,0.5,72.5,0.0
2022-09-03 17:15:00,0.0,1.0,87.04,0.03,0.0,Fall,1.2,5,71.5,17,0.5,72.5,0.0
2022-09-03 17:30:00,0.0,1.0,86.83,0.03,0.0,Fall,0.4,5,71.5,17,0.5,72.5,0.0
2022-09-03 17:45:00,0.0,1.0,86.36,0.0,0.0,Fall,0.4,5,71.5,17,0.5,72.5,0.0
2022-09-03 18:00:00,0.0,1.0,86.0,0.0,0.0,Fall,0.0,5,71.25,18,0.75,72.5,0.0
2022-09-03 18:15:00,0.0,1.0,85.3,0.0,1.0,Fall,0.0,5,71.75,18,0.25,74.0,0.0
2022-09-03 18:30:00,0.0,1.0,84.95,0.0,1.0,Fall,0.0,5,72.0,18,0.0,74.0,0.0
2022-09-03 18:45:00,0.0,1.0,84.47,0.0,1.0,Fall,0.0,5,72.0,18,0.0,74.0,0.0
2022-09-03 19:00:00,0.0,1.0,83.69,0.0,1.0,Fall,0.0,5,72.0,19,0.0,74.0,0.0
2022-09-03 19:15:00,0.0,1.0,82.91,0.0,1.0,Fall,0.0,5,72.0,19,0.0,74.0,0.0
2022-09-03 19:30:00,0.0,1.0,82.33,0.0,1.0,Fall,0.0,5,72.25,19,0.25,74.0,0.0
2022-09-03 19:45:00,0.0,1.0,81.55,0.0,1.0,Fall,0.0,5,72.0,19,0.0,74.0,0.0
2022-09-03 20:00:00,0.0,1.0,80.81,0.0,1.0,Fall,0.0,5,72.0,20,0.0,74.0,0.0
2022-09-03 20:15:00,0.0,1.0,80.18,0.0,1.0,Fall,0.0,5,72.25,20,0.25,74.0,0.0
2022-09-03 20:30:00,0.0,1.0,79.67,0.0,1.0,Fall,0.0,5,72.5,20,0.5,74.0,0.0
2022-09-03 20:45:00,0.0,1.0,79.24,0.0,1.0,Fall,0.0,5,72.25,20,0.25,74.0,0.0
2022-09-03 21:00:00,0.0,1.0,78.68,0.0,1.0,Fall,0.0,5,72.25,21,0.25,74.0,0.0
2022-09-03 21:15:00,0.0,1.0,78.31,0.0,1.0,Fall,0.0,5,72.25,21,0.25,74.0,0.0
2022-09-03 21:30:00,0.0,1.0,78.02,0.0,1.0,Fall,0.0,5,72.25,21,0.25,74.0,0.0
2022-09-03 21:45:00,0.0,1.0,77.58,0.0,1.0,Fall,0.0,5,72.25,21,0.25,74.0,0.0
2022-09-03 22:00:00,0.0,1.0,76.95,0.0,1.0,Fall,0.0,5,72.0,22,0.0,74.0,0.0
2022-09-03 22:15:00,0.0,1.0,76.55,0.0,1.0,Fall,0.0,5,72.0,22,0.0,74.0,0.0
2022-09-03 22:30:00,0.0,1.0,76.05,0.0,1.0,Fall,0.0,5,72.25,22,0.25,73.5,0.0
2022-09-03 22:45:00,0.0,1.0,75.82,0.0,1.0,Fall,0.0,5,72.0,22,0.0,73.5,0.0
2022-09-03 23:00:00,0.0,1.0,75.62,0.0,1.0,Fall,0.0,5,72.0,23,0.0,73.5,0.0
2022-09-03 23:15:00,0.0,1.0,75.43,0.0,1.0,Fall,0.0,5,72.0,23,0.0,73.5,0.0
2022-09-03 23:30:00,0.0,1.0,75.33,0.0,1.0,Fall,0.0,5,72.0,23,0.0,73.5,0.0
2022-09-03 23:45:00,0.0,1.0,74.87,0.0,1.0,Fall,0.0,5,72.25,23,0.25,73.5,0.0
2022-09-04 00:00:00,0.0,1.0,74.58,0.0,1.0,Fall,0.0,6,72.0,0,0.0,73.5,0.0
2022-09-04 00:15:00,0.0,1.0,74.41,0.0,1.0,Fall,0.0,6,71.75,0,0.25,73.5,0.0
2022-09-04 00:30:00,0.0,1.0,74.17,0.0,1.0,Fall,0.0,6,72.0,0,0.0,73.5,0.0
2022-09-04 00:45:00,0.0,1.0,74.06,0.0,1.0,Fall,0.0,6,72.0,0,0.0,73.5,0.0
2022-09-04 01:00:00,0.0,1.0,73.88,0.0,1.0,Fall,0.0,6,72.0,1,0.0,73.5,0.0
2022-09-04 01:15:00,0.0,1.0,73.61,0.0,1.0,Fall,0.0,6,72.0,1,0.0,73.5,0.0
2022-09-04 01:30:00,0.0,1.0,73.42,0.0,1.0,Fall,0.0,6,72.0,1,0.0,73.5,0.0
2022-09-04 01:45:00,0.0,1.0,73.3,0.0,1.0,Fall,0.0,6,72.0,1,0.0,73.5,0.0
2022-09-04 02:00:00,0.0,1.0,73.11,0.0,1.0,Fall,0.0,6,72.0,2,0.0,73.5,0.0
2022-09-04 02:15:00,0.0,1.0,73.05,0.0,1.0,Fall,0.0,6,72.0,2,0.0,73.5,0.0
2022-09-04 02:30:00,0.0,1.0,72.83,0.0,1.0,Fall,0.0,6,72.0,2,0.0,73.5,0.0
2022-09-04 02:45:00,0.0,1.0,72.81,0.0,1.0,Fall,0.0,6,72.0,2,0.0,73.5,0.0
2022-09-04 03:00:00,0.0,1.0,72.71,0.0,1.0,Fall,0.0,6,72.0,3,0.0,73.5,0.0
2022-09-04 03:15:00,0.0,1.0,72.62,0.0,1.0,Fall,0.0,6,72.0,3,0.0,73.5,0.0
2022-09-04 03:30:00,0.0,1.0,72.3,0.0,1.0,Fall,0.0,6,72.0,3,0.0,73.5,0.0
2022-09-04 03:45:00,0.0,1.0,72.52,0.0,1.0,Fall,0.0,6,72.0,3,0.0,73.5,0.0
2022-09-04 04:00:00,0.0,1.0,72.54,0.0,1.0,Fall,0.0,6,71.75,4,0.25,73.5,0.0
2022-09-04 04:15:00,0.0,1.0,72.23,0.0,1.0,Fall,0.0,6,72.0,4,0.0,73.5,0.0
2022-09-04 04:30:00,0.0,1.0,72.01,0.0,1.0,Fall,0.0,6,71.5,4,0.5,73.5,0.0
2022-09-04 04:45:00,0.0,1.0,72.01,0.0,1.0,Fall,0.0,6,72.0,4,0.0,73.0,0.0
2022-09-04 05:00:00,0.0,1.0,71.82,0.0,1.0,Fall,0.0,6,72.0,5,0.0,73.0,0.0
2022-09-04 05:15:00,0.0,1.0,71.63,0.0,1.0,Fall,0.0,6,72.0,5,0.0,73.0,0.0
2022-09-04 05:30:00,0.0,1.0,71.53,0.0,1.0,Fall,0.0,6,72.0,5,0.0,73.5,0.0
2022-09-04 05:45:00,0.0,1.0,71.43,0.0,1.0,Fall,0.0,6,72.0,5,0.0,73.0,0.0
2022-09-04 06:00:00,0.0,1.0,71.22,0.0,1.0,Fall,0.0,6,72.0,6,0.0,73.0,0.0
2022-09-04 06:15:00,0.0,1.0,71.05,0.0,1.0,Fall,0.0,6,72.0,6,0.0,73.0,0.0
2022-09-04 06:30:00,0.0,1.0,70.9,0.0,1.0,Fall,0.0,6,72.0,6,0.0,73.0,0.0
2022-09-04 06:45:00,0.0,1.0,70.83,0.0,1.0,Fall,0.0,6,72.0,6,0.0,73.0,0.0
2022-09-04 07:00:00,0.0,1.0,70.94,0.0,1.0,Fall,0.0,6,72.0,7,0.0,73.0,0.0
2022-09-04 07:15:00,0.0,1.0,70.97,0.0,1.0,Fall,0.0,6,72.0,7,0.0,73.0,0.0
2022-09-04 07:30:00,0.0,1.0,71.16,0.0,1.0,Fall,0.0,6,71.75,7,0.25,73.0,0.0
2022-09-04 07:45:00,0.0,1.0,71.83,0.0,1.0,Fall,0.0,6,72.0,7,0.0,73.0,0.0
2022-09-04 08:00:00,0.0,1.0,72.59,0.0,1.0,Fall,0.0,6,71.5,8,0.5,73.0,0.0
2022-09-04 08:15:00,0.0,1.0,72.98,0.0,1.0,Fall,0.0,6,72.0,8,0.0,73.0,0.0
2022-09-04 08:30:00,0.0,1.0,73.8,0.0,1.0,Fall,0.0,6,72.0,8,0.0,73.0,0.0
2022-09-04 08:45:00,0.0,1.0,74.48,0.0,1.0,Fall,0.0,6,72.0,8,0.0,73.0,0.0
2022-09-04 09:00:00,0.0,1.0,75.64,0.0,1.0,Fall,0.0,6,72.0,9,0.0,73.0,0.0
2022-09-04 09:15:00,0.0,1.0,76.7,0.0,1.0,Fall,0.0,6,72.0,9,0.0,73.5,0.0
2022-09-04 09:30:00,0.0,1.0,78.02,0.0,1.0,Fall,0.0,6,72.0,9,0.0,73.5,0.0
2022-09-04 09:45:00,0.0,1.0,79.42,0.0,1.0,Fall,0.0,6,72.0,9,0.0,73.5,0.0
2022-09-04 10:00:00,0.0,1.0,80.61,0.0,1.0,Fall,0.0,6,72.0,10,0.0,73.5,0.0
2022-09-04 10:15:00,0.0,1.0,81.97,0.0,1.0,Fall,0.0,6,72.0,10,0.0,73.5,0.0
2022-09-04 10:30:00,0.0,1.0,82.5,0.0,1.0,Fall,0.0,6,72.0,10,0.0,73.5,0.0
2022-09-04 10:45:00,0.0,1.0,83.59,0.0,1.0,Fall,0.0,6,72.0,10,0.0,74.0,0.0
2022-09-04 11:00:00,0.0,1.0,84.22,0.0,1.0,Fall,0.0,6,72.25,11,0.25,74.0,0.0
2022-09-04 11:15:00,0.0,1.0,85.37,0.0,1.0,Fall,0.0,6,72.5,11,0.5,74.0,0.0
2022-09-04 11:30:00,0.0,1.0,86.49,0.0,1.0,Fall,0.0,6,72.0,11,0.0,74.0,0.0
2022-09-04 11:45:00,0.0,1.0,86.38,0.0,1.0,Fall,0.0,6,72.25,11,0.25,74.0,0.0
2022-09-04 12:00:00,0.0,1.0,87.55,0.0,1.0,Fall,0.0,6,72.25,12,0.25,74.0,0.0
2022-09-04 12:15:00,0.0,1.0,88.21,0.0,1.0,Fall,0.0,6,72.5,12,0.5,74.0,0.0
2022-09-04 12:30:00,0.0,1.0,87.81,0.0,1.0,Fall,0.0,6,72.5,12,0.5,74.0,0.0
2022-09-04 12:45:00,0.0,1.0,90.28,0.31,1.0,Fall,2.8,6,72.5,12,0.5,74.5,0.0
2022-09-04 13:00:00,0.0,1.0,89.5,0.31,1.0,Fall,3.2,6,72.5,13,0.5,74.5,0.0
2022-09-04 13:15:00,0.0,1.0,89.6,0.4,1.0,Fall,3.6,6,72.5,13,0.5,74.5,0.0
2022-09-04 13:30:00,0.0,1.0,89.63,0.95,1.0,Fall,6.0,6,72.75,13,0.75,74.5,0.0
2022-09-04 13:45:00,0.0,1.0,90.37,1.67,1.0,Fall,12.8,6,72.75,13,0.75,74.5,0.0
2022-09-04 14:00:00,0.0,1.0,91.18,2.35,1.0,Fall,20.0,6,72.75,14,0.75,74.5,0.0
2022-09-04 14:15:00,0.0,1.0,91.49,3.03,1.0,Fall,26.8,6,72.75,14,0.75,75.0,0.0
2022-09-04 14:30:00,0.0,1.0,91.46,3.8,1.0,Fall,33.2,6,72.75,14,0.75,75.0,0.0
2022-09-04 14:45:00,0.0,1.0,91.16,4.27,1.0,Fall,41.2,6,72.75,14,0.75,75.0,0.0
2022-09-04 15:00:00,0.0,1.0,90.45,4.95,1.0,Fall,46.0,6,72.75,15,0.75,70.5,0.0
2022-09-04 15:15:00,0.0,1.0,88.46,5.35,1.0,Fall,52.8,6,72.0,15,0.0,59.0,0.0
2022-09-04 15:30:00,0.0,1.0,88.63,5.35,1.0,Fall,53.6,6,72.0,15,0.0,58.5,0.0
2022-09-04 15:45:00,0.0,1.0,90.58,5.35,1.0,Fall,53.6,6,72.0,15,0.0,58.5,0.0
2022-09-04 16:00:00,0.0,1.0,90.41,5.35,1.0,Fall,53.6,6,71.75,16,0.25,58.5,0.0
2022-09-04 16:15:00,0.0,1.0,89.12,5.35,1.0,Fall,53.6,6,71.25,16,0.75,58.5,0.0
2022-09-04 16:30:00,0.0,1.0,89.11,5.19,1.0,Fall,52.0,6,71.5,16,0.5,59.0,0.0
2022-09-04 16:45:00,0.0,1.0,89.67,5.19,1.0,Fall,52.0,6,71.5,16,0.5,59.5,0.0
2022-09-04 17:00:00,0.0,1.0,88.33,5.03,1.0,Fall,52.0,6,71.5,17,0.5,60.0,0.0
2022-09-04 17:15:00,0.0,1.0,87.8,4.67,1.0,Fall,49.2,6,71.5,17,0.5,62.5,0.0
