Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-09-04 17:30:00,0.0,1.0,87.26,4.35,1.0,Fall,45.2,6,71.5,17,0.5,68.0,0.0
2022-09-04 17:45:00,0.0,1.0,86.54,4.35,1.0,Fall,43.6,6,71.75,17,0.25,69.5,0.0
2022-09-04 18:00:00,0.0,1.0,86.38,4.35,1.0,Fall,43.6,6,72.0,18,0.0,69.5,0.0
2022-09-04 18:15:00,0.0,1.0,86.24,4.35,1.0,Fall,43.6,6,72.0,18,0.0,69.5,0.0
2022-09-04 18:30:00,0.0,1.0,85.68,4.35,1.0,Fall,43.6,6,72.0,18,0.0,69.5,0.0
2022-09-04 18:45:00,0.0,1.0,85.01,4.35,1.0,Fall,43.6,6,72.0,18,0.0,69.5,0.0
2022-09-04 19:00:00,0.0,1.0,84.42,4.35,1.0,Fall,43.6,6,72.0,19,0.0,69.5,0.0
2022-09-04 19:15:00,0.0,1.0,83.88,4.35,1.0,Fall,43.6,6,72.0,19,0.0,69.5,0.0
2022-09-04 19:30:00,0.0,1.0,83.06,4.35,1.0,Fall,43.6,6,72.0,19,0.0,69.5,0.0
2022-09-04 19:45:00,0.0,1.0,82.28,4.35,1.0,Fall,43.6,6,72.0,19,0.0,69.5,0.0
2022-09-04 20:00:00,0.0,1.0,81.65,4.35,1.0,Fall,43.6,6,72.25,20,0.25,69.5,0.0
2022-09-04 20:15:00,0.0,1.0,81.23,4.35,1.0,Fall,43.6,6,72.0,20,0.0,69.0,0.0
2022-09-04 20:30:00,0.0,1.0,80.72,4.35,1.0,Fall,43.6,6,72.0,20,0.0,69.0,0.0
2022-09-04 20:45:00,0.0,1.0,80.14,4.35,1.0,Fall,43.6,6,72.0,20,0.0,69.0,0.0
2022-09-04 21:00:00,0.0,1.0,79.67,4.35,1.0,Fall,43.6,6,72.0,21,0.0,69.0,0.0
2022-09-04 21:15:00,0.0,1.0,79.3,4.35,1.0,Fall,43.6,6,72.0,21,0.0,69.0,0.0
2022-09-04 21:30:00,0.0,1.0,78.88,4.35,1.0,Fall,43.6,6,72.0,21,0.0,69.0,0.0
2022-09-04 21:45:00,0.0,1.0,78.34,4.35,1.0,Fall,43.6,6,72.0,21,0.0,69.0,0.0
2022-09-04 22:00:00,0.0,1.0,77.87,4.35,1.0,Fall,43.6,6,72.0,22,0.0,69.0,0.0
2022-09-04 22:15:00,0.0,1.0,77.29,4.35,1.0,Fall,43.6,6,72.0,22,0.0,69.0,0.0
2022-09-04 22:30:00,0.0,1.0,76.88,4.35,1.0,Fall,43.6,6,71.75,22,0.25,69.0,0.0
2022-09-04 22:45:00,0.0,1.0,76.54,4.35,1.0,Fall,43.6,6,72.0,22,0.0,69.0,0.0
2022-09-04 23:00:00,0.0,1.0,76.03,4.35,1.0,Fall,43.6,6,72.0,23,0.0,69.0,0.0
2022-09-04 23:15:00,0.0,1.0,75.5,4.35,1.0,Fall,43.6,6,71.75,23,0.25,68.5,0.0
2022-09-04 23:30:00,0.0,1.0,75.33,4.35,1.0,Fall,43.6,6,72.0,23,0.0,68.5,0.0
2022-09-04 23:45:00,0.0,1.0,75.19,4.35,1.0,Fall,43.6,6,72.25,23,0.25,69.0,0.0
2022-09-12 00:00:00,0.0,1.0,72.28,0.0,1.0,Fall,0.0,0,71.5,0,0.5,72.5,1.0
2022-09-12 00:15:00,0.0,1.0,72.18,0.0,1.0,Fall,0.0,0,71.5,0,0.5,72.5,1.0
2022-09-12 00:30:00,0.0,1.0,72.04,0.0,1.0,Fall,0.0,0,71.5,0,0.5,72.5,1.0
2022-09-12 00:45:00,0.0,1.0,71.87,0.0,1.0,Fall,0.0,0,71.5,0,0.5,72.5,1.0
2022-09-12 01:00:00,0.0,1.0,71.72,0.0,1.0,Fall,0.0,0,71.5,1,0.5,72.5,1.0
2022-09-12 01:15:00,0.0,1.0,71.61,0.0,1.0,Fall,0.0,0,71.5,1,0.5,72.5,1.0
2022-09-12 01:30:00,0.0,1.0,71.62,0.0,1.0,Fall,0.0,0,71.5,1,0.5,72.5,1.0
2022-09-12 01:45:00,0.0,1.0,71.55,0.0,1.0,Fall,0.0,0,71.5,1,0.5,72.5,1.0
2022-09-12 02:00:00,0.0,1.0,71.58,0.0,1.0,Fall,0.0,0,71.5,2,0.5,72.5,1.0
2022-09-12 02:15:00,0.0,1.0,71.53,0.0,1.0,Fall,0.0,0,71.5,2,0.5,72.5,1.0
2022-09-12 02:30:00,0.0,1.0,71.5,0.0,1.0,Fall,0.0,0,71.5,2,0.5,72.5,1.0
2022-09-12 02:45:00,0.0,1.0,71.36,0.0,1.0,Fall,0.0,0,71.5,2,0.5,72.5,1.0
2022-09-12 03:00:00,0.0,1.0,71.27,0.0,1.0,Fall,0.0,0,71.5,3,0.5,72.5,1.0
2022-09-12 03:15:00,0.0,1.0,71.23,0.0,1.0,Fall,0.0,0,71.0,3,1.0,72.5,1.0
2022-09-12 03:30:00,0.0,1.0,71.23,0.0,1.0,Fall,0.0,0,71.25,3,0.75,72.5,1.0
2022-09-12 03:45:00,0.0,1.0,71.18,0.0,1.0,Fall,0.0,0,71.25,3,0.75,72.5,1.0
2022-09-12 04:00:00,0.0,1.0,71.16,0.0,1.0,Fall,0.0,0,71.75,4,0.25,72.5,1.0
2022-09-12 04:15:00,0.0,1.0,71.16,0.0,1.0,Fall,0.0,0,71.0,4,1.0,72.5,1.0
2022-09-12 04:30:00,0.0,1.0,71.31,0.0,1.0,Fall,0.0,0,71.5,4,0.5,72.5,1.0
2022-09-12 04:45:00,0.0,1.0,71.31,0.0,1.0,Fall,0.0,0,71.5,4,0.5,72.5,1.0
2022-09-12 05:00:00,0.0,1.0,71.54,0.0,1.0,Fall,0.0,0,71.5,5,0.5,72.5,1.0
2022-09-12 05:15:00,0.0,1.0,71.7,0.0,1.0,Fall,0.0,0,71.5,5,0.5,72.5,1.0
2022-09-12 05:30:00,0.0,1.0,71.7,0.0,1.0,Fall,0.0,0,71.5,5,0.5,72.5,1.0
2022-09-12 05:45:00,0.0,1.0,71.65,0.0,1.0,Fall,0.0,0,71.5,5,0.5,72.5,1.0
2022-09-12 06:00:00,0.0,1.0,71.61,0.0,1.0,Fall,0.0,0,71.5,6,0.5,72.5,1.0
2022-09-12 06:15:00,0.0,1.0,71.55,0.0,1.0,Fall,0.0,0,71.5,6,0.5,72.5,1.0
2022-09-12 06:30:00,0.0,1.0,71.5,0.0,1.0,Fall,0.0,0,71.5,6,0.5,72.5,1.0
2022-09-12 06:45:00,0.0,1.0,71.52,0.0,1.0,Fall,0.0,0,71.5,6,0.5,72.5,1.0
2022-09-12 07:00:00,0.0,1.0,71.54,0.0,1.0,Fall,0.0,0,71.25,7,0.75,72.5,1.0
2022-09-12 07:15:00,0.0,1.0,71.56,0.0,1.0,Fall,0.0,0,71.5,7,0.5,72.5,1.0
2022-09-12 07:30:00,0.0,1.0,71.67,0.0,1.0,Fall,0.0,0,71.5,7,0.5,72.5,1.0
2022-09-12 07:45:00,0.0,1.0,71.81,0.0,1.0,Fall,0.0,0,71.5,7,0.5,72.5,1.0
2022-09-12 08:00:00,0.0,1.0,71.91,0.0,1.0,Fall,0.0,0,71.0,8,1.0,72.5,1.0
2022-09-12 08:15:00,0.0,1.0,72.06,0.0,1.0,Fall,0.0,0,71.5,8,0.5,72.5,1.0
2022-09-12 08:30:00,0.0,1.0,72.23,0.0,1.0,Fall,0.0,0,71.5,8,0.5,72.5,1.0
2022-09-12 08:45:00,0.0,1.0,72.98,0.0,1.0,Fall,0.0,0,71.75,8,0.25,73.0,1.0
2022-09-12 09:00:00,0.0,1.0,74.14,0.0,1.0,Fall,0.0,0,71.75,9,0.25,73.0,1.0
2022-09-12 09:15:00,0.0,1.0,75.13,0.0,1.0,Fall,0.0,0,71.75,9,0.25,73.0,1.0
2022-09-12 09:30:00,0.0,1.0,75.46,0.0,1.0,Fall,0.0,0,72.0,9,0.0,73.0,1.0
2022-09-12 09:45:00,0.0,1.0,75.61,0.0,1.0,Fall,0.0,0,71.75,9,0.25,72.5,1.0
2022-09-12 10:00:00,0.0,1.0,75.74,0.0,0.0,Fall,0.0,0,71.5,10,0.5,71.5,1.0
2022-09-12 10:15:00,0.0,1.0,77.04,0.0,0.0,Fall,0.0,0,71.5,10,0.5,71.5,1.0
2022-09-12 10:30:00,0.0,1.0,77.85,0.0,0.0,Fall,0.0,0,71.25,10,0.75,71.0,1.0
2022-09-12 10:45:00,0.0,1.0,78.7,0.0,1.0,Fall,0.0,0,71.5,10,0.5,72.5,1.0
2022-09-12 11:00:00,0.0,1.0,80.43,0.0,0.0,Fall,0.0,0,71.0,11,1.0,71.5,1.0
2022-09-12 11:15:00,0.0,1.0,80.59,0.0,0.0,Fall,0.0,0,71.25,11,0.75,71.5,1.0
2022-09-12 11:30:00,0.0,1.0,81.91,0.0,0.0,Fall,0.0,0,71.5,11,0.5,71.5,1.0
2022-09-12 11:45:00,0.0,1.0,82.47,0.0,0.0,Fall,0.0,0,70.75,11,1.25,71.5,1.0
2022-09-12 12:00:00,0.0,1.0,83.33,0.0,1.0,Fall,0.0,0,71.5,12,0.5,73.0,1.0
2022-09-12 12:15:00,0.0,1.0,83.27,0.0,1.0,Fall,0.0,0,71.75,12,0.25,73.5,1.0
2022-09-12 12:30:00,0.0,1.0,84.22,0.0,1.0,Fall,0.0,0,72.0,12,0.0,73.5,1.0
2022-09-12 12:45:00,0.0,1.0,85.29,0.0,0.0,Fall,0.0,0,71.75,12,0.25,72.5,1.0
2022-09-12 13:00:00,0.0,1.0,86.72,0.0,0.0,Fall,0.0,0,71.5,13,0.5,72.0,1.0
2022-09-12 13:15:00,0.0,1.0,86.96,0.0,0.0,Fall,0.0,0,71.25,13,0.75,71.5,1.0
2022-09-12 13:30:00,0.0,1.0,87.05,0.0,0.0,Fall,0.0,0,71.0,13,1.0,71.5,1.0
2022-09-12 13:45:00,0.0,1.0,87.49,0.0,1.0,Fall,0.0,0,71.75,13,0.25,73.5,1.0
2022-09-12 14:00:00,0.0,1.0,87.89,0.0,1.0,Fall,0.0,0,72.0,14,0.0,74.0,1.0
2022-09-12 14:15:00,0.0,1.0,88.31,0.0,1.0,Fall,0.0,0,72.25,14,0.25,74.0,1.0
2022-09-12 14:30:00,0.0,1.0,88.69,0.0,0.0,Fall,0.0,0,71.75,14,0.25,72.5,1.0
2022-09-12 14:45:00,0.0,1.0,87.91,0.0,0.0,Fall,0.0,0,71.5,14,0.5,72.0,1.0
2022-09-12 15:00:00,0.0,1.0,88.9,0.0,0.0,Fall,0.0,0,71.5,15,0.5,72.0,1.0
2022-09-12 15:15:00,0.0,1.0,89.07,0.0,0.0,Fall,0.0,0,71.75,15,0.25,72.0,1.0
2022-09-12 15:30:00,0.0,1.0,87.64,0.0,0.0,Fall,0.0,0,71.75,15,0.25,72.0,1.0
2022-09-12 15:45:00,0.0,1.0,87.33,0.0,0.0,Fall,0.0,0,71.75,15,0.25,72.0,1.0
2022-09-12 16:00:00,0.0,1.0,86.58,0.0,0.0,Fall,0.0,0,71.75,16,0.25,72.0,1.0
2022-09-12 16:15:00,0.0,1.0,86.6,0.0,0.0,Fall,0.0,0,71.75,16,0.25,72.0,1.0
2022-09-12 16:30:00,0.0,1.0,87.42,0.0,0.0,Fall,0.0,0,71.5,16,0.5,72.0,1.0
2022-09-12 16:45:00,0.0,1.0,87.76,0.0,0.0,Fall,0.0,0,71.5,16,0.5,72.0,1.0
2022-09-12 17:00:00,0.0,1.0,87.55,0.0,0.0,Fall,0.0,0,71.5,17,0.5,72.0,1.0
2022-09-12 17:15:00,0.0,1.0,87.27,0.0,1.0,Fall,0.0,0,71.75,17,0.25,73.5,1.0
2022-09-12 17:30:00,0.0,1.0,86.5,0.0,1.0,Fall,0.0,0,72.0,17,0.0,74.0,1.0
2022-09-12 17:45:00,0.0,1.0,86.67,0.0,1.0,Fall,0.0,0,72.0,17,0.0,74.0,1.0
2022-09-12 18:00:00,0.0,1.0,86.65,0.0,1.0,Fall,0.0,0,72.0,18,0.0,74.0,1.0
2022-09-12 18:15:00,0.0,1.0,86.27,0.0,1.0,Fall,0.0,0,72.25,18,0.25,74.0,1.0
2022-09-12 18:30:00,0.0,1.0,80.77,0.0,1.0,Fall,0.0,0,72.25,18,0.25,74.0,1.0
2022-09-12 18:45:00,0.0,1.0,79.7,0.0,1.0,Fall,0.0,0,72.0,18,0.0,74.0,1.0
2022-09-12 19:00:00,0.0,1.0,79.98,0.0,1.0,Fall,0.0,0,72.5,19,0.5,74.0,1.0
2022-09-12 19:15:00,0.0,1.0,80.27,0.0,1.0,Fall,0.0,0,72.5,19,0.5,74.0,1.0
2022-09-12 19:30:00,0.0,1.0,79.07,0.0,1.0,Fall,0.0,0,72.5,19,0.5,74.0,1.0
2022-09-12 19:45:00,0.0,1.0,79.21,0.0,1.0,Fall,0.0,0,72.75,19,0.75,74.0,1.0
2022-09-12 20:00:00,0.0,1.0,78.65,0.0,1.0,Fall,0.0,0,72.5,20,0.5,74.0,1.0
2022-09-12 20:15:00,0.0,1.0,77.94,0.0,1.0,Fall,0.0,0,72.5,20,0.5,74.0,1.0
2022-09-12 20:30:00,0.0,1.0,77.92,0.0,1.0,Fall,0.0,0,72.5,20,0.5,74.0,1.0
2022-09-12 20:45:00,0.0,1.0,77.96,0.0,1.0,Fall,0.0,0,72.5,20,0.5,74.0,1.0
2022-09-12 21:00:00,0.0,1.0,77.9,0.0,1.0,Fall,0.0,0,72.5,21,0.5,74.0,1.0
2022-09-12 21:15:00,0.0,1.0,77.56,0.0,1.0,Fall,0.0,0,72.5,21,0.5,74.0,1.0
2022-09-12 21:30:00,0.0,1.0,76.95,0.0,1.0,Fall,0.0,0,72.5,21,0.5,74.0,1.0
2022-09-12 21:45:00,0.0,1.0,76.11,0.0,1.0,Fall,0.0,0,72.5,21,0.5,74.0,1.0
2022-09-12 22:00:00,0.0,1.0,75.84,0.0,1.0,Fall,0.0,0,72.25,22,0.25,73.5,1.0
2022-09-12 22:15:00,0.0,1.0,75.62,0.0,1.0,Fall,0.0,0,72.25,22,0.25,73.5,1.0
2022-09-12 22:30:00,0.0,1.0,75.35,0.0,1.0,Fall,0.0,0,72.25,22,0.25,73.5,1.0
2022-09-12 22:45:00,0.0,1.0,75.06,0.0,1.0,Fall,0.0,0,72.25,22,0.25,73.5,1.0
2022-09-12 23:00:00,0.0,1.0,74.95,0.0,1.0,Fall,0.0,0,72.75,23,0.75,73.5,1.0
2022-09-12 23:15:00,0.0,1.0,74.99,0.0,1.0,Fall,0.0,0,72.0,23,0.0,73.5,1.0
2022-09-12 23:30:00,0.0,1.0,75.19,0.0,1.0,Fall,0.0,0,72.25,23,0.25,73.5,1.0
2022-09-12 23:45:00,0.0,1.0,75.02,0.0,1.0,Fall,0.0,0,72.25,23,0.25,73.5,1.0
2022-09-13 00:00:00,0.0,1.0,74.95,0.0,1.0,Fall,0.0,1,72.0,0,0.0,73.5,1.0
2022-09-13 00:15:00,0.0,1.0,74.77,0.0,1.0,Fall,0.0,1,72.0,0,0.0,73.5,1.0
2022-09-13 00:30:00,0.0,1.0,75.11,0.0,1.0,Fall,0.0,1,72.0,0,0.0,73.5,1.0
2022-09-13 00:45:00,0.0,1.0,74.51,0.0,1.0,Fall,0.0,1,72.0,0,0.0,73.5,1.0
2022-09-13 01:00:00,0.0,1.0,73.69,0.0,0.0,Fall,0.0,1,71.75,1,0.25,72.0,1.0
2022-09-13 01:15:00,0.0,1.0,73.03,0.0,0.0,Fall,0.0,1,71.5,1,0.5,71.5,1.0
2022-09-13 01:30:00,0.0,1.0,72.77,0.0,0.0,Fall,0.0,1,71.5,1,0.5,71.5,1.0
2022-09-13 01:45:00,0.0,1.0,72.6,0.0,1.0,Fall,0.0,1,71.5,1,0.5,72.5,1.0
2022-09-13 02:00:00,0.0,1.0,72.16,0.0,1.0,Fall,0.0,1,71.75,2,0.25,73.0,1.0
2022-09-13 02:15:00,0.0,1.0,72.11,0.0,1.0,Fall,0.0,1,72.0,2,0.0,73.0,1.0
2022-09-13 02:30:00,0.0,1.0,72.11,0.0,1.0,Fall,0.0,1,71.5,2,0.5,73.0,1.0
2022-09-13 02:45:00,0.0,1.0,72.3,0.0,1.0,Fall,0.0,1,71.75,2,0.25,73.0,1.0
2022-09-13 03:00:00,0.0,1.0,72.34,0.0,1.0,Fall,0.0,1,71.75,3,0.25,73.0,1.0
2022-09-13 03:15:00,0.0,1.0,72.43,0.0,1.0,Fall,0.0,1,72.0,3,0.0,73.0,1.0
2022-09-13 03:30:00,0.0,1.0,72.04,0.0,1.0,Fall,0.0,1,71.25,3,0.75,73.0,1.0
2022-09-13 03:45:00,0.0,1.0,71.72,0.0,1.0,Fall,0.0,1,71.75,3,0.25,73.0,1.0
2022-09-13 04:00:00,0.0,1.0,71.58,0.0,1.0,Fall,0.0,1,72.0,4,0.0,73.0,1.0
2022-09-13 04:15:00,0.0,1.0,71.41,0.0,1.0,Fall,0.0,1,72.0,4,0.0,73.0,1.0
2022-09-13 04:30:00,0.0,1.0,71.05,0.0,1.0,Fall,0.0,1,72.0,4,0.0,73.0,1.0
2022-09-13 04:45:00,0.0,1.0,70.83,0.0,1.0,Fall,0.0,1,72.0,4,0.0,73.0,1.0
2022-09-13 05:00:00,0.0,1.0,70.56,0.0,1.0,Fall,0.0,1,71.75,5,0.25,73.0,1.0
2022-09-13 05:15:00,0.0,1.0,70.35,0.0,1.0,Fall,0.0,1,72.0,5,0.0,73.0,1.0
2022-09-13 05:30:00,0.0,1.0,70.26,0.0,1.0,Fall,0.0,1,72.0,5,0.0,73.0,1.0
2022-09-13 05:45:00,0.0,1.0,69.88,0.0,1.0,Fall,0.0,1,72.0,5,0.0,73.0,1.0
2022-09-13 06:00:00,0.0,1.0,69.8,0.0,1.0,Fall,0.0,1,71.75,6,0.25,73.0,1.0
2022-09-13 06:15:00,0.0,1.0,69.59,0.0,1.0,Fall,0.0,1,71.75,6,0.25,73.0,1.0
2022-09-13 06:30:00,0.0,1.0,69.42,0.0,1.0,Fall,0.0,1,71.75,6,0.25,73.0,1.0
2022-09-13 06:45:00,0.0,1.0,69.5,0.0,1.0,Fall,0.0,1,71.75,6,0.25,73.0,1.0
2022-09-13 07:00:00,0.0,1.0,69.64,0.0,1.0,Fall,0.0,1,72.0,7,0.0,72.5,1.0
2022-09-13 07:15:00,0.0,1.0,69.63,0.0,1.0,Fall,0.0,1,71.75,7,0.25,73.0,1.0
2022-09-13 07:30:00,0.0,1.0,69.83,0.0,1.0,Fall,0.0,1,72.0,7,0.0,72.5,1.0
2022-09-13 07:45:00,0.0,1.0,70.19,0.0,1.0,Fall,0.0,1,71.75,7,0.25,72.5,1.0
2022-09-13 08:00:00,0.0,1.0,70.48,0.0,1.0,Fall,0.0,1,71.75,8,0.25,73.0,1.0
2022-09-13 08:15:00,0.0,1.0,71.18,0.0,0.0,Fall,0.0,1,71.5,8,0.5,72.5,1.0
2022-09-13 08:30:00,0.0,1.0,72.25,0.0,0.0,Fall,0.0,1,71.0,8,1.0,71.0,1.0
2022-09-13 08:45:00,0.0,1.0,72.86,0.0,0.0,Fall,0.0,1,71.0,8,1.0,71.0,1.0
2022-09-13 09:00:00,0.0,1.0,72.64,0.0,0.0,Fall,0.0,1,71.0,9,1.0,71.0,1.0
2022-09-13 09:15:00,0.0,1.0,73.57,0.0,1.0,Fall,0.0,1,71.25,9,0.75,73.0,1.0
2022-09-13 09:30:00,0.0,1.0,73.78,0.0,1.0,Fall,0.0,1,71.25,9,0.75,73.0,1.0
2022-09-13 09:45:00,0.0,1.0,75.91,0.0,1.0,Fall,0.0,1,71.5,9,0.5,73.0,1.0
2022-09-13 10:00:00,0.0,1.0,74.94,0.0,1.0,Fall,0.0,1,71.5,10,0.5,73.5,1.0
2022-09-13 10:15:00,0.0,1.0,76.72,0.0,1.0,Fall,0.0,1,71.75,10,0.25,73.5,1.0
2022-09-13 10:30:00,0.0,1.0,76.03,0.0,1.0,Fall,0.0,1,71.75,10,0.25,73.5,1.0
2022-09-13 10:45:00,0.0,1.0,76.72,0.0,1.0,Fall,0.0,1,71.75,10,0.25,73.5,1.0
2022-09-13 11:00:00,0.0,1.0,80.23,0.0,1.0,Fall,0.0,1,72.0,11,0.0,73.5,1.0
2022-09-13 11:15:00,0.0,1.0,78.59,0.0,1.0,Fall,0.0,1,71.5,11,0.5,73.5,1.0
2022-09-13 11:30:00,0.0,1.0,77.27,0.0,1.0,Fall,0.0,1,72.0,11,0.0,73.5,1.0
2022-09-13 11:45:00,0.0,1.0,78.23,0.0,1.0,Fall,0.0,1,72.0,11,0.0,73.5,1.0
2022-09-13 12:00:00,0.0,1.0,81.1,0.0,1.0,Fall,0.0,1,72.0,12,0.0,73.5,1.0
2022-09-13 12:15:00,0.0,1.0,81.59,0.0,1.0,Fall,0.0,1,72.0,12,0.0,74.0,1.0
2022-09-13 12:30:00,0.0,1.0,81.15,0.0,1.0,Fall,0.0,1,72.25,12,0.25,73.5,1.0
2022-09-13 12:45:00,0.0,1.0,82.6,0.0,0.0,Fall,0.0,1,72.0,12,0.0,72.5,1.0
2022-09-13 13:00:00,0.0,1.0,80.45,0.0,0.0,Fall,0.0,1,72.0,13,0.0,72.0,1.0
2022-09-13 13:15:00,0.0,1.0,81.34,0.0,0.0,Fall,0.0,1,71.75,13,0.25,72.0,1.0
2022-09-13 13:30:00,0.0,1.0,84.2,0.0,0.0,Fall,0.0,1,71.75,13,0.25,71.5,1.0
2022-09-13 13:45:00,0.0,1.0,81.59,0.0,0.0,Fall,0.0,1,71.75,13,0.25,71.5,1.0
2022-09-13 14:00:00,0.0,1.0,82.28,0.0,0.0,Fall,0.0,1,71.0,14,1.0,71.5,1.0
2022-09-13 14:15:00,0.0,1.0,82.67,0.0,0.0,Fall,0.0,1,71.25,14,0.75,71.5,1.0
2022-09-13 14:30:00,0.0,1.0,82.87,0.0,1.0,Fall,0.0,1,71.5,14,0.5,72.5,1.0
2022-09-13 14:45:00,0.0,1.0,83.63,0.0,0.0,Fall,0.0,1,71.0,14,1.0,71.5,1.0
2022-09-13 15:00:00,0.0,1.0,82.99,0.0,0.0,Fall,0.0,1,70.75,15,1.25,71.5,1.0
2022-09-13 15:15:00,0.0,1.0,82.45,0.0,0.0,Fall,0.0,1,71.0,15,1.0,71.5,1.0
2022-09-13 15:30:00,0.0,1.0,82.14,0.0,0.0,Fall,0.0,1,71.0,15,1.0,71.0,1.0
2022-09-13 15:45:00,0.0,1.0,83.16,0.0,0.0,Fall,0.0,1,71.0,15,1.0,71.0,1.0
2022-09-13 16:00:00,0.0,1.0,82.35,0.0,0.0,Fall,0.0,1,71.0,16,1.0,71.0,1.0
2022-09-13 16:15:00,0.0,1.0,83.57,0.0,0.0,Fall,0.0,1,71.0,16,1.0,71.0,1.0
2022-09-13 16:30:00,0.0,1.0,82.7,0.0,0.0,Fall,0.0,1,71.0,16,1.0,71.0,1.0
2022-09-13 16:45:00,0.0,1.0,82.43,0.0,0.0,Fall,0.0,1,71.0,16,1.0,71.0,1.0
2022-09-13 17:00:00,0.0,1.0,82.42,0.0,0.0,Fall,0.0,1,70.75,17,1.25,71.0,1.0
2022-09-13 17:15:00,0.0,1.0,81.72,0.0,0.0,Fall,0.0,1,70.75,17,1.25,71.0,1.0
2022-09-13 17:30:00,0.0,1.0,81.27,0.0,0.0,Fall,0.0,1,70.5,17,1.5,71.0,1.0
2022-09-13 17:45:00,0.0,1.0,80.47,0.0,0.0,Fall,0.0,1,70.75,17,1.25,71.0,1.0
2022-09-13 18:00:00,0.0,1.0,79.7,0.0,0.0,Fall,0.0,1,70.5,18,1.5,71.0,1.0
2022-09-13 18:15:00,0.0,1.0,79.03,0.0,0.0,Fall,0.0,1,70.75,18,1.25,71.0,1.0
2022-09-13 18:30:00,0.0,1.0,78.46,0.0,0.0,Fall,0.0,1,70.25,18,1.75,71.0,1.0
2022-09-13 18:45:00,0.0,1.0,77.73,0.0,0.0,Fall,0.0,1,70.5,18,1.5,71.0,1.0
2022-09-13 19:00:00,0.0,1.0,77.05,0.0,0.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-09-13 19:15:00,0.0,1.0,76.21,0.0,0.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-09-13 19:30:00,0.0,1.0,75.41,0.0,0.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-09-13 19:45:00,0.0,1.0,74.72,0.0,0.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-09-13 20:00:00,0.0,1.0,74.56,0.0,0.0,Fall,0.0,1,70.25,20,1.75,70.5,1.0
2022-09-13 20:15:00,0.0,1.0,73.71,0.0,0.0,Fall,0.0,1,70.5,20,1.5,70.5,1.0
2022-09-13 20:30:00,0.0,1.0,73.4,0.0,1.0,Fall,0.0,1,70.75,20,1.25,71.5,1.0
2022-09-13 20:45:00,0.0,1.0,72.71,0.0,1.0,Fall,0.0,1,70.75,20,1.25,72.0,1.0
2022-09-13 21:00:00,0.0,1.0,72.47,0.0,1.0,Fall,0.0,1,71.0,21,1.0,72.5,1.0
2022-09-13 21:15:00,0.0,1.0,72.06,0.0,1.0,Fall,0.0,1,71.0,21,1.0,72.5,1.0
2022-09-13 21:30:00,0.0,1.0,72.01,0.0,1.0,Fall,0.0,1,71.0,21,1.0,72.0,1.0
2022-09-13 21:45:00,0.0,1.0,71.55,0.0,1.0,Fall,0.0,1,71.0,21,1.0,72.0,1.0
2022-09-13 22:00:00,0.0,1.0,71.11,0.0,1.0,Fall,0.0,1,71.25,22,0.75,72.0,1.0
2022-09-13 22:15:00,0.0,1.0,70.87,0.0,1.0,Fall,0.0,1,71.0,22,1.0,72.0,1.0
2022-09-13 22:30:00,0.0,1.0,70.73,0.0,1.0,Fall,0.0,1,71.0,22,1.0,72.0,1.0
2022-09-13 22:45:00,0.0,1.0,70.34,0.0,1.0,Fall,0.0,1,71.25,22,0.75,72.0,1.0
2022-09-13 23:00:00,0.0,1.0,70.06,0.0,1.0,Fall,0.0,1,70.5,23,1.5,72.0,1.0
2022-09-13 23:15:00,0.0,1.0,69.95,0.0,1.0,Fall,0.0,1,71.0,23,1.0,72.0,1.0
2022-09-13 23:30:00,0.0,1.0,70.38,0.0,1.0,Fall,0.0,1,71.0,23,1.0,72.0,1.0
2022-09-13 23:45:00,0.0,1.0,70.35,0.0,1.0,Fall,0.0,1,71.0,23,1.0,72.0,1.0
2022-09-14 00:00:00,0.0,1.0,69.95,0.0,1.0,Fall,0.0,2,71.0,0,1.0,72.0,1.0
2022-09-14 00:15:00,0.0,1.0,69.47,0.0,1.0,Fall,0.0,2,71.0,0,1.0,72.0,1.0
2022-09-14 00:30:00,0.0,1.0,69.38,0.0,1.0,Fall,0.0,2,71.0,0,1.0,72.0,1.0
2022-09-14 00:45:00,0.0,1.0,68.76,0.0,1.0,Fall,0.0,2,71.0,0,1.0,72.0,1.0
2022-09-14 01:00:00,0.0,1.0,68.04,0.0,1.0,Fall,0.0,2,71.0,1,1.0,72.0,1.0
2022-09-14 01:15:00,0.0,1.0,67.44,0.0,1.0,Fall,0.0,2,71.0,1,1.0,72.0,1.0
2022-09-14 01:30:00,0.0,1.0,67.0,0.0,1.0,Fall,0.0,2,71.0,1,1.0,72.0,1.0
2022-09-14 01:45:00,0.0,1.0,66.46,0.0,1.0,Fall,0.0,2,71.0,1,1.0,72.0,1.0
2022-09-14 02:00:00,0.0,1.0,66.22,0.0,1.0,Fall,0.0,2,70.75,2,1.25,72.0,1.0
2022-09-14 02:15:00,0.0,1.0,65.69,0.0,1.0,Fall,0.0,2,71.0,2,1.0,71.5,1.0
2022-09-14 02:30:00,0.0,1.0,65.28,0.0,1.0,Fall,0.0,2,71.0,2,1.0,71.5,1.0
2022-09-14 02:45:00,0.0,1.0,64.87,0.0,1.0,Fall,0.0,2,71.0,2,1.0,71.5,1.0
2022-09-14 03:00:00,0.0,1.0,64.73,0.0,1.0,Fall,0.0,2,71.0,3,1.0,71.5,1.0
2022-09-14 03:15:00,0.0,1.0,64.64,0.0,1.0,Fall,0.0,2,71.0,3,1.0,71.5,1.0
2022-09-14 03:30:00,0.0,1.0,64.21,0.0,1.0,Fall,0.0,2,71.0,3,1.0,71.5,1.0
2022-09-14 03:45:00,0.0,1.0,63.99,0.0,1.0,Fall,0.0,2,71.0,3,1.0,71.5,1.0
2022-09-14 04:00:00,0.0,1.0,63.67,0.0,1.0,Fall,0.0,2,71.0,4,1.0,71.5,1.0
2022-09-14 04:15:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,2,71.0,4,1.0,71.5,1.0
2022-09-14 04:30:00,0.0,1.0,63.31,0.0,1.0,Fall,0.0,2,71.0,4,1.0,71.5,1.0
2022-09-14 04:45:00,0.0,1.0,62.98,0.0,1.0,Fall,0.0,2,71.0,4,1.0,71.5,1.0
2022-09-14 05:00:00,0.0,1.0,62.72,0.0,1.0,Fall,0.0,2,71.0,5,1.0,71.5,1.0
2022-09-14 05:15:00,0.0,1.0,62.61,0.0,1.0,Fall,0.0,2,71.0,5,1.0,71.5,1.0
2022-09-14 05:30:00,0.0,1.0,62.61,0.0,1.0,Fall,0.0,2,71.0,5,1.0,71.5,1.0
2022-09-14 05:45:00,0.0,1.0,62.05,0.0,1.0,Fall,0.0,2,71.0,5,1.0,71.5,1.0
2022-09-14 06:00:00,0.0,1.0,61.81,0.0,1.0,Fall,0.0,2,70.75,6,1.25,71.5,1.0
2022-09-14 06:15:00,0.0,1.0,62.19,0.0,1.0,Fall,0.0,2,71.0,6,1.0,71.5,1.0
2022-09-14 06:30:00,0.0,1.0,62.14,0.0,1.0,Fall,0.0,2,70.5,6,1.5,71.5,1.0
2022-09-14 06:45:00,0.0,1.0,61.77,0.0,1.0,Fall,0.0,2,70.75,6,1.25,71.5,1.0
2022-09-14 07:00:00,0.0,1.0,61.9,0.0,1.0,Fall,0.0,2,70.75,7,1.25,71.5,1.0
2022-09-14 07:15:00,0.0,1.0,61.71,0.0,1.0,Fall,0.0,2,70.75,7,1.25,71.5,1.0
2022-09-14 07:30:00,0.0,1.0,61.98,0.0,1.0,Fall,0.0,2,70.75,7,1.25,71.5,1.0
2022-09-14 07:45:00,0.0,1.0,62.55,0.0,1.0,Fall,0.0,2,70.75,7,1.25,71.5,1.0
2022-09-14 08:00:00,0.0,1.0,63.18,0.0,1.0,Fall,0.0,2,70.75,8,1.25,71.5,1.0
2022-09-14 08:15:00,0.0,1.0,63.77,0.0,1.0,Fall,0.0,2,70.75,8,1.25,71.5,1.0
2022-09-14 08:30:00,0.0,1.0,64.93,0.0,1.0,Fall,0.0,2,70.75,8,1.25,71.5,1.0
2022-09-14 08:45:00,0.0,1.0,66.07,0.0,1.0,Fall,0.0,2,70.75,8,1.25,71.5,1.0
2022-09-14 09:00:00,0.0,1.0,66.85,0.0,1.0,Fall,0.0,2,70.75,9,1.25,71.5,1.0
2022-09-14 09:15:00,0.0,1.0,67.31,0.0,1.0,Fall,0.0,2,70.75,9,1.25,71.5,1.0
2022-09-14 09:30:00,0.0,1.0,68.32,0.0,1.0,Fall,0.0,2,71.0,9,1.0,71.5,1.0
2022-09-14 09:45:00,0.0,1.0,68.75,0.0,1.0,Fall,0.0,2,71.0,9,1.0,71.5,1.0
2022-09-14 10:00:00,0.0,1.0,69.2,0.0,1.0,Fall,0.0,2,71.0,10,1.0,71.5,1.0
2022-09-14 10:15:00,0.0,1.0,71.52,0.0,1.0,Fall,0.0,2,71.0,10,1.0,72.0,1.0
2022-09-14 10:30:00,0.0,1.0,71.55,0.0,1.0,Fall,0.0,2,71.25,10,0.75,72.0,1.0
2022-09-14 10:45:00,0.0,1.0,71.94,0.0,1.0,Fall,0.0,2,70.5,10,1.5,72.0,1.0
2022-09-14 11:00:00,0.0,1.0,72.47,0.0,1.0,Fall,0.0,2,71.0,11,1.0,72.0,1.0
2022-09-14 11:15:00,0.0,1.0,72.4,0.0,0.0,Fall,0.0,2,70.75,11,1.25,70.5,1.0
2022-09-14 11:30:00,0.0,1.0,73.07,0.0,0.0,Fall,0.0,2,70.5,11,1.5,70.5,1.0
2022-09-14 11:45:00,0.0,1.0,73.44,0.0,0.0,Fall,0.0,2,70.5,11,1.5,70.5,1.0
2022-09-14 12:00:00,0.0,1.0,74.92,0.0,0.0,Fall,0.0,2,70.5,12,1.5,70.5,1.0
2022-09-14 12:15:00,0.0,1.0,74.7,0.0,0.0,Fall,0.0,2,70.5,12,1.5,70.5,1.0
2022-09-14 12:30:00,0.0,1.0,76.78,0.0,0.0,Fall,0.0,2,70.25,12,1.75,70.5,1.0
2022-09-14 12:45:00,0.0,1.0,75.65,0.0,0.0,Fall,0.0,2,70.25,12,1.75,70.5,1.0
2022-09-14 13:00:00,0.0,1.0,78.2,0.0,1.0,Fall,0.0,2,70.75,13,1.25,72.0,1.0
2022-09-14 13:15:00,0.0,1.0,79.37,0.0,0.0,Fall,0.0,2,70.75,13,1.25,71.0,1.0
2022-09-14 13:30:00,0.0,1.0,76.88,0.0,0.0,Fall,0.0,2,70.25,13,1.75,70.5,1.0
2022-09-14 13:45:00,0.0,1.0,77.32,0.0,0.0,Fall,0.0,2,70.5,13,1.5,70.5,1.0
2022-09-14 14:00:00,0.0,1.0,79.08,0.0,0.0,Fall,0.0,2,70.5,14,1.5,70.5,1.0
2022-09-14 14:15:00,0.0,1.0,78.45,0.0,0.0,Fall,0.0,2,70.25,14,1.75,70.5,1.0
2022-09-14 14:30:00,0.0,1.0,79.6,0.0,1.0,Fall,0.0,2,70.75,14,1.25,71.5,1.0
2022-09-14 14:45:00,0.0,1.0,79.64,0.0,1.0,Fall,0.0,2,71.0,14,1.0,72.5,1.0
2022-09-14 15:00:00,0.0,1.0,77.22,0.0,1.0,Fall,0.0,2,71.0,15,1.0,73.0,1.0
2022-09-14 15:15:00,0.0,1.0,78.64,0.0,1.0,Fall,0.0,2,71.0,15,1.0,73.0,1.0
2022-09-14 15:30:00,0.0,1.0,79.17,0.0,1.0,Fall,0.0,2,71.25,15,0.75,73.0,1.0
2022-09-14 15:45:00,0.0,1.0,78.57,0.0,1.0,Fall,0.0,2,71.25,15,0.75,73.0,1.0
2022-09-14 16:00:00,0.0,1.0,78.5,0.0,1.0,Fall,0.0,2,71.25,16,0.75,73.0,1.0
2022-09-14 16:15:00,0.0,1.0,78.92,0.0,1.0,Fall,0.0,2,71.5,16,0.5,73.0,1.0
2022-09-14 16:30:00,0.0,1.0,77.92,0.0,0.0,Fall,0.0,2,71.25,16,0.75,72.0,1.0
2022-09-14 16:45:00,0.0,1.0,78.82,0.0,0.0,Fall,0.0,2,71.0,16,1.0,71.5,1.0
2022-09-14 17:00:00,0.0,1.0,78.11,0.0,0.0,Fall,0.0,2,71.0,17,1.0,71.0,1.0
2022-09-14 17:15:00,0.0,1.0,78.02,0.0,0.0,Fall,0.0,2,71.0,17,1.0,71.0,1.0
2022-09-14 17:30:00,0.0,1.0,77.73,0.0,0.0,Fall,0.0,2,70.75,17,1.25,71.0,1.0
2022-09-14 17:45:00,0.0,1.0,76.95,0.0,0.0,Fall,0.0,2,71.0,17,1.0,71.0,1.0
2022-09-14 18:00:00,0.0,1.0,76.65,0.0,0.0,Fall,0.0,2,70.5,18,1.5,71.0,1.0
2022-09-14 18:15:00,0.0,1.0,76.49,0.0,0.0,Fall,0.0,2,70.75,18,1.25,71.0,1.0
2022-09-14 18:30:00,0.0,1.0,76.11,0.0,0.0,Fall,0.0,2,70.75,18,1.25,71.0,1.0
2022-09-14 18:45:00,0.0,1.0,75.94,0.0,0.0,Fall,0.0,2,70.25,18,1.75,70.5,1.0
2022-09-14 19:00:00,0.0,1.0,75.58,0.0,0.0,Fall,0.0,2,70.5,19,1.5,70.5,1.0
2022-09-14 19:15:00,0.0,1.0,75.32,0.0,0.0,Fall,0.0,2,70.5,19,1.5,70.5,1.0
2022-09-14 19:30:00,0.0,1.0,74.72,0.0,0.0,Fall,0.0,2,70.25,19,1.75,70.5,1.0
2022-09-14 19:45:00,0.0,1.0,74.07,0.0,0.0,Fall,0.0,2,70.5,19,1.5,70.5,1.0
2022-09-14 20:00:00,0.0,1.0,73.94,0.0,0.0,Fall,0.0,2,70.25,20,1.75,70.5,1.0
2022-09-14 20:15:00,0.0,1.0,74.07,0.0,0.0,Fall,0.0,2,70.25,20,1.75,70.5,1.0
2022-09-14 20:30:00,0.0,1.0,73.83,0.0,0.0,Fall,0.0,2,70.25,20,1.75,70.5,1.0
2022-09-14 20:45:00,0.0,1.0,73.56,0.0,0.0,Fall,0.0,2,70.25,20,1.75,70.5,1.0
2022-09-14 21:00:00,0.0,1.0,73.45,0.0,0.0,Fall,0.0,2,70.25,21,1.75,70.5,1.0
2022-09-14 21:15:00,0.0,1.0,73.47,0.0,0.0,Fall,0.0,2,70.25,21,1.75,70.0,1.0
2022-09-14 21:30:00,0.0,1.0,72.69,0.0,0.0,Fall,0.0,2,70.25,21,1.75,70.0,1.0
2022-09-14 21:45:00,0.0,1.0,72.39,0.0,1.0,Fall,0.0,2,70.25,21,1.75,71.0,1.0
2022-09-14 22:00:00,0.0,1.0,71.45,0.0,1.0,Fall,0.0,2,70.5,22,1.5,71.5,1.0
2022-09-14 22:15:00,0.0,1.0,70.9,0.0,1.0,Fall,0.0,2,70.5,22,1.5,71.5,1.0
2022-09-14 22:30:00,0.0,1.0,70.0,0.0,1.0,Fall,0.0,2,71.0,22,1.0,71.5,1.0
2022-09-14 22:45:00,0.0,1.0,69.85,0.0,0.0,Fall,0.0,2,70.25,22,1.75,70.5,1.0
2022-09-14 23:00:00,0.0,1.0,69.54,0.0,0.0,Fall,0.0,2,70.25,23,1.75,70.5,1.0
2022-09-14 23:15:00,0.0,1.0,69.09,0.0,0.0,Fall,0.0,2,70.25,23,1.75,70.5,1.0
2022-09-14 23:30:00,0.8,1.0,68.82,0.0,1.0,Fall,0.0,2,70.25,23,1.75,71.5,1.0
2022-09-14 23:45:00,0.8,1.0,68.4,0.0,1.0,Fall,0.0,2,70.5,23,1.5,71.5,1.0
2022-09-15 00:00:00,0.8,1.0,68.11,0.0,1.0,Fall,0.0,3,70.5,0,1.5,71.5,1.0
2022-09-15 00:15:00,0.0,1.0,67.6,0.0,1.0,Fall,0.0,3,70.25,0,1.75,71.5,1.0
2022-09-15 00:30:00,0.0,1.0,67.73,0.0,0.0,Fall,0.0,3,70.25,0,1.75,70.5,1.0
2022-09-15 00:45:00,0.0,1.0,67.58,0.0,0.0,Fall,0.0,3,70.25,0,1.75,70.0,1.0
2022-09-15 01:00:00,0.0,1.0,67.04,0.0,0.0,Fall,0.0,3,70.25,1,1.75,70.0,1.0
2022-09-15 01:15:00,0.0,1.0,67.1,0.0,1.0,Fall,0.0,3,70.0,1,2.0,71.0,1.0
2022-09-15 01:30:00,0.0,1.0,66.87,0.0,1.0,Fall,0.0,3,70.25,1,1.75,71.5,1.0
2022-09-15 01:45:00,0.0,1.0,66.41,0.0,1.0,Fall,0.0,3,69.5,1,2.5,71.5,1.0
2022-09-15 02:00:00,0.0,1.0,66.14,0.0,1.0,Fall,0.0,3,70.0,2,2.0,71.5,1.0
2022-09-15 02:15:00,0.0,1.0,65.81,0.0,1.0,Fall,0.0,3,70.25,2,1.75,71.5,1.0
2022-09-15 02:30:00,0.0,1.0,65.66,0.0,1.0,Fall,0.0,3,69.75,2,2.25,71.5,1.0
2022-09-15 02:45:00,0.0,1.0,65.55,0.0,1.0,Fall,0.0,3,70.0,2,2.0,71.5,1.0
2022-09-15 03:00:00,0.0,1.0,64.92,0.0,1.0,Fall,0.0,3,70.0,3,2.0,71.5,1.0
2022-09-15 03:15:00,0.0,1.0,64.77,0.0,1.0,Fall,0.0,3,70.25,3,1.75,71.5,1.0
2022-09-15 03:30:00,0.0,1.0,64.69,0.0,1.0,Fall,0.0,3,70.0,3,2.0,71.5,1.0
2022-09-15 03:45:00,0.0,1.0,64.66,0.0,1.0,Fall,0.0,3,70.25,3,1.75,71.5,1.0
2022-09-15 04:00:00,0.0,1.0,64.67,0.0,1.0,Fall,0.0,3,70.25,4,1.75,71.5,1.0
2022-09-15 04:15:00,0.0,1.0,64.78,0.0,1.0,Fall,0.0,3,70.25,4,1.75,71.5,1.0
2022-09-15 04:30:00,0.0,1.0,65.06,0.0,1.0,Fall,0.0,3,70.25,4,1.75,71.5,1.0
2022-09-15 04:45:00,0.0,1.0,64.98,0.0,1.0,Fall,0.0,3,70.25,4,1.75,71.5,1.0
2022-09-15 05:00:00,0.0,1.0,64.56,0.0,1.0,Fall,0.0,3,70.25,5,1.75,71.5,1.0
2022-09-15 05:15:00,0.0,1.0,64.14,0.0,1.0,Fall,0.0,3,70.25,5,1.75,71.5,1.0
2022-09-15 05:30:00,0.0,1.0,63.91,0.0,1.0,Fall,0.0,3,70.25,5,1.75,71.5,1.0
2022-09-15 05:45:00,0.0,1.0,63.72,0.0,1.0,Fall,0.0,3,70.25,5,1.75,71.5,1.0
2022-09-15 06:00:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,3,70.25,6,1.75,71.5,1.0
2022-09-15 06:15:00,0.0,1.0,63.53,0.0,1.0,Fall,0.0,3,70.25,6,1.75,71.5,1.0
2022-09-15 06:30:00,0.0,1.0,63.34,0.0,1.0,Fall,0.0,3,69.75,6,2.25,71.5,1.0
2022-09-15 06:45:00,0.0,1.0,63.16,0.0,1.0,Fall,0.0,3,70.25,6,1.75,71.5,1.0
2022-09-15 07:00:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,3,70.25,7,1.75,71.5,1.0
2022-09-15 07:15:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,3,70.25,7,1.75,71.5,1.0
2022-09-15 07:30:00,0.0,1.0,64.19,0.0,1.0,Fall,0.0,3,70.25,7,1.75,71.5,1.0
2022-09-15 07:45:00,0.0,1.0,65.17,0.0,1.0,Fall,0.0,3,70.25,7,1.75,71.5,1.0
2022-09-15 08:00:00,0.0,1.0,65.59,0.0,1.0,Fall,0.0,3,70.25,8,1.75,71.5,1.0
2022-09-15 08:15:00,0.0,1.0,66.12,0.0,1.0,Fall,0.0,3,70.25,8,1.75,71.5,1.0
2022-09-15 08:30:00,0.0,1.0,66.87,0.0,1.0,Fall,0.0,3,70.25,8,1.75,71.5,1.0
2022-09-15 08:45:00,0.0,1.0,67.59,0.0,1.0,Fall,0.0,3,70.25,8,1.75,71.5,1.0
2022-09-15 09:00:00,0.0,1.0,68.35,0.0,1.0,Fall,0.0,3,70.5,9,1.5,71.5,1.0
2022-09-15 09:15:00,0.0,1.0,69.75,0.0,1.0,Fall,0.0,3,70.5,9,1.5,71.5,1.0
2022-09-15 09:30:00,0.0,1.0,70.65,0.0,1.0,Fall,0.0,3,71.0,9,1.0,71.5,1.0
2022-09-15 09:45:00,0.0,1.0,71.27,0.0,0.0,Fall,0.0,3,70.25,9,1.75,70.5,1.0
2022-09-15 10:00:00,0.0,1.0,72.4,0.0,0.0,Fall,0.0,3,70.5,10,1.5,70.5,1.0
2022-09-15 10:15:00,0.0,1.0,72.82,0.0,0.0,Fall,0.0,3,70.5,10,1.5,70.0,1.0
2022-09-15 10:30:00,0.0,1.0,72.98,0.0,1.0,Fall,0.0,3,70.75,10,1.25,71.5,1.0
2022-09-15 10:45:00,0.0,1.0,74.08,0.0,1.0,Fall,0.0,3,70.75,10,1.25,72.0,1.0
2022-09-15 11:00:00,0.0,1.0,74.6,0.0,1.0,Fall,0.0,3,71.0,11,1.0,72.0,1.0
2022-09-15 11:15:00,0.0,1.0,74.77,0.0,1.0,Fall,0.0,3,71.0,11,1.0,72.0,1.0
2022-09-15 11:30:00,0.0,1.0,75.29,0.0,1.0,Fall,0.0,3,71.0,11,1.0,72.5,1.0
2022-09-15 12:15:00,0.0,1.0,77.35,0.0,1.0,Fall,0.0,3,71.25,12,0.75,72.5,1.0
2022-09-15 12:30:00,0.0,1.0,78.72,0.0,1.0,Fall,0.0,3,71.25,12,0.75,73.0,1.0
2022-09-15 12:45:00,0.0,1.0,77.83,0.0,1.0,Fall,0.0,3,71.5,12,0.5,72.5,1.0
2022-09-15 13:00:00,0.0,1.0,77.93,0.0,0.0,Fall,0.0,3,71.25,13,0.75,72.0,1.0
2022-09-15 13:15:00,0.0,1.0,79.36,0.0,0.0,Fall,0.0,3,71.25,13,0.75,71.0,1.0
2022-09-15 13:30:00,0.0,1.0,79.16,0.0,0.0,Fall,0.0,3,70.75,13,1.25,71.0,1.0
2022-09-15 13:45:00,0.0,1.0,79.55,0.0,0.0,Fall,0.0,3,71.0,13,1.0,71.0,1.0
2022-09-15 14:00:00,2.4,1.0,79.11,0.0,1.0,Fall,0.0,3,70.75,14,1.25,72.5,1.0
2022-09-15 14:15:00,0.0,1.0,79.64,0.0,1.0,Fall,0.0,3,71.25,14,0.75,73.0,1.0
2022-09-15 14:30:00,0.0,1.0,80.63,0.0,1.0,Fall,0.0,3,71.5,14,0.5,73.0,1.0
2022-09-15 14:45:00,0.0,1.0,81.53,0.0,1.0,Fall,0.0,3,71.5,14,0.5,73.0,1.0
2022-09-15 15:00:00,0.0,1.0,79.52,0.0,1.0,Fall,0.0,3,71.5,15,0.5,73.0,1.0
2022-09-15 15:15:00,0.0,1.0,80.72,0.0,1.0,Fall,0.0,3,71.75,15,0.25,73.0,1.0
2022-09-15 15:30:00,0.0,1.0,79.78,0.0,1.0,Fall,0.0,3,71.75,15,0.25,73.0,1.0
2022-09-15 15:45:00,0.0,1.0,79.96,0.0,1.0,Fall,0.0,3,71.75,15,0.25,73.0,1.0
2022-09-15 16:00:00,0.0,1.0,79.48,0.0,1.0,Fall,0.0,3,71.75,16,0.25,73.0,1.0
2022-09-15 16:15:00,0.0,1.0,79.46,0.0,1.0,Fall,0.0,3,71.75,16,0.25,73.0,1.0
2022-09-15 16:30:00,0.0,1.0,79.62,0.0,1.0,Fall,0.0,3,72.0,16,0.0,73.0,1.0
2022-09-15 16:45:00,0.0,1.0,78.99,0.0,1.0,Fall,0.0,3,71.75,16,0.25,73.0,1.0
2022-09-15 17:00:00,0.0,1.0,79.22,0.0,1.0,Fall,0.0,3,71.75,17,0.25,73.0,1.0
2022-09-15 17:15:00,0.0,1.0,79.01,0.0,1.0,Fall,0.0,3,72.0,17,0.0,73.0,1.0
2022-09-15 17:30:00,0.0,1.0,78.55,0.0,1.0,Fall,0.0,3,72.0,17,0.0,73.0,1.0
2022-09-15 17:45:00,0.0,1.0,78.82,0.0,1.0,Fall,0.0,3,72.0,17,0.0,73.0,1.0
2022-09-15 18:00:00,0.0,1.0,78.58,0.0,1.0,Fall,0.0,3,72.0,18,0.0,73.0,1.0
2022-09-15 18:15:00,0.0,1.0,78.12,0.0,1.0,Fall,0.0,3,72.0,18,0.0,73.0,1.0
2022-09-15 18:30:00,0.0,1.0,78.1,0.0,1.0,Fall,0.0,3,72.0,18,0.0,73.0,1.0
2022-09-15 18:45:00,0.0,1.0,77.68,0.0,1.0,Fall,0.0,3,72.0,18,0.0,73.0,1.0
2022-09-15 19:00:00,0.0,1.0,77.41,0.0,1.0,Fall,0.0,3,72.0,19,0.0,73.0,1.0
2022-09-15 19:15:00,0.0,1.0,77.14,0.0,1.0,Fall,0.0,3,72.0,19,0.0,73.0,1.0
2022-09-15 19:30:00,0.0,1.0,76.74,0.0,1.0,Fall,0.0,3,72.0,19,0.0,73.0,1.0
2022-09-15 19:45:00,0.0,1.0,76.25,0.0,1.0,Fall,0.0,3,71.75,19,0.25,72.5,1.0
2022-09-15 20:00:00,0.0,1.0,75.82,0.0,1.0,Fall,0.0,3,71.75,20,0.25,72.5,1.0
2022-09-15 20:15:00,0.0,1.0,74.97,0.0,1.0,Fall,0.0,3,71.75,20,0.25,72.5,1.0
2022-09-15 20:30:00,0.0,1.0,74.43,0.0,1.0,Fall,0.0,3,71.75,20,0.25,72.5,1.0
2022-09-15 20:45:00,0.0,1.0,74.29,0.0,1.0,Fall,0.0,3,71.75,20,0.25,72.5,1.0
2022-09-15 21:00:00,0.0,1.0,73.59,0.0,1.0,Fall,0.0,3,71.75,21,0.25,72.5,1.0
2022-09-15 21:15:00,0.0,1.0,72.91,0.0,1.0,Fall,0.0,3,71.5,21,0.5,72.5,1.0
2022-09-15 21:30:00,0.0,1.0,72.52,0.0,1.0,Fall,0.0,3,71.25,21,0.75,72.5,1.0
2022-09-15 21:45:00,0.0,1.0,72.9,0.0,1.0,Fall,0.0,3,71.5,21,0.5,72.5,1.0
2022-09-15 22:00:00,0.0,1.0,72.81,0.0,1.0,Fall,0.0,3,71.25,22,0.75,72.5,1.0
2022-09-15 22:15:00,0.0,1.0,72.69,0.0,1.0,Fall,0.0,3,71.5,22,0.5,72.0,1.0
2022-09-15 22:30:00,0.0,1.0,72.47,0.0,1.0,Fall,0.0,3,71.5,22,0.5,72.0,1.0
2022-09-15 22:45:00,0.0,1.0,71.96,0.0,1.0,Fall,0.0,3,71.25,22,0.75,72.0,1.0
2022-09-15 23:00:00,0.0,1.0,70.66,0.0,1.0,Fall,0.0,3,71.25,23,0.75,72.0,1.0
2022-09-15 23:15:00,0.0,1.0,70.06,0.0,1.0,Fall,0.0,3,71.25,23,0.75,72.0,1.0
2022-09-15 23:30:00,0.0,1.0,69.82,0.0,1.0,Fall,0.0,3,71.25,23,0.75,72.0,1.0
2022-09-15 23:45:00,0.0,1.0,69.81,0.0,1.0,Fall,0.0,3,71.25,23,0.75,72.0,1.0
2022-09-16 00:00:00,0.0,1.0,69.39,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-09-16 00:15:00,0.0,1.0,68.82,0.0,1.0,Fall,0.0,4,71.0,0,1.0,72.0,1.0
2022-09-16 00:30:00,0.0,1.0,68.13,0.0,1.0,Fall,0.0,4,70.75,0,1.25,71.5,1.0
2022-09-16 00:45:00,0.0,1.0,67.44,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-09-16 01:00:00,0.0,1.0,67.17,0.0,1.0,Fall,0.0,4,71.0,1,1.0,71.5,1.0
2022-09-16 01:15:00,0.0,1.0,67.27,0.0,1.0,Fall,0.0,4,71.25,1,0.75,71.5,1.0
2022-09-16 01:30:00,0.0,1.0,66.81,0.0,0.0,Fall,0.0,4,70.75,1,1.25,71.0,1.0
2022-09-16 01:45:00,0.0,1.0,66.69,0.0,1.0,Fall,0.0,4,70.75,1,1.25,71.0,1.0
2022-09-16 02:00:00,0.0,1.0,66.46,0.0,1.0,Fall,0.0,4,71.0,2,1.0,71.5,1.0
2022-09-16 02:15:00,0.0,1.0,65.98,0.0,1.0,Fall,0.0,4,70.75,2,1.25,71.5,1.0
2022-09-16 02:30:00,0.0,1.0,65.75,0.0,1.0,Fall,0.0,4,71.0,2,1.0,71.5,1.0
2022-09-16 02:45:00,0.0,1.0,65.28,0.0,1.0,Fall,0.0,4,71.0,2,1.0,71.5,1.0
2022-09-16 03:00:00,0.0,1.0,65.04,0.0,1.0,Fall,0.0,4,71.0,3,1.0,71.5,1.0
2022-09-16 03:15:00,0.0,1.0,64.45,0.0,1.0,Fall,0.0,4,71.0,3,1.0,71.5,1.0
2022-09-16 03:30:00,0.0,1.0,64.13,0.0,1.0,Fall,0.0,4,70.75,3,1.25,71.0,1.0
2022-09-16 03:45:00,0.0,1.0,63.91,0.0,1.0,Fall,0.0,4,71.0,3,1.0,71.0,1.0
2022-09-16 04:00:00,0.0,1.0,63.82,0.0,1.0,Fall,0.0,4,71.0,4,1.0,71.5,1.0
2022-09-16 04:15:00,0.0,1.0,63.78,0.0,1.0,Fall,0.0,4,70.75,4,1.25,71.5,1.0
2022-09-16 04:30:00,0.0,1.0,63.7,0.0,1.0,Fall,0.0,4,71.0,4,1.0,71.5,1.0
2022-09-16 04:45:00,0.0,1.0,63.55,0.0,1.0,Fall,0.0,4,71.0,4,1.0,71.5,1.0
2022-09-16 05:00:00,0.0,1.0,63.12,0.0,1.0,Fall,0.0,4,70.75,5,1.25,71.5,1.0
2022-09-16 05:15:00,0.0,1.0,63.02,0.0,1.0,Fall,0.0,4,71.0,5,1.0,71.5,1.0
2022-09-16 05:30:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,4,71.0,5,1.0,71.5,1.0
2022-09-16 05:45:00,0.0,1.0,62.63,0.0,1.0,Fall,0.0,4,70.75,5,1.25,71.0,1.0
2022-09-16 06:00:00,0.0,1.0,62.61,0.0,1.0,Fall,0.0,4,70.5,6,1.5,71.0,1.0
2022-09-16 06:15:00,0.0,1.0,62.44,0.0,1.0,Fall,0.0,4,70.75,6,1.25,71.0,1.0
2022-09-16 06:30:00,0.0,1.0,62.23,0.0,1.0,Fall,0.0,4,70.75,6,1.25,71.0,1.0
2022-09-16 06:45:00,0.0,1.0,62.19,0.0,1.0,Fall,0.0,4,70.75,6,1.25,71.0,1.0
2022-09-16 07:00:00,0.0,1.0,62.0,0.0,1.0,Fall,0.0,4,70.75,7,1.25,71.0,1.0
2022-09-16 07:15:00,0.0,1.0,62.22,0.0,1.0,Fall,0.0,4,70.75,7,1.25,71.0,1.0
2022-09-16 07:30:00,0.0,1.0,62.72,0.0,1.0,Fall,0.0,4,70.75,7,1.25,71.0,1.0
2022-09-16 07:45:00,0.0,1.0,63.18,0.0,1.0,Fall,0.0,4,70.75,7,1.25,71.0,1.0
2022-09-16 08:00:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,4,70.75,8,1.25,71.0,1.0
2022-09-16 08:15:00,0.0,1.0,63.74,0.0,1.0,Fall,0.0,4,70.75,8,1.25,71.0,1.0
2022-09-16 08:30:00,0.0,1.0,64.3,0.0,1.0,Fall,0.0,4,70.5,8,1.5,71.0,1.0
2022-09-16 08:45:00,0.0,1.0,65.05,0.0,1.0,Fall,0.0,4,70.75,8,1.25,71.5,1.0
2022-09-16 09:00:00,0.0,1.0,66.33,0.0,1.0,Fall,0.0,4,70.75,9,1.25,71.5,1.0
2022-09-16 09:15:00,0.0,1.0,67.49,0.0,1.0,Fall,0.0,4,70.75,9,1.25,71.5,1.0
2022-09-16 09:30:00,0.0,1.0,68.05,0.0,1.0,Fall,0.0,4,71.0,9,1.0,71.5,1.0
2022-09-16 09:45:00,0.0,1.0,70.41,0.0,0.0,Fall,0.0,4,70.0,9,2.0,71.0,1.0
2022-09-16 10:00:00,0.0,1.0,70.48,0.0,0.0,Fall,0.0,4,70.25,10,1.75,70.5,1.0
2022-09-16 10:15:00,0.0,1.0,72.71,0.0,0.0,Fall,0.0,4,70.25,10,1.75,70.0,1.0
2022-09-16 10:30:00,0.0,1.0,73.73,0.0,0.0,Fall,0.0,4,68.5,10,3.5,70.5,1.0
2022-09-16 10:45:00,24.0,1.0,73.19,0.0,0.0,Fall,0.0,4,70.0,10,2.0,71.0,1.0
2022-09-16 11:00:00,27.2,1.0,73.9,0.0,1.0,Fall,0.0,4,70.75,11,1.25,71.5,1.0
2022-09-16 11:15:00,16.8,1.0,74.5,0.0,0.0,Fall,0.0,4,70.75,11,1.25,70.5,1.0
2022-09-16 11:30:00,10.4,1.0,75.13,0.0,0.0,Fall,0.0,4,70.5,11,1.5,70.5,1.0
2022-09-16 11:45:00,10.4,1.0,75.43,0.0,0.0,Fall,0.0,4,70.5,11,1.5,70.0,1.0
2022-09-16 12:00:00,8.0,1.0,76.03,0.0,0.0,Fall,0.0,4,70.25,12,1.75,70.5,1.0
2022-09-16 12:15:00,6.4,1.0,76.28,0.0,1.0,Fall,0.0,4,70.5,12,1.5,70.5,1.0
2022-09-16 12:30:00,6.4,1.0,77.51,0.0,0.0,Fall,0.0,4,70.25,12,1.75,70.5,1.0
2022-09-16 12:45:00,6.4,1.0,77.44,0.0,0.0,Fall,0.0,4,70.25,12,1.75,70.5,1.0
2022-09-16 13:00:00,6.4,1.0,78.04,0.0,0.0,Fall,0.0,4,70.75,13,1.25,70.5,1.0
2022-09-16 13:15:00,2.4,1.0,78.09,0.0,0.0,Fall,0.0,4,70.25,13,1.75,70.5,1.0
2022-09-16 13:30:00,2.4,1.0,77.75,0.0,1.0,Fall,0.0,4,70.25,13,1.75,71.5,1.0
2022-09-16 13:45:00,0.0,1.0,78.5,0.0,1.0,Fall,0.0,4,70.75,13,1.25,72.0,1.0
2022-09-16 14:00:00,0.0,1.0,77.92,0.0,1.0,Fall,0.0,4,71.0,14,1.0,72.5,1.0
2022-09-16 14:15:00,0.0,1.0,77.77,0.0,1.0,Fall,0.0,4,71.0,14,1.0,72.5,1.0
2022-09-16 14:30:00,0.0,1.0,79.22,0.0,0.0,Fall,0.0,4,71.0,14,1.0,71.5,1.0
2022-09-16 14:45:00,0.0,1.0,78.52,0.0,0.0,Fall,0.0,4,71.0,14,1.0,71.0,1.0
2022-09-16 15:00:00,0.0,1.0,78.34,0.0,0.0,Fall,0.0,4,71.0,15,1.0,71.0,1.0
2022-09-16 15:15:00,0.0,1.0,78.8,0.0,0.0,Fall,0.0,4,71.0,15,1.0,71.0,1.0
2022-09-16 15:30:00,0.0,1.0,80.36,0.0,0.0,Fall,0.0,4,71.0,15,1.0,71.0,1.0
2022-09-16 15:45:00,0.0,1.0,79.17,0.0,0.0,Fall,0.0,4,70.75,15,1.25,71.0,1.0
2022-09-16 16:00:00,0.0,1.0,78.71,0.0,0.0,Fall,0.0,4,71.0,16,1.0,71.0,1.0
2022-09-16 16:15:00,0.0,1.0,79.06,0.0,0.0,Fall,0.0,4,70.75,16,1.25,71.0,1.0
2022-09-16 16:30:00,0.0,1.0,79.24,0.0,0.0,Fall,0.0,4,70.5,16,1.5,71.0,1.0
2022-09-16 16:45:00,0.0,1.0,78.94,0.0,0.0,Fall,0.0,4,70.75,16,1.25,70.5,1.0
2022-09-16 17:00:00,0.0,1.0,78.82,0.0,0.0,Fall,0.0,4,70.25,17,1.75,70.5,1.0
2022-09-16 17:15:00,0.0,1.0,78.86,0.0,0.0,Fall,0.0,4,70.5,17,1.5,70.5,1.0
2022-09-16 17:30:00,0.0,1.0,78.97,0.0,0.0,Fall,0.0,4,70.5,17,1.5,71.0,1.0
2022-09-16 17:45:00,0.0,1.0,78.44,0.0,1.0,Fall,0.0,4,70.75,17,1.25,72.5,1.0
2022-09-16 18:00:00,0.0,1.0,77.75,0.0,1.0,Fall,0.0,4,71.0,18,1.0,73.0,1.0
2022-09-16 18:15:00,0.0,1.0,77.75,0.0,1.0,Fall,0.0,4,71.0,18,1.0,72.5,1.0
2022-09-16 18:30:00,0.0,1.0,77.47,0.0,0.0,Fall,0.0,4,70.75,18,1.25,71.0,1.0
2022-09-16 18:45:00,0.0,1.0,77.24,0.0,0.0,Fall,0.0,4,71.0,18,1.0,71.0,1.0
2022-09-16 19:00:00,0.0,1.0,76.93,0.0,0.0,Fall,0.0,4,70.75,19,1.25,71.0,1.0
2022-09-16 19:15:00,0.0,1.0,76.47,0.0,0.0,Fall,0.0,4,70.75,19,1.25,71.0,1.0
2022-09-16 19:30:00,0.0,1.0,75.89,0.0,1.0,Fall,0.0,4,71.0,19,1.0,72.0,1.0
2022-09-16 19:45:00,0.0,1.0,75.83,0.0,1.0,Fall,0.0,4,71.0,19,1.0,72.5,1.0
2022-09-16 20:00:00,0.0,1.0,74.85,0.0,1.0,Fall,0.0,4,71.0,20,1.0,72.5,1.0
2022-09-16 20:15:00,0.0,1.0,74.97,0.0,1.0,Fall,0.0,4,71.0,20,1.0,72.5,1.0
2022-09-16 20:30:00,0.0,1.0,74.22,0.0,1.0,Fall,0.0,4,71.25,20,0.75,72.5,1.0
2022-09-16 20:45:00,0.0,1.0,74.13,0.0,1.0,Fall,0.0,4,71.0,20,1.0,72.5,1.0
2022-09-16 21:00:00,0.0,1.0,72.43,0.0,1.0,Fall,0.0,4,71.25,21,0.75,72.5,1.0
2022-09-16 21:15:00,0.0,1.0,72.43,0.0,1.0,Fall,0.0,4,71.25,21,0.75,72.5,1.0
2022-09-16 21:30:00,0.0,1.0,72.64,0.0,1.0,Fall,0.0,4,71.5,21,0.5,72.5,1.0
2022-09-16 21:45:00,0.0,1.0,71.68,0.0,1.0,Fall,0.0,4,71.25,21,0.75,72.5,1.0
2022-09-16 22:00:00,0.0,1.0,70.58,0.0,1.0,Fall,0.0,4,71.25,22,0.75,72.5,1.0
2022-09-16 22:15:00,0.0,1.0,70.12,0.0,1.0,Fall,0.0,4,71.25,22,0.75,72.5,1.0
2022-09-16 22:30:00,0.0,1.0,70.1,0.0,1.0,Fall,0.0,4,71.25,22,0.75,72.5,1.0
2022-09-16 22:45:00,0.0,1.0,69.25,0.0,1.0,Fall,0.0,4,71.25,22,0.75,72.0,1.0
2022-09-16 23:00:00,0.0,1.0,68.72,0.0,1.0,Fall,0.0,4,71.25,23,0.75,72.0,1.0
2022-09-16 23:15:00,0.0,1.0,68.38,0.0,1.0,Fall,0.0,4,71.25,23,0.75,72.0,1.0
2022-09-16 23:30:00,0.0,1.0,68.04,0.0,1.0,Fall,0.0,4,71.25,23,0.75,72.0,1.0
2022-09-16 23:45:00,0.0,1.0,67.87,0.0,1.0,Fall,0.0,4,71.0,23,1.0,72.0,1.0
2022-09-17 00:00:00,0.0,1.0,67.33,0.0,1.0,Fall,0.0,5,71.0,0,1.0,72.0,1.0
2022-09-17 00:15:00,0.0,1.0,66.78,0.0,1.0,Fall,0.0,5,71.25,0,0.75,72.0,1.0
2022-09-17 00:30:00,0.0,1.0,66.12,0.0,1.0,Fall,0.0,5,71.0,0,1.0,72.0,1.0
2022-09-17 00:45:00,0.0,1.0,65.74,0.0,1.0,Fall,0.0,5,71.0,0,1.0,71.5,1.0
2022-09-17 01:00:00,0.0,1.0,65.64,0.0,1.0,Fall,0.0,5,71.0,1,1.0,71.5,1.0
2022-09-17 01:15:00,0.0,1.0,65.3,0.0,1.0,Fall,0.0,5,71.0,1,1.0,71.5,1.0
2022-09-17 01:30:00,0.0,1.0,65.13,0.0,1.0,Fall,0.0,5,71.0,1,1.0,71.5,1.0
2022-09-17 01:45:00,0.0,1.0,64.98,0.0,1.0,Fall,0.0,5,71.0,1,1.0,71.5,1.0
2022-09-17 02:00:00,0.0,1.0,64.38,0.0,1.0,Fall,0.0,5,71.0,2,1.0,71.5,1.0
2022-09-17 02:15:00,0.0,1.0,64.42,0.0,1.0,Fall,0.0,5,71.0,2,1.0,71.5,1.0
2022-09-17 02:30:00,0.0,1.0,64.24,0.0,1.0,Fall,0.0,5,71.0,2,1.0,71.5,1.0
2022-09-17 02:45:00,0.0,1.0,64.21,0.0,1.0,Fall,0.0,5,71.0,2,1.0,71.5,1.0
2022-09-17 03:00:00,0.0,1.0,63.53,0.0,1.0,Fall,0.0,5,71.0,3,1.0,71.5,1.0
2022-09-17 03:15:00,0.0,1.0,63.36,0.0,1.0,Fall,0.0,5,71.0,3,1.0,71.5,1.0
2022-09-17 03:30:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,5,71.0,3,1.0,71.5,1.0
2022-09-17 03:45:00,0.0,1.0,63.22,0.0,1.0,Fall,0.0,5,71.0,3,1.0,71.5,1.0
2022-09-17 04:00:00,0.0,1.0,63.31,0.0,1.0,Fall,0.0,5,71.0,4,1.0,71.5,1.0
2022-09-17 04:15:00,0.0,1.0,63.07,0.0,1.0,Fall,0.0,5,71.0,4,1.0,71.5,1.0
2022-09-17 04:30:00,0.0,1.0,63.02,0.0,1.0,Fall,0.0,5,71.0,4,1.0,71.5,1.0
2022-09-17 04:45:00,0.0,1.0,62.82,0.0,1.0,Fall,0.0,5,70.5,4,1.5,71.5,1.0
2022-09-17 05:00:00,0.0,1.0,62.25,0.0,1.0,Fall,0.0,5,71.0,5,1.0,71.5,1.0
2022-09-17 05:15:00,0.0,1.0,62.07,0.0,1.0,Fall,0.0,5,70.75,5,1.25,71.5,1.0
2022-09-17 05:30:00,0.0,1.0,62.43,0.0,1.0,Fall,0.0,5,71.0,5,1.0,71.5,1.0
2022-09-17 05:45:00,0.0,1.0,62.63,0.0,1.0,Fall,0.0,5,70.75,5,1.25,71.0,1.0
2022-09-17 06:00:00,0.0,1.0,62.13,0.0,1.0,Fall,0.0,5,70.75,6,1.25,71.5,1.0
2022-09-17 06:15:00,0.0,1.0,61.79,0.0,1.0,Fall,0.0,5,71.0,6,1.0,71.0,1.0
2022-09-17 06:30:00,0.0,1.0,61.65,0.0,1.0,Fall,0.0,5,70.75,6,1.25,71.0,1.0
2022-09-17 06:45:00,0.0,1.0,61.73,0.0,1.0,Fall,0.0,5,70.75,6,1.25,71.0,1.0
2022-09-17 07:00:00,0.0,1.0,61.63,0.0,1.0,Fall,0.0,5,70.75,7,1.25,71.0,1.0
2022-09-17 07:15:00,0.0,1.0,61.49,0.0,1.0,Fall,0.0,5,70.75,7,1.25,71.0,1.0
2022-09-17 07:30:00,0.0,1.0,61.48,0.0,1.0,Fall,0.0,5,70.75,7,1.25,71.0,1.0
2022-09-17 07:45:00,0.0,1.0,62.07,0.0,1.0,Fall,0.0,5,70.75,7,1.25,71.0,1.0
2022-09-17 08:00:00,0.0,1.0,62.63,0.0,1.0,Fall,0.0,5,70.75,8,1.25,71.0,1.0
2022-09-17 08:15:00,0.0,1.0,63.64,0.0,1.0,Fall,0.0,5,70.75,8,1.25,71.0,1.0
2022-09-17 08:30:00,0.0,1.0,65.26,0.0,1.0,Fall,0.0,5,70.75,8,1.25,71.0,1.0
2022-09-17 08:45:00,0.0,1.0,66.56,0.0,1.0,Fall,0.0,5,71.0,8,1.0,71.0,1.0
2022-09-17 09:00:00,0.0,1.0,68.01,0.0,1.0,Fall,0.0,5,70.25,9,1.75,71.5,1.0
2022-09-17 09:15:00,0.0,1.0,69.29,0.0,1.0,Fall,0.0,5,70.75,9,1.25,71.5,1.0
2022-09-17 09:30:00,0.0,1.0,70.74,0.0,1.0,Fall,0.0,5,70.75,9,1.25,71.5,1.0
2022-09-17 09:45:00,0.0,1.0,71.94,0.0,1.0,Fall,0.0,5,70.75,9,1.25,71.5,1.0
2022-09-17 10:00:00,0.0,1.0,73.13,0.0,1.0,Fall,0.0,5,71.0,10,1.0,71.5,1.0
2022-09-17 10:15:00,0.0,1.0,74.14,0.0,1.0,Fall,0.0,5,71.0,10,1.0,71.5,1.0
2022-09-17 10:30:00,0.0,1.0,75.25,0.0,1.0,Fall,0.0,5,71.0,10,1.0,72.0,1.0
2022-09-17 10:45:00,0.0,1.0,76.11,0.0,1.0,Fall,0.0,5,71.0,10,1.0,72.0,1.0
2022-09-17 11:00:00,0.0,1.0,76.64,0.0,1.0,Fall,0.0,5,71.0,11,1.0,72.0,1.0
2022-09-17 11:15:00,0.0,1.0,77.54,0.0,1.0,Fall,0.0,5,71.0,11,1.0,72.0,1.0
2022-09-17 11:30:00,0.0,1.0,78.53,0.0,1.0,Fall,0.0,5,71.0,11,1.0,72.0,1.0
2022-09-17 11:45:00,0.0,1.0,79.2,0.0,1.0,Fall,0.0,5,71.0,11,1.0,72.5,1.0
2022-09-17 12:00:00,0.0,1.0,79.67,0.0,1.0,Fall,0.0,5,71.0,12,1.0,72.5,1.0
2022-09-17 12:15:00,0.0,1.0,79.7,0.0,1.0,Fall,0.0,5,71.25,12,0.75,72.5,1.0
2022-09-17 12:30:00,0.0,1.0,79.81,0.0,1.0,Fall,0.0,5,71.25,12,0.75,72.5,1.0
2022-09-17 12:45:00,0.0,1.0,80.86,0.0,1.0,Fall,0.0,5,71.25,12,0.75,72.5,1.0
2022-09-17 13:00:00,0.0,1.0,81.65,0.0,1.0,Fall,0.0,5,71.0,13,1.0,73.0,1.0
2022-09-17 13:15:00,0.0,1.0,81.49,0.0,1.0,Fall,0.0,5,71.25,13,0.75,73.0,1.0
2022-09-17 13:30:00,0.0,1.0,81.53,0.0,0.0,Fall,0.0,5,71.0,13,1.0,71.5,1.0
2022-09-17 13:45:00,0.0,1.0,82.04,0.0,0.0,Fall,0.0,5,71.0,13,1.0,71.0,1.0
2022-09-17 14:00:00,0.0,1.0,81.97,0.0,0.0,Fall,0.0,5,71.0,14,1.0,71.0,1.0
2022-09-17 14:15:00,0.0,1.0,82.55,0.0,0.0,Fall,0.0,5,71.0,14,1.0,71.0,1.0
2022-09-17 14:30:00,0.0,1.0,82.96,0.0,0.0,Fall,0.0,5,71.0,14,1.0,71.0,1.0
2022-09-17 14:45:00,0.0,1.0,83.69,0.0,0.0,Fall,0.0,5,71.0,14,1.0,71.0,1.0
2022-09-17 15:00:00,0.0,1.0,83.18,0.0,0.0,Fall,0.0,5,70.75,15,1.25,71.0,1.0
2022-09-17 15:15:00,0.0,1.0,83.15,0.0,0.0,Fall,0.0,5,70.75,15,1.25,71.0,1.0
2022-09-17 15:30:00,0.0,1.0,82.87,0.0,0.0,Fall,0.0,5,70.75,15,1.25,71.0,1.0
2022-09-17 15:45:00,0.0,1.0,82.04,0.0,0.0,Fall,0.0,5,71.0,15,1.0,71.0,1.0
2022-09-17 16:00:00,0.0,1.0,82.71,0.0,0.0,Fall,0.0,5,70.75,16,1.25,71.0,1.0
2022-09-17 16:15:00,0.0,1.0,82.39,0.0,0.0,Fall,0.0,5,71.0,16,1.0,71.0,1.0
2022-09-17 16:30:00,0.0,1.0,82.22,0.0,0.0,Fall,0.0,5,70.25,16,1.75,71.0,1.0
2022-09-17 16:45:00,0.0,1.0,81.8,0.0,1.0,Fall,0.0,5,71.0,16,1.0,72.5,1.0
2022-09-17 17:00:00,0.0,1.0,81.29,0.0,1.0,Fall,0.0,5,71.0,17,1.0,73.0,1.0
2022-09-17 17:15:00,0.0,1.0,81.29,0.0,1.0,Fall,0.0,5,71.0,17,1.0,73.0,1.0
2022-09-17 17:30:00,0.0,1.0,80.98,0.0,0.0,Fall,0.0,5,71.0,17,1.0,72.0,1.0
2022-09-17 17:45:00,0.0,1.0,80.43,0.0,0.0,Fall,0.0,5,71.0,17,1.0,71.0,1.0
2022-09-17 18:00:00,0.0,1.0,79.79,0.0,0.0,Fall,0.0,5,71.0,18,1.0,71.0,1.0
2022-09-17 18:15:00,0.0,1.0,79.21,0.0,0.0,Fall,0.0,5,70.75,18,1.25,71.0,1.0
2022-09-17 18:30:00,0.0,1.0,78.58,0.0,0.0,Fall,0.0,5,70.75,18,1.25,71.0,1.0
2022-09-17 18:45:00,0.0,1.0,78.04,0.0,0.0,Fall,0.0,5,70.5,18,1.5,71.0,1.0
2022-09-17 19:00:00,0.0,1.0,77.42,0.0,0.0,Fall,0.0,5,70.5,19,1.5,71.0,1.0
2022-09-17 19:15:00,0.0,1.0,76.74,0.0,0.0,Fall,0.0,5,70.5,19,1.5,70.5,1.0
2022-09-17 19:30:00,0.0,1.0,76.54,0.0,0.0,Fall,0.0,5,70.5,19,1.5,70.5,1.0
2022-09-17 19:45:00,0.0,1.0,75.97,0.0,1.0,Fall,0.0,5,70.75,19,1.25,71.5,1.0
2022-09-17 20:00:00,0.0,1.0,75.31,0.0,1.0,Fall,0.0,5,70.5,20,1.5,72.0,1.0
2022-09-17 20:15:00,0.0,1.0,74.79,0.0,1.0,Fall,0.0,5,71.0,20,1.0,72.5,1.0
2022-09-17 20:30:00,0.0,1.0,74.45,0.0,1.0,Fall,0.0,5,71.25,20,0.75,72.5,1.0
2022-09-17 20:45:00,0.0,1.0,73.78,0.0,1.0,Fall,0.0,5,70.5,20,1.5,72.0,1.0
2022-09-17 21:00:00,0.0,1.0,72.87,0.0,1.0,Fall,0.0,5,71.0,21,1.0,72.0,1.0
2022-09-17 21:15:00,0.0,1.0,71.89,0.0,1.0,Fall,0.0,5,71.0,21,1.0,72.5,1.0
2022-09-17 21:30:00,0.0,1.0,71.24,0.0,1.0,Fall,0.0,5,71.0,21,1.0,72.5,1.0
2022-09-17 21:45:00,0.0,1.0,70.88,0.0,1.0,Fall,0.0,5,71.0,21,1.0,72.5,1.0
2022-09-17 22:00:00,0.0,1.0,70.37,0.0,1.0,Fall,0.0,5,71.0,22,1.0,72.5,1.0
2022-09-17 22:15:00,0.0,1.0,69.99,0.0,1.0,Fall,0.0,5,71.0,22,1.0,72.0,1.0
2022-09-17 22:30:00,0.0,1.0,69.39,0.0,1.0,Fall,0.0,5,71.25,22,0.75,72.0,1.0
2022-09-17 22:45:00,0.0,1.0,69.18,0.0,1.0,Fall,0.0,5,71.25,22,0.75,72.0,1.0
2022-09-17 23:00:00,0.0,1.0,69.01,0.0,1.0,Fall,0.0,5,71.25,23,0.75,72.0,1.0
2022-09-17 23:15:00,0.0,1.0,68.91,0.0,1.0,Fall,0.0,5,71.25,23,0.75,72.0,1.0
2022-09-17 23:30:00,0.0,1.0,68.38,0.0,1.0,Fall,0.0,5,71.25,23,0.75,72.0,1.0
2022-09-17 23:45:00,0.0,1.0,67.94,0.0,1.0,Fall,0.0,5,71.25,23,0.75,72.0,1.0
2022-09-18 00:00:00,0.0,1.0,67.36,0.0,1.0,Fall,0.0,6,71.25,0,0.75,72.0,1.0
2022-09-18 00:15:00,0.0,1.0,66.95,0.0,1.0,Fall,0.0,6,71.5,0,0.5,72.0,1.0
2022-09-18 00:30:00,0.0,1.0,66.43,0.0,1.0,Fall,0.0,6,71.0,0,1.0,72.0,1.0
2022-09-18 00:45:00,0.0,1.0,66.3,0.0,1.0,Fall,0.0,6,71.0,0,1.0,72.0,1.0
2022-09-18 01:00:00,0.0,1.0,66.1,0.0,1.0,Fall,0.0,6,71.0,1,1.0,72.0,1.0
2022-09-18 01:15:00,0.0,1.0,66.27,0.0,1.0,Fall,0.0,6,71.0,1,1.0,72.0,1.0
2022-09-18 01:30:00,0.0,1.0,66.03,0.0,1.0,Fall,0.0,6,71.0,1,1.0,71.5,1.0
2022-09-18 01:45:00,0.0,1.0,65.71,0.0,1.0,Fall,0.0,6,71.0,1,1.0,71.5,1.0
2022-09-18 02:00:00,0.0,1.0,65.52,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.5,1.0
2022-09-18 02:15:00,0.0,1.0,65.34,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.5,1.0
2022-09-18 02:30:00,0.0,1.0,65.21,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.5,1.0
2022-09-18 02:45:00,0.0,1.0,64.88,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.5,1.0
2022-09-18 03:00:00,0.0,1.0,64.69,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.5,1.0
2022-09-18 03:15:00,0.0,1.0,64.48,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.5,1.0
2022-09-18 03:30:00,0.0,1.0,64.21,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.5,1.0
2022-09-18 03:45:00,0.0,1.0,64.04,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.5,1.0
2022-09-18 04:00:00,0.0,1.0,63.91,0.0,1.0,Fall,0.0,6,70.75,4,1.25,71.5,1.0
2022-09-18 04:15:00,0.0,1.0,63.78,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.5,1.0
2022-09-18 04:30:00,0.0,1.0,63.51,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.5,1.0
2022-09-18 04:45:00,0.0,1.0,63.34,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.5,1.0
2022-09-18 05:00:00,0.0,1.0,63.26,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.5,1.0
2022-09-18 05:15:00,0.0,1.0,63.0,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.5,1.0
2022-09-18 05:30:00,0.0,1.0,62.97,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.5,1.0
2022-09-18 05:45:00,0.0,1.0,62.76,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.5,1.0
2022-09-18 06:00:00,0.0,1.0,62.61,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.5,1.0
2022-09-18 06:15:00,0.0,1.0,62.4,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.5,1.0
2022-09-18 06:30:00,0.0,1.0,62.4,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.5,1.0
2022-09-18 06:45:00,0.0,1.0,62.63,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.5,1.0
2022-09-18 07:00:00,0.0,1.0,62.46,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.5,1.0
2022-09-18 07:15:00,0.0,1.0,62.29,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.5,1.0
2022-09-18 07:30:00,0.0,1.0,62.53,0.0,1.0,Fall,0.0,6,70.75,7,1.25,71.5,1.0
2022-09-18 07:45:00,0.0,1.0,62.72,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.0,1.0
2022-09-18 08:00:00,0.0,1.0,63.12,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.5,1.0
2022-09-18 08:15:00,0.0,1.0,63.71,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.5,1.0
2022-09-18 08:30:00,0.0,1.0,64.62,0.0,1.0,Fall,0.0,6,70.5,8,1.5,71.5,1.0
2022-09-18 08:45:00,0.0,1.0,65.72,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.5,1.0
2022-09-18 09:00:00,0.0,1.0,67.25,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.5,1.0
2022-09-18 09:15:00,0.0,1.0,68.81,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.5,1.0
2022-09-18 09:30:00,0.0,1.0,70.55,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.5,1.0
2022-09-18 09:45:00,0.0,1.0,72.3,0.0,1.0,Fall,0.0,6,71.0,9,1.0,72.0,1.0
2022-09-18 10:00:00,0.0,1.0,74.04,0.0,1.0,Fall,0.0,6,71.0,10,1.0,72.0,1.0
2022-09-18 10:15:00,0.0,1.0,74.54,0.0,1.0,Fall,0.0,6,71.0,10,1.0,72.0,1.0
2022-09-18 10:30:00,0.0,1.0,75.38,0.0,1.0,Fall,0.0,6,71.0,10,1.0,72.0,1.0
2022-09-18 10:45:00,0.0,1.0,76.67,0.0,1.0,Fall,0.0,6,71.25,10,0.75,72.0,1.0
2022-09-18 11:00:00,0.0,1.0,77.48,0.0,1.0,Fall,0.0,6,71.25,11,0.75,72.5,1.0
