Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-09-18 11:15:00,0.0,1.0,79.02,0.0,1.0,Fall,0.0,6,71.25,11,0.75,72.5,1.0
2022-09-18 11:30:00,0.0,1.0,80.34,0.0,1.0,Fall,0.0,6,71.5,11,0.5,72.5,1.0
2022-09-18 11:45:00,0.0,1.0,80.2,0.0,1.0,Fall,0.0,6,71.5,11,0.5,72.5,1.0
2022-09-18 12:00:00,0.0,1.0,80.81,0.0,1.0,Fall,0.0,6,72.0,12,0.0,72.5,1.0
2022-09-18 12:15:00,0.0,1.0,81.36,0.0,1.0,Fall,0.0,6,71.5,12,0.5,73.0,1.0
2022-09-18 12:30:00,0.0,1.0,82.23,0.0,1.0,Fall,0.0,6,71.25,12,0.75,73.0,1.0
2022-09-18 12:45:00,0.0,1.0,81.97,0.0,1.0,Fall,0.0,6,71.75,12,0.25,73.0,1.0
2022-09-18 13:00:00,0.0,1.0,82.58,0.0,1.0,Fall,0.0,6,71.75,13,0.25,73.0,1.0
2022-09-18 13:15:00,0.0,1.0,83.59,0.0,1.0,Fall,0.0,6,72.0,13,0.0,73.0,1.0
2022-09-18 13:30:00,0.0,1.0,83.24,0.0,1.0,Fall,0.0,6,72.0,13,0.0,73.5,1.0
2022-09-18 13:45:00,0.0,1.0,83.62,0.0,0.0,Fall,0.0,6,71.75,13,0.25,72.0,1.0
2022-09-18 14:00:00,0.0,1.0,83.11,0.0,0.0,Fall,0.0,6,71.5,14,0.5,71.5,1.0
2022-09-18 14:15:00,0.0,1.0,83.9,0.0,0.0,Fall,0.0,6,71.25,14,0.75,71.5,1.0
2022-09-18 14:30:00,0.0,1.0,84.83,0.0,0.0,Fall,0.0,6,71.5,14,0.5,71.5,1.0
2022-09-18 14:45:00,0.0,1.0,84.12,0.0,0.0,Fall,0.0,6,71.25,14,0.75,71.5,1.0
2022-09-18 15:00:00,0.0,1.0,83.23,0.0,0.0,Fall,0.0,6,71.25,15,0.75,71.5,1.0
2022-09-18 15:15:00,0.0,1.0,84.15,0.0,0.0,Fall,0.0,6,71.0,15,1.0,71.5,1.0
2022-09-18 15:30:00,0.0,1.0,83.78,0.0,0.0,Fall,0.0,6,71.0,15,1.0,71.0,1.0
2022-09-18 15:45:00,0.0,1.0,84.87,0.0,0.0,Fall,0.0,6,71.0,15,1.0,71.0,1.0
2022-09-18 16:00:00,0.0,1.0,84.32,0.0,0.0,Fall,0.0,6,71.0,16,1.0,71.5,1.0
2022-09-18 16:15:00,0.0,1.0,84.47,0.0,0.0,Fall,0.0,6,71.0,16,1.0,71.5,1.0
2022-09-18 16:30:00,0.0,1.0,84.36,0.0,1.0,Fall,0.0,6,71.25,16,0.75,73.0,1.0
2022-09-18 16:45:00,0.0,1.0,83.84,0.0,0.0,Fall,0.0,6,71.0,16,1.0,71.5,1.0
2022-09-18 17:00:00,0.0,1.0,83.59,0.0,0.0,Fall,0.0,6,71.0,17,1.0,71.5,1.0
2022-09-18 17:15:00,0.0,1.0,83.16,0.0,0.0,Fall,0.0,6,71.0,17,1.0,71.5,1.0
2022-09-18 17:30:00,0.0,1.0,83.04,0.0,0.0,Fall,0.0,6,71.0,17,1.0,71.5,1.0
2022-09-18 17:45:00,0.0,1.0,82.39,0.0,0.0,Fall,0.0,6,71.0,17,1.0,71.5,1.0
2022-09-18 18:00:00,0.0,1.0,82.0,0.0,0.0,Fall,0.0,6,71.0,18,1.0,71.5,1.0
2022-09-18 18:15:00,0.0,1.0,81.51,0.0,0.0,Fall,0.0,6,71.0,18,1.0,71.5,1.0
2022-09-18 18:30:00,0.0,1.0,81.13,0.0,0.0,Fall,0.0,6,71.0,18,1.0,71.5,1.0
2022-09-18 18:45:00,0.0,1.0,80.64,0.0,0.0,Fall,0.0,6,71.0,18,1.0,71.0,1.0
2022-09-18 19:00:00,0.0,1.0,79.97,0.0,0.0,Fall,0.0,6,71.0,19,1.0,71.0,1.0
2022-09-18 19:15:00,0.0,1.0,79.33,0.0,0.0,Fall,0.0,6,71.0,19,1.0,71.0,1.0
2022-09-18 19:30:00,0.0,1.0,78.71,0.0,1.0,Fall,0.0,6,71.0,19,1.0,72.5,1.0
2022-09-18 19:45:00,0.0,1.0,78.4,0.0,1.0,Fall,0.0,6,71.25,19,0.75,73.0,1.0
2022-09-18 20:00:00,0.0,1.0,77.75,0.0,1.0,Fall,0.0,6,71.75,20,0.25,73.0,1.0
2022-09-18 20:15:00,0.0,1.0,77.18,0.0,1.0,Fall,0.0,6,71.0,20,1.0,73.0,1.0
2022-09-18 20:30:00,0.0,1.0,76.93,0.0,1.0,Fall,0.0,6,71.5,20,0.5,73.0,1.0
2022-09-18 20:45:00,0.0,1.0,76.38,0.0,1.0,Fall,0.0,6,71.5,20,0.5,73.0,1.0
2022-09-18 21:00:00,0.0,1.0,75.84,0.0,1.0,Fall,0.0,6,71.5,21,0.5,73.0,1.0
2022-09-18 21:15:00,0.0,1.0,75.55,0.0,1.0,Fall,0.0,6,71.75,21,0.25,73.0,1.0
2022-09-18 21:30:00,0.0,1.0,75.21,0.0,1.0,Fall,0.0,6,71.75,21,0.25,73.0,1.0
2022-09-18 21:45:00,0.0,1.0,74.83,0.0,1.0,Fall,0.0,6,71.75,21,0.25,72.5,1.0
2022-09-18 22:00:00,0.0,1.0,74.58,0.0,1.0,Fall,0.0,6,71.75,22,0.25,72.5,1.0
2022-09-18 22:15:00,0.0,1.0,74.24,0.0,1.0,Fall,0.0,6,71.75,22,0.25,72.5,1.0
2022-09-18 22:30:00,0.0,1.0,73.57,0.0,1.0,Fall,0.0,6,71.75,22,0.25,72.5,1.0
2022-09-18 22:45:00,0.0,1.0,73.03,0.0,1.0,Fall,0.0,6,71.75,22,0.25,72.5,1.0
2022-09-18 23:00:00,0.0,1.0,73.11,0.0,1.0,Fall,0.0,6,71.75,23,0.25,72.5,1.0
2022-09-18 23:15:00,0.0,1.0,72.45,0.0,1.0,Fall,0.0,6,72.0,23,0.0,72.5,1.0
2022-09-18 23:30:00,0.0,1.0,72.08,0.0,1.0,Fall,0.0,6,71.5,23,0.5,72.5,1.0
2022-09-18 23:45:00,0.0,1.0,72.04,0.0,1.0,Fall,0.0,6,71.75,23,0.25,72.5,1.0
2022-10-01 00:00:00,20.8,1.0,58.1,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-01 00:15:00,20.8,1.0,58.15,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-01 00:30:00,20.8,1.0,58.24,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-01 00:45:00,20.8,1.0,58.31,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-01 01:00:00,20.8,1.0,58.41,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.0,1.0
2022-10-01 01:15:00,20.8,1.0,58.47,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.0,1.0
2022-10-01 01:30:00,20.8,1.0,58.45,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.0,1.0
2022-10-01 01:45:00,20.8,1.0,58.54,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.0,1.0
2022-10-01 02:00:00,20.8,1.0,58.6,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.0,1.0
2022-10-01 02:15:00,20.8,1.0,58.73,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.0,1.0
2022-10-01 02:30:00,20.8,1.0,58.7,0.0,1.0,Fall,0.0,5,70.0,2,2.0,70.0,1.0
2022-10-01 02:45:00,20.8,1.0,58.64,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.0,1.0
2022-10-01 03:00:00,20.8,1.0,58.83,0.0,1.0,Fall,0.0,5,70.0,3,2.0,70.0,1.0
2022-10-01 03:15:00,20.8,1.0,58.93,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-01 03:30:00,20.8,1.0,58.9,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-01 03:45:00,20.8,1.0,58.95,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-01 04:00:00,20.8,1.0,59.0,0.0,1.0,Fall,0.0,5,70.0,4,2.0,70.0,1.0
2022-10-01 04:15:00,20.8,1.0,59.11,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-01 04:30:00,20.8,1.0,59.36,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-01 04:45:00,20.8,1.0,59.57,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-01 05:00:00,20.8,1.0,59.7,0.0,1.0,Fall,0.0,5,70.0,5,2.0,70.0,1.0
2022-10-01 05:15:00,20.8,1.0,60.09,0.0,1.0,Fall,0.0,5,70.25,5,1.75,70.0,1.0
2022-10-01 05:30:00,20.8,1.0,59.99,0.0,1.0,Fall,0.0,5,70.25,5,1.75,70.0,1.0
2022-10-01 05:45:00,20.8,1.0,60.16,0.0,1.0,Fall,0.0,5,70.25,5,1.75,70.0,1.0
2022-10-01 06:00:00,20.8,1.0,60.45,0.0,1.0,Fall,0.0,5,70.25,6,1.75,70.0,1.0
2022-10-01 06:15:00,20.8,1.0,61.23,0.0,1.0,Fall,0.0,5,70.25,6,1.75,70.0,1.0
2022-10-01 06:30:00,20.8,1.0,61.18,0.0,1.0,Fall,0.0,5,70.25,6,1.75,70.0,1.0
2022-10-01 06:45:00,20.8,1.0,61.08,0.0,1.0,Fall,0.0,5,70.25,6,1.75,70.0,1.0
2022-10-01 07:00:00,20.8,1.0,61.25,0.0,1.0,Fall,0.0,5,70.25,7,1.75,70.0,1.0
2022-10-01 07:15:00,20.8,1.0,61.08,0.0,1.0,Fall,0.0,5,70.25,7,1.75,70.0,1.0
2022-10-01 07:30:00,20.8,1.0,61.48,0.0,1.0,Fall,0.0,5,70.25,7,1.75,70.0,1.0
2022-10-01 07:45:00,20.8,1.0,61.75,0.0,1.0,Fall,0.0,5,70.25,7,1.75,70.0,1.0
2022-10-01 08:00:00,20.8,1.0,61.9,0.0,1.0,Fall,0.0,5,70.25,8,1.75,70.0,1.0
2022-10-01 08:15:00,20.8,1.0,62.17,0.0,1.0,Fall,0.0,5,70.25,8,1.75,70.0,1.0
2022-10-01 08:30:00,20.8,1.0,62.34,0.0,1.0,Fall,0.0,5,70.25,8,1.75,70.0,1.0
2022-10-01 08:45:00,20.8,1.0,62.32,0.0,1.0,Fall,0.0,5,70.25,8,1.75,70.0,1.0
2022-10-01 09:00:00,20.8,1.0,62.38,0.0,1.0,Fall,0.0,5,70.25,9,1.75,70.0,1.0
2022-10-01 09:15:00,20.8,1.0,62.48,0.0,1.0,Fall,0.0,5,70.0,9,2.0,70.5,1.0
2022-10-01 09:30:00,20.8,1.0,62.56,0.0,1.0,Fall,0.0,5,70.25,9,1.75,70.5,1.0
2022-10-01 09:45:00,20.8,1.0,62.53,0.0,1.0,Fall,0.0,5,70.25,9,1.75,70.5,1.0
2022-10-01 10:00:00,20.8,1.0,63.09,0.0,1.0,Fall,0.0,5,70.5,10,1.5,70.5,1.0
2022-10-01 10:15:00,20.8,1.0,63.45,0.0,1.0,Fall,0.0,5,70.5,10,1.5,70.5,1.0
2022-10-01 10:30:00,20.8,1.0,63.53,0.0,1.0,Fall,0.0,5,70.5,10,1.5,70.5,1.0
2022-10-01 10:45:00,16.8,1.0,63.91,0.0,1.0,Fall,0.0,5,70.5,10,1.5,70.5,1.0
2022-10-01 11:00:00,16.8,1.0,64.11,0.0,1.0,Fall,0.0,5,70.5,11,1.5,70.5,1.0
2022-10-01 11:15:00,16.8,1.0,64.25,0.0,0.0,Fall,0.0,5,70.25,11,1.75,69.5,1.0
2022-10-01 11:30:00,16.8,1.0,64.71,0.0,0.0,Fall,0.0,5,70.25,11,1.75,69.0,1.0
2022-10-01 11:45:00,16.8,1.0,65.32,0.0,0.0,Fall,0.0,5,70.0,11,2.0,69.0,1.0
2022-10-01 12:00:00,16.8,1.0,66.65,0.0,0.0,Fall,0.0,5,70.0,12,2.0,69.0,1.0
2022-10-01 12:15:00,16.8,1.0,68.3,0.0,0.0,Fall,0.0,5,70.0,12,2.0,69.0,1.0
2022-10-01 12:30:00,16.8,1.0,70.46,0.0,0.0,Fall,0.0,5,69.75,12,2.25,69.0,1.0
2022-10-01 12:45:00,17.6,1.0,70.15,0.0,0.0,Fall,0.0,5,69.5,12,2.5,69.0,1.0
2022-10-01 13:00:00,20.0,1.0,69.06,0.0,0.0,Fall,0.0,5,69.75,13,2.25,69.0,1.0
2022-10-01 13:15:00,20.0,1.0,68.78,0.0,0.0,Fall,0.0,5,69.75,13,2.25,69.0,1.0
2022-10-01 13:30:00,20.0,1.0,68.93,0.0,0.0,Fall,0.0,5,69.25,13,2.75,69.0,1.0
2022-10-01 13:45:00,21.6,1.0,70.38,0.0,0.0,Fall,0.0,5,69.75,13,2.25,69.0,1.0
2022-10-01 14:00:00,21.6,1.0,70.48,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-01 14:15:00,21.6,1.0,69.95,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.5,1.0
2022-10-01 14:30:00,21.6,1.0,69.28,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-01 14:45:00,21.6,1.0,69.61,0.0,0.0,Fall,0.0,5,70.0,14,2.0,69.5,1.0
2022-10-01 15:00:00,21.6,1.0,69.83,0.0,0.0,Fall,0.0,5,70.0,15,2.0,69.5,1.0
2022-10-01 15:15:00,21.6,1.0,68.93,0.0,0.0,Fall,0.0,5,69.75,15,2.25,69.5,1.0
2022-10-01 15:30:00,21.6,1.0,69.57,0.0,0.0,Fall,0.0,5,70.0,15,2.0,69.5,1.0
2022-10-01 15:45:00,21.6,1.0,68.89,0.0,0.0,Fall,0.0,5,70.0,15,2.0,69.5,1.0
2022-10-01 16:00:00,21.6,1.0,68.35,0.0,0.0,Fall,0.0,5,70.0,16,2.0,69.5,1.0
2022-10-01 16:15:00,21.6,1.0,68.23,0.0,0.0,Fall,0.0,5,70.0,16,2.0,69.5,1.0
2022-10-01 16:30:00,21.6,1.0,67.47,0.0,1.0,Fall,0.0,5,70.0,16,2.0,70.5,1.0
2022-10-01 16:45:00,21.6,1.0,66.81,0.0,1.0,Fall,0.0,5,70.5,16,1.5,71.0,1.0
2022-10-01 17:00:00,21.6,1.0,66.43,0.0,1.0,Fall,0.0,5,70.0,17,2.0,71.0,1.0
2022-10-01 17:15:00,21.6,1.0,66.29,0.0,1.0,Fall,0.0,5,70.5,17,1.5,71.0,1.0
2022-10-01 17:30:00,21.6,1.0,65.79,0.0,1.0,Fall,0.0,5,70.5,17,1.5,71.0,1.0
2022-10-01 17:45:00,21.6,1.0,65.36,0.0,1.0,Fall,0.0,5,70.5,17,1.5,71.5,1.0
2022-10-01 18:00:00,21.6,1.0,64.97,0.0,1.0,Fall,0.0,5,70.75,18,1.25,71.5,1.0
2022-10-01 18:15:00,10.4,1.0,64.67,0.0,1.0,Fall,0.0,5,70.75,18,1.25,71.0,1.0
2022-10-01 18:30:00,0.0,1.0,64.5,0.0,1.0,Fall,0.0,5,70.75,18,1.25,71.0,1.0
2022-10-01 18:45:00,0.0,1.0,64.33,0.0,1.0,Fall,0.0,5,70.75,18,1.25,71.0,1.0
2022-10-01 19:00:00,0.0,1.0,64.08,0.0,1.0,Fall,0.0,5,70.75,19,1.25,71.0,1.0
2022-10-01 19:15:00,0.0,1.0,63.94,0.0,1.0,Fall,0.0,5,70.75,19,1.25,71.0,1.0
2022-10-01 19:30:00,0.0,1.0,63.7,0.0,1.0,Fall,0.0,5,70.75,19,1.25,71.0,1.0
2022-10-01 19:45:00,0.0,1.0,63.58,0.0,1.0,Fall,0.0,5,70.75,19,1.25,71.0,1.0
2022-10-01 20:00:00,0.0,1.0,63.46,0.0,1.0,Fall,0.0,5,70.75,20,1.25,71.0,1.0
2022-10-01 20:15:00,0.0,1.0,63.3,0.0,0.0,Fall,0.0,5,70.5,20,1.5,70.0,1.0
2022-10-01 20:30:00,0.0,1.0,63.22,0.0,0.0,Fall,0.0,5,70.0,20,2.0,69.5,1.0
2022-10-01 20:45:00,0.0,1.0,63.16,0.0,0.0,Fall,0.0,5,70.25,20,1.75,69.5,1.0
2022-10-01 21:00:00,0.0,1.0,63.05,0.0,0.0,Fall,0.0,5,70.25,21,1.75,69.0,1.0
2022-10-01 21:15:00,0.0,1.0,62.98,0.0,0.0,Fall,0.0,5,69.5,21,2.5,69.0,1.0
2022-10-01 21:30:00,0.0,1.0,62.97,0.0,0.0,Fall,0.0,5,70.0,21,2.0,69.0,1.0
2022-10-01 21:45:00,0.0,1.0,62.73,0.0,0.0,Fall,0.0,5,70.0,21,2.0,69.0,1.0
2022-10-01 22:00:00,0.0,1.0,62.44,0.0,0.0,Fall,0.0,5,69.75,22,2.25,69.0,1.0
2022-10-01 22:15:00,0.0,1.0,62.2,0.0,0.0,Fall,0.0,5,69.5,22,2.5,69.0,1.0
2022-10-01 22:30:00,0.0,1.0,62.15,0.0,0.0,Fall,0.0,5,69.5,22,2.5,69.0,1.0
2022-10-01 22:45:00,0.0,1.0,62.15,0.0,1.0,Fall,0.0,5,69.75,22,2.25,69.5,1.0
2022-10-01 23:00:00,0.0,1.0,62.13,0.0,1.0,Fall,0.0,5,69.75,23,2.25,70.0,1.0
2022-10-01 23:15:00,0.0,1.0,61.69,0.0,1.0,Fall,0.0,5,70.0,23,2.0,70.5,1.0
2022-10-01 23:30:00,0.0,1.0,60.94,0.0,1.0,Fall,0.0,5,70.0,23,2.0,70.5,1.0
2022-10-01 23:45:00,0.0,1.0,61.85,0.0,1.0,Fall,0.0,5,70.25,23,1.75,70.5,1.0
2022-10-02 00:00:00,0.0,1.0,61.54,0.0,1.0,Fall,0.0,6,70.0,0,2.0,70.5,1.0
2022-10-02 00:15:00,0.0,1.0,60.7,0.0,1.0,Fall,0.0,6,70.25,0,1.75,70.5,1.0
2022-10-02 00:30:00,0.0,1.0,60.83,0.0,1.0,Fall,0.0,6,70.25,0,1.75,70.5,1.0
2022-10-02 00:45:00,0.0,1.0,60.45,0.0,1.0,Fall,0.0,6,69.75,0,2.25,70.5,1.0
2022-10-02 01:00:00,0.0,1.0,60.4,0.0,1.0,Fall,0.0,6,70.25,1,1.75,70.5,1.0
2022-10-02 01:15:00,0.0,1.0,60.28,0.0,1.0,Fall,0.0,6,69.75,1,2.25,70.5,1.0
2022-10-02 01:30:00,0.0,1.0,60.57,0.0,1.0,Fall,0.0,6,70.25,1,1.75,70.5,1.0
2022-10-02 01:45:00,0.0,1.0,60.66,0.0,1.0,Fall,0.0,6,70.25,1,1.75,70.5,1.0
2022-10-02 02:00:00,0.0,1.0,60.62,0.0,1.0,Fall,0.0,6,70.25,2,1.75,70.5,1.0
2022-10-02 02:15:00,0.0,1.0,60.28,0.0,1.0,Fall,0.0,6,70.25,2,1.75,70.5,1.0
2022-10-02 02:30:00,0.0,1.0,60.37,0.0,1.0,Fall,0.0,6,70.25,2,1.75,70.5,1.0
2022-10-02 02:45:00,0.0,1.0,60.3,0.0,1.0,Fall,0.0,6,70.25,2,1.75,70.5,1.0
2022-10-02 03:00:00,0.0,1.0,60.23,0.0,1.0,Fall,0.0,6,70.25,3,1.75,70.5,1.0
2022-10-02 03:15:00,0.0,1.0,60.09,0.0,1.0,Fall,0.0,6,70.25,3,1.75,70.5,1.0
2022-10-02 03:30:00,0.0,1.0,59.92,0.0,1.0,Fall,0.0,6,70.25,3,1.75,70.0,1.0
2022-10-02 03:45:00,0.0,1.0,59.8,0.0,1.0,Fall,0.0,6,70.25,3,1.75,70.0,1.0
2022-10-02 04:00:00,0.0,1.0,59.73,0.0,1.0,Fall,0.0,6,70.25,4,1.75,70.5,1.0
2022-10-02 04:15:00,0.0,1.0,59.64,0.0,1.0,Fall,0.0,6,70.25,4,1.75,70.5,1.0
2022-10-02 04:30:00,0.0,1.0,59.36,0.0,1.0,Fall,0.0,6,70.5,4,1.5,70.5,1.0
2022-10-02 04:45:00,0.0,1.0,59.36,0.0,1.0,Fall,0.0,6,70.0,4,2.0,70.0,1.0
2022-10-02 05:00:00,0.0,1.0,59.45,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.0,1.0
2022-10-02 05:15:00,0.0,1.0,59.42,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.5,1.0
2022-10-02 05:30:00,0.0,1.0,59.42,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.5,1.0
2022-10-02 05:45:00,0.0,1.0,59.48,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.0,1.0
2022-10-02 06:00:00,0.0,1.0,59.48,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-02 06:15:00,0.0,1.0,59.5,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-02 06:30:00,0.0,1.0,59.6,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-02 06:45:00,0.0,1.0,59.5,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-02 07:00:00,0.0,1.0,59.57,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-02 07:15:00,0.0,1.0,59.58,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-02 07:30:00,0.0,1.0,59.7,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-02 07:45:00,0.0,1.0,59.83,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-02 08:00:00,0.0,1.0,59.67,0.0,1.0,Fall,0.0,6,70.25,8,1.75,70.0,1.0
2022-10-02 08:15:00,0.0,1.0,59.89,0.0,1.0,Fall,0.0,6,70.25,8,1.75,70.0,1.0
2022-10-02 08:30:00,0.0,1.0,60.41,0.0,1.0,Fall,0.0,6,70.25,8,1.75,70.0,1.0
2022-10-02 08:45:00,0.0,1.0,60.87,0.0,1.0,Fall,0.0,6,69.75,8,2.25,70.5,1.0
2022-10-02 09:00:00,0.0,1.0,61.39,0.0,1.0,Fall,0.0,6,70.25,9,1.75,70.0,1.0
2022-10-02 09:15:00,0.0,1.0,61.46,0.0,1.0,Fall,0.0,6,70.25,9,1.75,70.5,1.0
2022-10-02 09:30:00,0.0,1.0,61.78,0.0,1.0,Fall,0.0,6,70.25,9,1.75,70.5,1.0
2022-10-02 09:45:00,0.0,1.0,62.36,0.0,1.0,Fall,0.0,6,70.25,9,1.75,70.5,1.0
2022-10-02 10:00:00,0.0,1.0,62.3,0.0,1.0,Fall,0.0,6,70.25,10,1.75,70.5,1.0
2022-10-02 10:15:00,0.0,1.0,62.41,0.0,1.0,Fall,0.0,6,70.25,10,1.75,70.5,1.0
2022-10-02 10:30:00,0.0,1.0,62.32,0.0,1.0,Fall,0.0,6,70.25,10,1.75,70.5,1.0
2022-10-02 10:45:00,0.0,1.0,63.28,0.0,1.0,Fall,0.0,6,70.25,10,1.75,70.5,1.0
2022-10-02 11:00:00,0.0,1.0,63.9,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.5,1.0
2022-10-02 11:15:00,0.0,1.0,64.62,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.5,1.0
2022-10-02 11:30:00,0.0,1.0,65.03,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.5,1.0
2022-10-02 11:45:00,0.0,1.0,65.52,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.5,1.0
2022-10-02 12:00:00,0.0,1.0,65.34,0.0,1.0,Fall,0.0,6,70.25,12,1.75,70.5,1.0
2022-10-02 12:15:00,0.0,1.0,63.62,0.0,1.0,Fall,0.0,6,70.25,12,1.75,71.0,1.0
2022-10-02 12:30:00,0.0,1.0,62.09,0.0,1.0,Fall,0.0,6,70.5,12,1.5,71.0,1.0
2022-10-02 12:45:00,0.0,1.0,61.64,0.0,1.0,Fall,0.0,6,70.25,12,1.75,71.0,1.0
2022-10-02 13:00:00,0.0,1.0,61.18,0.0,1.0,Fall,0.0,6,70.5,13,1.5,71.0,1.0
2022-10-02 13:15:00,0.0,1.0,61.05,0.0,1.0,Fall,0.0,6,70.25,13,1.75,71.0,1.0
2022-10-02 13:30:00,0.0,1.0,60.62,0.0,1.0,Fall,0.0,6,70.5,13,1.5,70.5,1.0
2022-10-02 13:45:00,0.0,1.0,60.48,0.0,0.0,Fall,0.0,6,70.25,13,1.75,69.5,1.0
2022-10-02 14:00:00,0.0,1.0,60.21,0.0,0.0,Fall,0.0,6,70.25,14,1.75,69.0,1.0
2022-10-02 14:15:00,0.0,1.0,59.9,0.0,0.0,Fall,0.0,6,70.0,14,2.0,69.0,1.0
2022-10-02 14:30:00,0.0,1.0,59.67,0.0,0.0,Fall,0.0,6,69.75,14,2.25,69.0,1.0
2022-10-02 14:45:00,0.0,1.0,59.12,0.0,0.0,Fall,0.0,6,69.75,14,2.25,69.0,1.0
2022-10-02 15:00:00,0.0,1.0,58.94,0.0,0.0,Fall,0.0,6,69.5,15,2.5,69.0,1.0
2022-10-02 15:15:00,0.0,1.0,58.54,0.0,0.0,Fall,0.0,6,69.5,15,2.5,69.0,1.0
2022-10-02 15:30:00,0.0,1.0,58.01,0.0,0.0,Fall,0.0,6,69.5,15,2.5,68.5,1.0
2022-10-02 15:45:00,13.6,1.0,57.74,0.0,0.0,Fall,0.0,6,69.0,15,3.0,68.5,1.0
2022-10-02 16:00:00,18.4,1.0,57.61,0.0,0.0,Fall,0.0,6,69.25,16,2.75,68.5,1.0
2022-10-02 16:15:00,31.2,1.0,57.45,0.0,0.0,Fall,0.0,6,69.25,16,2.75,69.0,1.0
2022-10-02 16:30:00,36.0,1.0,57.37,0.0,0.0,Fall,0.0,6,70.0,16,2.0,70.5,1.0
2022-10-02 16:45:00,36.0,1.0,57.17,0.0,0.0,Fall,0.0,6,70.25,16,1.75,70.5,1.0
2022-10-02 17:00:00,36.0,1.0,56.86,0.0,1.0,Fall,0.0,6,70.5,17,1.5,71.5,1.0
2022-10-02 17:15:00,36.0,1.0,56.7,0.0,0.0,Fall,0.0,6,70.5,17,1.5,71.0,1.0
2022-10-02 17:30:00,36.0,1.0,56.33,0.0,0.0,Fall,0.0,6,70.5,17,1.5,71.0,1.0
2022-10-02 17:45:00,28.8,1.0,56.31,0.0,0.0,Fall,0.0,6,70.5,17,1.5,70.5,1.0
2022-10-02 18:00:00,28.8,1.0,56.19,0.0,0.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-02 18:15:00,28.8,1.0,56.21,0.0,0.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-02 18:30:00,28.8,1.0,56.23,0.0,0.0,Fall,0.0,6,70.5,18,1.5,70.0,1.0
2022-10-02 18:45:00,24.8,1.0,56.2,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.0,1.0
2022-10-02 19:00:00,24.8,1.0,56.14,0.0,1.0,Fall,0.0,6,70.5,19,1.5,71.0,1.0
2022-10-02 19:15:00,24.8,1.0,55.97,0.0,1.0,Fall,0.0,6,70.25,19,1.75,71.0,1.0
2022-10-02 19:30:00,24.8,1.0,55.79,0.0,1.0,Fall,0.0,6,70.5,19,1.5,71.0,1.0
2022-10-02 19:45:00,23.2,1.0,55.65,0.0,1.0,Fall,0.0,6,70.75,19,1.25,71.0,1.0
2022-10-02 20:00:00,16.0,1.0,55.66,0.0,1.0,Fall,0.0,6,70.75,20,1.25,71.0,1.0
2022-10-02 20:15:00,8.8,1.0,55.36,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-10-02 20:30:00,8.8,1.0,55.17,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-10-02 20:45:00,8.8,1.0,54.89,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-10-02 21:00:00,8.8,1.0,54.59,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.0,1.0
2022-10-02 21:15:00,8.8,1.0,54.53,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.0,1.0
2022-10-02 21:30:00,8.8,1.0,54.36,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.0,1.0
2022-10-02 21:45:00,8.8,1.0,54.13,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.0,1.0
2022-10-02 22:00:00,8.8,1.0,54.07,0.0,1.0,Fall,0.0,6,70.25,22,1.75,70.0,1.0
2022-10-02 22:15:00,8.8,1.0,53.98,0.0,1.0,Fall,0.0,6,70.25,22,1.75,70.0,1.0
2022-10-02 22:30:00,8.8,1.0,53.77,0.0,1.0,Fall,0.0,6,70.25,22,1.75,70.0,1.0
2022-10-02 22:45:00,8.8,1.0,53.52,0.0,1.0,Fall,0.0,6,70.25,22,1.75,70.0,1.0
2022-10-02 23:00:00,8.8,1.0,53.35,0.0,1.0,Fall,0.0,6,70.25,23,1.75,70.0,1.0
2022-10-02 23:15:00,8.8,1.0,53.42,0.0,1.0,Fall,0.0,6,70.25,23,1.75,70.0,1.0
2022-10-02 23:30:00,8.8,1.0,53.33,0.0,1.0,Fall,0.0,6,70.25,23,1.75,70.0,1.0
2022-10-02 23:45:00,8.8,1.0,53.01,0.0,1.0,Fall,0.0,6,70.25,23,1.75,70.0,1.0
2022-10-10 00:00:00,14.4,1.0,51.0,0.0,1.0,Fall,0.0,0,70.0,0,2.0,70.0,1.0
2022-10-10 00:15:00,14.4,1.0,50.22,0.0,1.0,Fall,0.0,0,70.0,0,2.0,70.0,1.0
2022-10-10 00:30:00,14.4,1.0,49.98,0.0,1.0,Fall,0.0,0,70.0,0,2.0,70.0,1.0
2022-10-10 00:45:00,14.4,1.0,51.04,0.0,1.0,Fall,0.0,0,69.75,0,2.25,70.0,1.0
2022-10-10 01:00:00,14.4,1.0,50.81,0.0,1.0,Fall,0.0,0,70.25,1,1.75,70.0,1.0
2022-10-10 01:15:00,14.4,1.0,50.39,0.0,1.0,Fall,0.0,0,70.0,1,2.0,70.0,1.0
2022-10-10 01:30:00,14.4,1.0,49.57,0.0,1.0,Fall,0.0,0,70.0,1,2.0,70.0,1.0
2022-10-10 01:45:00,14.4,1.0,49.15,0.0,1.0,Fall,0.0,0,69.5,1,2.5,70.0,1.0
2022-10-10 02:00:00,15.2,1.0,48.69,0.0,1.0,Fall,0.0,0,69.75,2,2.25,70.0,1.0
2022-10-10 02:15:00,20.0,1.0,48.5,0.0,1.0,Fall,0.0,0,69.75,2,2.25,70.0,1.0
2022-10-10 02:30:00,20.8,1.0,49.24,0.0,1.0,Fall,0.0,0,70.0,2,2.0,70.0,1.0
2022-10-10 02:45:00,20.8,1.0,49.27,0.0,1.0,Fall,0.0,0,69.5,2,2.5,70.0,1.0
2022-10-10 03:00:00,20.8,1.0,48.98,0.0,1.0,Fall,0.0,0,69.5,3,2.5,70.0,1.0
2022-10-10 03:15:00,20.8,1.0,48.46,0.0,1.0,Fall,0.0,0,69.75,3,2.25,70.0,1.0
2022-10-10 03:30:00,20.8,1.0,48.39,0.0,1.0,Fall,0.0,0,69.75,3,2.25,69.5,1.0
2022-10-10 03:45:00,21.6,1.0,47.87,0.0,1.0,Fall,0.0,0,69.5,3,2.5,69.5,1.0
2022-10-10 04:00:00,24.8,1.0,48.16,0.0,1.0,Fall,0.0,0,69.75,4,2.25,70.0,1.0
2022-10-10 04:15:00,25.6,1.0,48.74,0.0,1.0,Fall,0.0,0,69.75,4,2.25,70.0,1.0
2022-10-10 04:30:00,25.6,1.0,49.2,0.0,1.0,Fall,0.0,0,69.75,4,2.25,70.0,1.0
2022-10-10 04:45:00,25.6,1.0,49.26,0.0,1.0,Fall,0.0,0,69.5,4,2.5,70.0,1.0
2022-10-10 05:00:00,25.6,1.0,49.74,0.0,1.0,Fall,0.0,0,69.75,5,2.25,70.0,1.0
2022-10-10 05:15:00,25.6,1.0,49.74,0.0,1.0,Fall,0.0,0,70.0,5,2.0,70.0,1.0
2022-10-10 05:30:00,25.6,1.0,49.95,0.0,1.0,Fall,0.0,0,70.0,5,2.0,70.0,1.0
2022-10-10 05:45:00,25.6,1.0,49.36,0.0,1.0,Fall,0.0,0,70.0,5,2.0,70.0,1.0
2022-10-10 06:00:00,27.2,1.0,49.18,0.0,1.0,Fall,0.0,0,70.0,6,2.0,70.0,1.0
2022-10-10 06:15:00,27.2,1.0,48.9,0.0,1.0,Fall,0.0,0,70.25,6,1.75,70.0,1.0
2022-10-10 06:30:00,27.2,1.0,48.31,0.0,1.0,Fall,0.0,0,70.25,6,1.75,70.0,1.0
2022-10-10 06:45:00,27.2,1.0,48.19,0.0,1.0,Fall,0.0,0,70.0,6,2.0,70.0,1.0
2022-10-10 07:00:00,27.2,1.0,47.97,0.0,1.0,Fall,0.0,0,70.25,7,1.75,70.0,1.0
2022-10-10 07:15:00,27.2,1.0,47.89,0.0,1.0,Fall,0.0,0,70.25,7,1.75,70.0,1.0
2022-10-10 07:30:00,27.2,1.0,47.78,0.0,1.0,Fall,0.0,0,69.75,7,2.25,70.0,1.0
2022-10-10 07:45:00,27.2,1.0,47.96,0.0,1.0,Fall,0.0,0,70.0,7,2.0,70.0,1.0
2022-10-10 08:00:00,27.2,1.0,48.16,0.0,1.0,Fall,0.0,0,70.25,8,1.75,70.0,1.0
2022-10-10 08:15:00,27.2,1.0,49.05,0.0,1.0,Fall,0.0,0,70.25,8,1.75,70.0,1.0
2022-10-10 08:30:00,27.2,1.0,49.74,0.0,1.0,Fall,0.0,0,70.25,8,1.75,70.0,1.0
2022-10-10 08:45:00,27.2,1.0,50.5,0.0,1.0,Fall,0.0,0,70.0,8,2.0,70.0,1.0
2022-10-10 09:00:00,27.2,1.0,50.81,0.0,1.0,Fall,0.0,0,70.0,9,2.0,70.0,1.0
2022-10-10 09:15:00,27.2,1.0,51.38,0.0,1.0,Fall,0.0,0,70.0,9,2.0,70.0,1.0
2022-10-10 09:30:00,27.2,1.0,53.03,0.0,1.0,Fall,0.0,0,70.0,9,2.0,70.0,1.0
2022-10-10 09:45:00,27.2,1.0,55.06,0.0,1.0,Fall,0.0,0,70.25,9,1.75,70.0,1.0
2022-10-10 10:00:00,27.2,1.0,56.69,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.0,1.0
2022-10-10 10:15:00,27.2,1.0,57.98,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.5,1.0
2022-10-10 10:30:00,27.2,1.0,59.27,0.0,1.0,Fall,0.0,0,70.75,10,1.25,70.5,1.0
2022-10-10 10:45:00,19.2,1.0,60.64,0.0,1.0,Fall,0.0,0,70.75,10,1.25,71.0,1.0
2022-10-10 11:00:00,9.6,1.0,61.12,0.0,1.0,Fall,0.0,0,70.25,11,1.75,70.5,1.0
2022-10-10 11:15:00,9.6,1.0,61.79,0.0,1.0,Fall,0.0,0,70.25,11,1.75,70.5,1.0
2022-10-10 11:30:00,9.6,1.0,61.96,0.0,1.0,Fall,0.0,0,70.25,11,1.75,70.0,1.0
2022-10-10 11:45:00,9.6,1.0,64.57,0.0,1.0,Fall,0.0,0,70.0,11,2.0,70.0,1.0
2022-10-10 12:00:00,9.6,1.0,65.11,0.0,1.0,Fall,0.0,0,70.0,12,2.0,70.0,1.0
2022-10-10 12:15:00,9.6,1.0,66.2,0.0,1.0,Fall,0.0,0,69.5,12,2.5,70.0,1.0
2022-10-10 12:30:00,9.6,1.0,64.98,0.0,1.0,Fall,0.0,0,69.75,12,2.25,70.0,1.0
2022-10-10 12:45:00,9.6,1.0,65.59,0.0,1.0,Fall,0.0,0,70.0,12,2.0,70.5,1.0
2022-10-10 13:00:00,9.6,1.0,66.89,0.0,0.0,Fall,0.0,0,69.5,13,2.5,69.5,1.0
2022-10-10 13:15:00,12.0,1.0,66.77,0.0,0.0,Fall,0.0,0,70.0,13,2.0,69.0,1.0
2022-10-10 13:30:00,12.8,1.0,67.36,0.0,0.0,Fall,0.0,0,69.75,13,2.25,68.5,1.0
2022-10-10 13:45:00,12.8,1.0,66.6,0.0,0.0,Fall,0.0,0,69.75,13,2.25,68.5,1.0
2022-10-10 14:00:00,12.8,1.0,68.28,0.0,1.0,Fall,0.0,0,70.0,14,2.0,70.0,1.0
2022-10-10 14:15:00,12.8,1.0,67.28,0.0,1.0,Fall,0.0,0,70.25,14,1.75,70.5,1.0
2022-10-10 14:30:00,12.8,1.0,68.69,0.0,1.0,Fall,0.0,0,70.25,14,1.75,70.5,1.0
2022-10-10 14:45:00,12.8,1.0,69.44,0.0,1.0,Fall,0.0,0,70.25,14,1.75,70.5,1.0
2022-10-10 15:00:00,12.8,1.0,69.48,0.0,1.0,Fall,0.0,0,70.25,15,1.75,70.5,1.0
2022-10-10 15:15:00,12.8,1.0,68.76,0.0,1.0,Fall,0.0,0,70.25,15,1.75,70.5,1.0
2022-10-10 15:30:00,12.8,1.0,68.84,0.0,1.0,Fall,0.0,0,70.25,15,1.75,70.5,1.0
2022-10-10 15:45:00,12.8,1.0,68.49,0.0,1.0,Fall,0.0,0,70.25,15,1.75,71.0,1.0
2022-10-10 16:00:00,12.8,1.0,69.13,0.0,1.0,Fall,0.0,0,70.25,16,1.75,70.5,1.0
2022-10-10 16:15:00,12.8,1.0,68.47,0.0,1.0,Fall,0.0,0,70.25,16,1.75,70.5,1.0
2022-10-10 16:30:00,12.8,1.0,68.45,0.0,1.0,Fall,0.0,0,70.25,16,1.75,70.5,1.0
2022-10-10 16:45:00,12.8,1.0,68.05,0.0,1.0,Fall,0.0,0,70.75,16,1.25,71.0,1.0
2022-10-10 17:00:00,11.2,1.0,67.5,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-10 17:15:00,11.2,1.0,66.49,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-10 17:30:00,11.2,1.0,65.76,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-10 17:45:00,8.0,1.0,65.15,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-10 18:00:00,8.0,1.0,65.0,0.0,1.0,Fall,0.0,0,70.25,18,1.75,71.0,1.0
2022-10-10 18:15:00,8.0,1.0,64.97,0.0,1.0,Fall,0.0,0,70.25,18,1.75,71.0,1.0
2022-10-10 18:30:00,8.0,1.0,64.17,0.0,1.0,Fall,0.0,0,70.25,18,1.75,71.0,1.0
2022-10-10 18:45:00,8.0,1.0,63.49,0.0,1.0,Fall,0.0,0,70.25,18,1.75,71.0,1.0
2022-10-10 19:00:00,8.0,1.0,63.05,0.0,1.0,Fall,0.0,0,70.5,19,1.5,71.0,1.0
2022-10-10 19:15:00,8.0,1.0,62.44,0.0,1.0,Fall,0.0,0,70.5,19,1.5,70.5,1.0
2022-10-10 19:30:00,4.8,1.0,61.88,0.0,1.0,Fall,0.0,0,70.25,19,1.75,70.5,1.0
2022-10-10 19:45:00,4.8,1.0,61.47,0.0,1.0,Fall,0.0,0,70.25,19,1.75,70.5,1.0
2022-10-10 20:00:00,4.8,1.0,61.26,0.0,1.0,Fall,0.0,0,70.5,20,1.5,70.5,1.0
2022-10-10 20:15:00,2.4,1.0,61.44,0.0,1.0,Fall,0.0,0,70.0,20,2.0,70.5,1.0
2022-10-10 20:30:00,2.4,1.0,60.87,0.0,1.0,Fall,0.0,0,70.25,20,1.75,70.5,1.0
2022-10-10 20:45:00,2.4,1.0,60.57,0.0,1.0,Fall,0.0,0,70.25,20,1.75,70.5,1.0
2022-10-10 21:00:00,1.6,1.0,59.98,0.0,1.0,Fall,0.0,0,70.25,21,1.75,70.5,1.0
2022-10-10 21:15:00,1.6,1.0,60.28,0.0,1.0,Fall,0.0,0,70.25,21,1.75,70.5,1.0
2022-10-10 21:30:00,1.6,1.0,59.9,0.0,1.0,Fall,0.0,0,70.25,21,1.75,70.5,1.0
2022-10-10 21:45:00,1.6,1.0,58.91,0.0,1.0,Fall,0.0,0,70.25,21,1.75,70.5,1.0
2022-10-10 22:00:00,1.6,1.0,57.01,0.0,1.0,Fall,0.0,0,70.25,22,1.75,70.5,1.0
2022-10-10 22:15:00,1.6,1.0,57.76,0.0,1.0,Fall,0.0,0,70.25,22,1.75,70.0,1.0
2022-10-10 22:30:00,1.6,1.0,56.41,0.0,1.0,Fall,0.0,0,70.25,22,1.75,70.5,1.0
2022-10-10 22:45:00,1.6,1.0,57.2,0.0,1.0,Fall,0.0,0,70.25,22,1.75,70.0,1.0
2022-10-10 23:00:00,1.6,1.0,56.5,0.0,1.0,Fall,0.0,0,70.25,23,1.75,70.0,1.0
2022-10-10 23:15:00,1.6,1.0,54.71,0.0,1.0,Fall,0.0,0,70.25,23,1.75,70.0,1.0
2022-10-10 23:30:00,1.6,1.0,54.35,0.0,1.0,Fall,0.0,0,70.25,23,1.75,70.0,1.0
2022-10-10 23:45:00,1.6,1.0,54.25,0.0,1.0,Fall,0.0,0,70.25,23,1.75,70.0,1.0
2022-10-11 00:00:00,1.6,1.0,54.27,0.0,1.0,Fall,0.0,1,70.25,0,1.75,70.0,1.0
2022-10-11 00:15:00,1.6,1.0,54.7,0.0,1.0,Fall,0.0,1,70.25,0,1.75,70.0,1.0
2022-10-11 00:30:00,1.6,1.0,54.51,0.0,1.0,Fall,0.0,1,70.5,0,1.5,70.0,1.0
2022-10-11 00:45:00,1.6,1.0,54.53,0.0,1.0,Fall,0.0,1,70.25,0,1.75,70.0,1.0
2022-10-11 01:00:00,1.6,1.0,53.94,0.0,1.0,Fall,0.0,1,70.25,1,1.75,70.0,1.0
2022-10-11 01:15:00,1.6,1.0,53.8,0.0,1.0,Fall,0.0,1,70.25,1,1.75,70.0,1.0
2022-10-11 01:30:00,1.6,1.0,53.28,0.0,1.0,Fall,0.0,1,70.25,1,1.75,70.0,1.0
2022-10-11 01:45:00,1.6,1.0,52.95,0.0,1.0,Fall,0.0,1,70.25,1,1.75,70.0,1.0
2022-10-11 02:00:00,1.6,1.0,52.19,0.0,1.0,Fall,0.0,1,70.25,2,1.75,70.0,1.0
2022-10-11 02:15:00,1.6,1.0,51.44,0.0,1.0,Fall,0.0,1,70.25,2,1.75,70.0,1.0
2022-10-11 02:30:00,1.6,1.0,50.85,0.0,1.0,Fall,0.0,1,70.25,2,1.75,70.0,1.0
2022-10-11 02:45:00,1.6,1.0,50.3,0.0,1.0,Fall,0.0,1,70.25,2,1.75,70.0,1.0
2022-10-11 03:00:00,1.6,1.0,50.77,0.0,1.0,Fall,0.0,1,70.25,3,1.75,70.0,1.0
2022-10-11 03:15:00,1.6,1.0,50.58,0.0,1.0,Fall,0.0,1,70.25,3,1.75,69.5,1.0
2022-10-11 03:30:00,1.6,1.0,49.82,0.0,1.0,Fall,0.0,1,69.75,3,2.25,69.5,1.0
2022-10-11 03:45:00,1.6,1.0,50.13,0.0,1.0,Fall,0.0,1,70.0,3,2.0,69.5,1.0
2022-10-11 04:00:00,1.6,1.0,49.6,0.0,1.0,Fall,0.0,1,70.0,4,2.0,69.5,1.0
2022-10-11 04:15:00,1.6,1.0,49.91,0.0,1.0,Fall,0.0,1,69.5,4,2.5,69.5,1.0
2022-10-11 04:30:00,1.6,1.0,49.52,0.0,1.0,Fall,0.0,1,70.0,4,2.0,69.5,1.0
2022-10-11 04:45:00,1.6,1.0,49.11,0.0,1.0,Fall,0.0,1,70.0,4,2.0,69.5,1.0
2022-10-11 05:00:00,1.6,1.0,48.83,0.0,1.0,Fall,0.0,1,69.75,5,2.25,69.5,1.0
2022-10-11 05:15:00,1.6,1.0,48.9,0.0,1.0,Fall,0.0,1,69.75,5,2.25,69.5,1.0
2022-10-11 05:30:00,2.4,1.0,49.05,0.0,1.0,Fall,0.0,1,69.75,5,2.25,69.5,1.0
2022-10-11 05:45:00,2.4,1.0,48.9,0.0,1.0,Fall,0.0,1,69.75,5,2.25,69.5,1.0
2022-10-11 06:00:00,2.4,1.0,48.05,0.0,1.0,Fall,0.0,1,69.75,6,2.25,69.5,1.0
2022-10-11 06:15:00,2.4,1.0,48.04,0.0,1.0,Fall,0.0,1,69.75,6,2.25,69.5,1.0
2022-10-11 06:30:00,2.4,1.0,48.55,0.0,1.0,Fall,0.0,1,69.75,6,2.25,69.0,1.0
2022-10-11 06:45:00,4.0,1.0,48.05,0.0,1.0,Fall,0.0,1,69.5,6,2.5,69.0,1.0
2022-10-11 07:00:00,7.2,1.0,47.98,0.0,1.0,Fall,0.0,1,69.5,7,2.5,69.0,1.0
2022-10-11 07:15:00,7.2,1.0,47.7,0.0,1.0,Fall,0.0,1,69.5,7,2.5,69.0,1.0
2022-10-11 07:30:00,7.2,1.0,48.1,0.0,1.0,Fall,0.0,1,69.75,7,2.25,69.0,1.0
2022-10-11 07:45:00,7.2,1.0,48.48,0.0,1.0,Fall,0.0,1,69.25,7,2.75,69.0,1.0
2022-10-11 08:00:00,14.4,1.0,48.6,0.0,1.0,Fall,0.0,1,69.5,8,2.5,69.0,1.0
2022-10-11 08:15:00,16.0,1.0,49.45,0.0,1.0,Fall,0.0,1,69.5,8,2.5,69.0,1.0
2022-10-11 08:30:00,16.8,1.0,51.07,0.0,1.0,Fall,0.0,1,69.5,8,2.5,69.0,1.0
2022-10-11 08:45:00,16.8,1.0,52.33,0.0,1.0,Fall,0.0,1,69.5,8,2.5,69.0,1.0
2022-10-11 09:00:00,23.2,1.0,54.12,0.0,1.0,Fall,0.0,1,69.5,9,2.5,69.5,1.0
2022-10-11 09:15:00,23.2,1.0,55.58,0.0,1.0,Fall,0.0,1,69.75,9,2.25,69.5,1.0
2022-10-11 09:30:00,23.2,1.0,57.34,0.0,1.0,Fall,0.0,1,69.75,9,2.25,69.5,1.0
2022-10-11 09:45:00,23.2,1.0,59.02,0.0,1.0,Fall,0.0,1,69.75,9,2.25,69.5,1.0
2022-10-11 10:00:00,23.2,1.0,60.47,0.0,1.0,Fall,0.0,1,70.0,10,2.0,70.0,1.0
2022-10-11 10:15:00,23.2,1.0,62.74,0.0,1.0,Fall,0.0,1,70.0,10,2.0,70.0,1.0
2022-10-11 10:30:00,23.2,1.0,64.52,0.0,1.0,Fall,0.0,1,70.25,10,1.75,70.0,1.0
2022-10-11 10:45:00,23.2,1.0,65.85,0.0,1.0,Fall,0.0,1,70.25,10,1.75,70.0,1.0
2022-10-11 11:00:00,23.2,1.0,67.09,0.0,1.0,Fall,0.0,1,70.25,11,1.75,70.5,1.0
2022-10-11 11:15:00,23.2,1.0,66.73,0.0,1.0,Fall,0.0,1,70.25,11,1.75,70.5,1.0
2022-10-11 11:30:00,23.2,1.0,68.01,0.0,1.0,Fall,0.0,1,70.25,11,1.75,70.5,1.0
2022-10-11 11:45:00,23.2,1.0,69.58,0.0,1.0,Fall,0.0,1,70.25,11,1.75,70.5,1.0
2022-10-11 12:00:00,23.2,1.0,70.44,0.0,0.0,Fall,0.0,1,70.5,12,1.5,69.5,1.0
2022-10-11 12:15:00,23.2,1.0,70.86,0.0,0.0,Fall,0.0,1,69.5,12,2.5,69.0,1.0
2022-10-11 12:30:00,23.2,1.0,72.1,0.0,0.0,Fall,0.0,1,70.25,12,1.75,69.0,1.0
2022-10-11 12:45:00,23.2,1.0,72.62,0.0,1.0,Fall,0.0,1,70.25,12,1.75,70.5,1.0
2022-10-11 13:00:00,23.2,1.0,71.7,0.0,0.0,Fall,0.0,1,70.25,13,1.75,69.5,1.0
2022-10-11 13:15:00,23.2,1.0,72.71,0.0,0.0,Fall,0.0,1,70.0,13,2.0,69.5,1.0
2022-10-11 13:30:00,23.2,1.0,71.53,0.0,0.0,Fall,0.0,1,70.0,13,2.0,69.0,1.0
2022-10-11 13:45:00,23.2,1.0,73.07,0.0,0.0,Fall,0.0,1,70.0,13,2.0,69.0,1.0
2022-10-11 14:00:00,23.2,1.0,72.58,0.0,0.0,Fall,0.0,1,70.0,14,2.0,69.0,1.0
2022-10-11 14:15:00,23.2,1.0,73.7,0.0,0.0,Fall,0.0,1,70.0,14,2.0,69.5,1.0
2022-10-11 14:30:00,23.2,1.0,73.8,0.0,0.0,Fall,0.0,1,70.25,14,1.75,69.5,1.0
2022-10-11 14:45:00,23.2,1.0,73.78,0.0,1.0,Fall,0.0,1,70.25,14,1.75,70.5,1.0
2022-10-11 15:00:00,23.2,1.0,73.15,0.0,0.0,Fall,0.0,1,70.0,15,2.0,70.0,1.0
2022-10-11 15:15:00,23.2,1.0,73.97,0.0,0.0,Fall,0.0,1,70.25,15,1.75,69.5,1.0
2022-10-11 15:30:00,23.2,1.0,73.13,0.0,0.0,Fall,0.0,1,69.75,15,2.25,69.5,1.0
2022-10-11 15:45:00,23.2,1.0,73.22,0.0,0.0,Fall,0.0,1,69.5,15,2.5,69.5,1.0
2022-10-11 16:00:00,23.2,1.0,72.98,0.0,0.0,Fall,0.0,1,69.25,16,2.75,69.5,1.0
2022-10-11 16:15:00,24.8,1.0,72.52,0.0,0.0,Fall,0.0,1,69.75,16,2.25,69.5,1.0
2022-10-11 16:30:00,24.8,1.0,72.25,0.0,0.0,Fall,0.0,1,69.75,16,2.25,69.5,1.0
2022-10-11 16:45:00,24.8,1.0,71.68,0.0,0.0,Fall,0.0,1,69.75,16,2.25,69.5,1.0
2022-10-11 17:00:00,24.8,1.0,71.36,0.0,1.0,Fall,0.0,1,69.75,17,2.25,70.0,1.0
2022-10-11 17:15:00,24.8,1.0,70.39,0.0,0.0,Fall,0.0,1,70.0,17,2.0,69.5,1.0
2022-10-11 17:30:00,24.8,1.0,69.62,0.0,0.0,Fall,0.0,1,69.75,17,2.25,69.5,1.0
2022-10-11 17:45:00,24.8,1.0,69.11,0.0,1.0,Fall,0.0,1,70.0,17,2.0,71.0,1.0
2022-10-11 18:00:00,24.8,1.0,68.5,0.0,0.0,Fall,0.0,1,70.25,18,1.75,70.0,1.0
2022-10-11 18:15:00,24.8,1.0,67.99,0.0,0.0,Fall,0.0,1,70.25,18,1.75,70.0,1.0
2022-10-11 18:30:00,24.8,1.0,67.1,0.0,0.0,Fall,0.0,1,70.25,18,1.75,70.0,1.0
2022-10-11 18:45:00,24.8,1.0,66.46,0.0,1.0,Fall,0.0,1,70.25,18,1.75,70.5,1.0
2022-10-11 19:00:00,24.8,1.0,65.84,0.0,1.0,Fall,0.0,1,70.25,19,1.75,71.0,1.0
2022-10-11 19:15:00,24.8,1.0,65.08,0.0,1.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-10-11 19:30:00,24.8,1.0,64.26,0.0,1.0,Fall,0.0,1,70.5,19,1.5,71.0,1.0
2022-10-11 19:45:00,24.8,1.0,63.53,0.0,1.0,Fall,0.0,1,71.0,19,1.0,71.0,1.0
2022-10-11 20:00:00,16.0,1.0,63.02,0.0,1.0,Fall,0.0,1,70.5,20,1.5,71.0,1.0
2022-10-11 20:15:00,15.2,1.0,62.56,0.0,1.0,Fall,0.0,1,70.5,20,1.5,71.0,1.0
2022-10-11 20:30:00,12.0,1.0,62.07,0.0,1.0,Fall,0.0,1,70.5,20,1.5,71.0,1.0
2022-10-11 20:45:00,8.8,1.0,62.02,0.0,1.0,Fall,0.0,1,70.5,20,1.5,71.0,1.0
2022-10-11 21:00:00,8.0,1.0,61.54,0.0,1.0,Fall,0.0,1,70.5,21,1.5,70.5,1.0
2022-10-11 21:15:00,8.0,1.0,60.7,0.0,1.0,Fall,0.0,1,70.5,21,1.5,70.5,1.0
2022-10-11 21:30:00,1.6,1.0,60.36,0.0,1.0,Fall,0.0,1,70.5,21,1.5,70.5,1.0
2022-10-11 21:45:00,0.8,1.0,59.93,0.0,1.0,Fall,0.0,1,70.5,21,1.5,70.5,1.0
2022-10-11 22:00:00,0.8,1.0,59.71,0.0,1.0,Fall,0.0,1,70.5,22,1.5,70.5,1.0
2022-10-11 22:15:00,0.8,1.0,58.95,0.0,1.0,Fall,0.0,1,70.5,22,1.5,70.5,1.0
2022-10-11 22:30:00,0.0,1.0,58.34,0.0,1.0,Fall,0.0,1,70.5,22,1.5,70.5,1.0
2022-10-11 22:45:00,0.0,1.0,58.1,0.0,1.0,Fall,0.0,1,70.25,22,1.75,70.5,1.0
2022-10-11 23:00:00,0.0,1.0,57.76,0.0,1.0,Fall,0.0,1,70.5,23,1.5,70.5,1.0
2022-10-11 23:15:00,0.0,1.0,57.41,0.0,1.0,Fall,0.0,1,70.5,23,1.5,70.5,1.0
2022-10-11 23:30:00,0.0,1.0,56.87,0.0,1.0,Fall,0.0,1,70.5,23,1.5,70.5,1.0
2022-10-11 23:45:00,0.0,1.0,56.45,0.0,1.0,Fall,0.0,1,70.5,23,1.5,70.5,1.0
2022-10-12 00:00:00,0.0,1.0,56.09,0.0,1.0,Fall,0.0,2,70.75,0,1.25,70.5,1.0
2022-10-12 00:15:00,0.0,1.0,55.77,0.0,1.0,Fall,0.0,2,70.5,0,1.5,70.5,1.0
2022-10-12 00:30:00,0.0,1.0,55.47,0.0,1.0,Fall,0.0,2,70.25,0,1.75,70.0,1.0
2022-10-12 00:45:00,0.0,1.0,55.17,0.0,1.0,Fall,0.0,2,70.25,0,1.75,70.5,1.0
2022-10-12 01:00:00,0.0,1.0,54.95,0.0,1.0,Fall,0.0,2,70.25,1,1.75,70.0,1.0
2022-10-12 01:15:00,0.0,1.0,54.64,0.0,1.0,Fall,0.0,2,70.25,1,1.75,70.0,1.0
2022-10-12 01:30:00,0.0,1.0,54.46,0.0,1.0,Fall,0.0,2,70.25,1,1.75,70.0,1.0
2022-10-12 01:45:00,0.0,1.0,54.37,0.0,1.0,Fall,0.0,2,70.25,1,1.75,70.0,1.0
2022-10-12 02:00:00,0.0,1.0,53.98,0.0,1.0,Fall,0.0,2,70.25,2,1.75,70.0,1.0
2022-10-12 02:15:00,0.0,1.0,53.77,0.0,1.0,Fall,0.0,2,70.25,2,1.75,70.0,1.0
2022-10-12 02:30:00,0.0,1.0,53.58,0.0,1.0,Fall,0.0,2,70.25,2,1.75,70.0,1.0
2022-10-12 02:45:00,0.0,1.0,53.23,0.0,1.0,Fall,0.0,2,70.25,2,1.75,70.0,1.0
2022-10-12 03:00:00,0.0,1.0,52.95,0.0,1.0,Fall,0.0,2,70.25,3,1.75,70.0,1.0
2022-10-12 03:15:00,0.0,1.0,52.7,0.0,1.0,Fall,0.0,2,70.25,3,1.75,70.0,1.0
2022-10-12 03:30:00,0.0,1.0,52.61,0.0,1.0,Fall,0.0,2,70.25,3,1.75,70.0,1.0
2022-10-12 03:45:00,0.0,1.0,52.53,0.0,1.0,Fall,0.0,2,70.25,3,1.75,70.0,1.0
2022-10-12 04:00:00,0.0,1.0,52.47,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-10-12 04:15:00,0.0,1.0,52.12,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-10-12 04:30:00,0.0,1.0,51.73,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-10-12 04:45:00,0.0,1.0,51.56,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-10-12 05:00:00,0.0,1.0,51.53,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-10-12 05:15:00,0.0,1.0,51.44,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-10-12 05:30:00,0.0,1.0,51.37,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-10-12 05:45:00,0.0,1.0,51.29,0.0,1.0,Fall,0.0,2,70.25,5,1.75,69.5,1.0
2022-10-12 06:00:00,0.0,1.0,51.26,0.0,1.0,Fall,0.0,2,70.0,6,2.0,69.5,1.0
2022-10-12 06:15:00,0.0,1.0,51.08,0.0,1.0,Fall,0.0,2,70.0,6,2.0,69.5,1.0
2022-10-12 06:30:00,0.0,1.0,51.29,0.0,1.0,Fall,0.0,2,70.0,6,2.0,69.5,1.0
2022-10-12 06:45:00,0.0,1.0,51.02,0.0,1.0,Fall,0.0,2,70.0,6,2.0,69.5,1.0
2022-10-12 07:00:00,0.0,1.0,50.75,0.0,1.0,Fall,0.0,2,70.25,7,1.75,69.5,1.0
2022-10-12 07:15:00,0.0,1.0,50.98,0.0,1.0,Fall,0.0,2,69.5,7,2.5,69.5,1.0
2022-10-12 07:30:00,0.0,1.0,50.73,0.0,1.0,Fall,0.0,2,70.0,7,2.0,69.5,1.0
2022-10-12 07:45:00,0.0,1.0,50.83,0.0,1.0,Fall,0.0,2,70.0,7,2.0,69.5,1.0
2022-10-12 08:00:00,0.0,1.0,51.15,0.0,1.0,Fall,0.0,2,70.0,8,2.0,69.5,1.0
2022-10-12 08:15:00,0.0,1.0,51.63,0.0,1.0,Fall,0.0,2,70.0,8,2.0,69.5,1.0
2022-10-12 08:30:00,0.0,1.0,52.37,0.0,1.0,Fall,0.0,2,70.0,8,2.0,69.5,1.0
2022-10-12 08:45:00,0.0,1.0,53.2,0.0,1.0,Fall,0.0,2,70.0,8,2.0,69.5,1.0
2022-10-12 09:00:00,0.0,1.0,54.58,0.0,1.0,Fall,0.0,2,70.0,9,2.0,69.5,1.0
2022-10-12 09:15:00,0.0,1.0,55.96,0.0,1.0,Fall,0.0,2,69.75,9,2.25,69.5,1.0
2022-10-12 09:30:00,0.0,1.0,57.7,0.0,1.0,Fall,0.0,2,70.0,9,2.0,69.5,1.0
2022-10-12 09:45:00,0.0,1.0,59.36,0.0,1.0,Fall,0.0,2,70.0,9,2.0,69.5,1.0
2022-10-12 10:00:00,0.0,1.0,61.15,0.0,1.0,Fall,0.0,2,69.75,10,2.25,69.5,1.0
2022-10-12 10:15:00,0.0,1.0,62.74,0.0,1.0,Fall,0.0,2,70.0,10,2.0,70.0,1.0
2022-10-12 10:30:00,0.0,1.0,64.08,0.0,1.0,Fall,0.0,2,70.0,10,2.0,70.0,1.0
2022-10-12 10:45:00,0.0,1.0,65.59,0.0,1.0,Fall,0.0,2,70.25,10,1.75,70.5,1.0
2022-10-12 11:00:00,0.0,1.0,65.83,0.0,0.0,Fall,0.0,2,69.75,11,2.25,69.5,1.0
2022-10-12 11:15:00,0.8,1.0,67.86,0.0,0.0,Fall,0.0,2,69.25,11,2.75,69.0,1.0
2022-10-12 11:30:00,7.2,1.0,68.49,0.0,0.0,Fall,0.0,2,69.25,11,2.75,69.0,1.0
2022-10-12 11:45:00,12.0,1.0,69.22,0.0,0.0,Fall,0.0,2,69.5,11,2.5,69.0,1.0
2022-10-12 12:00:00,20.8,1.0,70.45,0.0,0.0,Fall,0.0,2,69.5,12,2.5,69.0,1.0
2022-10-12 12:15:00,22.4,1.0,71.43,0.0,0.0,Fall,0.0,2,69.5,12,2.5,69.0,1.0
2022-10-12 12:30:00,22.4,1.0,71.6,0.0,0.0,Fall,0.0,2,69.75,12,2.25,69.0,1.0
2022-10-12 12:45:00,22.4,1.0,70.97,0.0,0.0,Fall,0.0,2,69.75,12,2.25,69.0,1.0
2022-10-12 13:00:00,22.4,1.0,72.5,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.0,1.0
2022-10-12 13:15:00,22.4,1.0,71.72,0.0,0.0,Fall,0.0,2,70.0,13,2.0,69.5,1.0
2022-10-12 13:30:00,23.2,1.0,71.7,0.0,0.0,Fall,0.0,2,70.0,13,2.0,69.5,1.0
2022-10-12 13:45:00,23.2,1.0,71.18,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.5,1.0
2022-10-12 14:00:00,23.2,1.0,71.91,0.0,0.0,Fall,0.0,2,69.75,14,2.25,69.5,1.0
2022-10-12 14:15:00,23.2,1.0,72.27,0.0,0.0,Fall,0.0,2,69.75,14,2.25,69.5,1.0
2022-10-12 14:30:00,23.2,1.0,72.59,0.0,0.0,Fall,0.0,2,70.0,14,2.0,69.5,1.0
2022-10-12 14:45:00,23.2,1.0,73.36,0.0,0.0,Fall,0.0,2,69.5,14,2.5,69.5,1.0
2022-10-12 15:00:00,23.2,1.0,73.59,0.0,1.0,Fall,0.0,2,70.25,15,1.75,71.0,1.0
2022-10-12 15:15:00,23.2,1.0,72.87,0.0,1.0,Fall,0.0,2,70.25,15,1.75,71.5,1.0
2022-10-12 15:30:00,23.2,1.0,73.09,0.0,0.0,Fall,0.0,2,70.75,15,1.25,70.5,1.0
2022-10-12 15:45:00,22.4,1.0,72.6,0.0,0.0,Fall,0.0,2,70.0,15,2.0,70.0,1.0
2022-10-12 16:00:00,22.4,1.0,71.7,0.0,0.0,Fall,0.0,2,70.25,16,1.75,70.0,1.0
2022-10-12 16:15:00,22.4,1.0,71.42,0.0,0.0,Fall,0.0,2,70.25,16,1.75,70.0,1.0
2022-10-12 16:30:00,22.4,1.0,71.2,0.0,1.0,Fall,0.0,2,70.25,16,1.75,71.0,1.0
2022-10-12 16:45:00,22.4,1.0,71.01,0.0,1.0,Fall,0.0,2,70.5,16,1.5,71.5,1.0
2022-10-12 17:00:00,22.4,1.0,71.03,0.0,1.0,Fall,0.0,2,70.5,17,1.5,71.5,1.0
2022-10-12 17:15:00,13.6,1.0,70.86,0.0,1.0,Fall,0.0,2,70.75,17,1.25,71.5,1.0
2022-10-12 17:30:00,0.0,1.0,70.67,0.0,0.0,Fall,0.0,2,70.5,17,1.5,70.5,1.0
2022-10-12 17:45:00,0.0,1.0,70.53,0.0,0.0,Fall,0.0,2,70.25,17,1.75,70.0,1.0
2022-10-12 18:00:00,0.0,1.0,69.66,0.0,0.0,Fall,0.0,2,70.25,18,1.75,70.0,1.0
2022-10-12 18:15:00,0.8,1.0,69.3,0.0,1.0,Fall,0.0,2,70.25,18,1.75,70.5,1.0
2022-10-12 18:30:00,0.8,1.0,68.93,0.0,1.0,Fall,0.0,2,70.5,18,1.5,71.5,1.0
2022-10-12 18:45:00,0.8,1.0,68.74,0.0,1.0,Fall,0.0,2,70.25,18,1.75,71.5,1.0
2022-10-12 19:00:00,0.0,1.0,68.55,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-10-12 19:15:00,0.0,1.0,68.45,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-10-12 19:30:00,0.0,1.0,67.85,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-10-12 19:45:00,0.0,1.0,67.58,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-10-12 20:00:00,0.0,1.0,67.05,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.5,1.0
2022-10-12 20:15:00,0.0,1.0,67.1,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.5,1.0
2022-10-12 20:30:00,0.0,1.0,67.36,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.5,1.0
2022-10-12 20:45:00,0.0,1.0,67.21,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.5,1.0
2022-10-12 21:00:00,0.0,1.0,67.36,0.0,1.0,Fall,0.0,2,70.75,21,1.25,71.5,1.0
2022-10-12 21:15:00,0.0,1.0,67.19,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.5,1.0
2022-10-12 21:30:00,0.0,1.0,66.92,0.0,1.0,Fall,0.0,2,70.75,21,1.25,71.5,1.0
2022-10-12 21:45:00,0.0,1.0,66.51,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.5,1.0
2022-10-12 22:00:00,0.0,1.0,66.47,0.0,1.0,Fall,0.0,2,70.75,22,1.25,71.5,1.0
2022-10-12 22:15:00,0.0,1.0,66.2,0.0,1.0,Fall,0.0,2,71.0,22,1.0,71.5,1.0
2022-10-12 22:30:00,0.0,1.0,65.71,0.0,1.0,Fall,0.0,2,71.0,22,1.0,71.5,1.0
2022-10-12 22:45:00,0.0,1.0,65.5,0.0,1.0,Fall,0.0,2,70.75,22,1.25,71.5,1.0
2022-10-12 23:00:00,0.0,1.0,65.36,0.0,1.0,Fall,0.0,2,71.0,23,1.0,71.5,1.0
2022-10-12 23:15:00,0.0,1.0,65.15,0.0,1.0,Fall,0.0,2,70.5,23,1.5,71.5,1.0
2022-10-12 23:30:00,0.0,1.0,64.72,0.0,1.0,Fall,0.0,2,71.0,23,1.0,71.5,1.0
2022-10-12 23:45:00,0.0,1.0,64.38,0.0,1.0,Fall,0.0,2,71.0,23,1.0,71.5,1.0
2022-10-13 00:00:00,0.0,1.0,64.18,0.0,1.0,Fall,0.0,3,71.0,0,1.0,71.5,1.0
2022-10-13 00:15:00,0.0,1.0,64.04,0.0,1.0,Fall,0.0,3,71.0,0,1.0,71.5,1.0
2022-10-13 00:30:00,0.0,1.0,63.85,0.0,1.0,Fall,0.0,3,71.0,0,1.0,71.5,1.0
2022-10-13 00:45:00,0.0,1.0,63.78,0.0,1.0,Fall,0.0,3,71.0,0,1.0,71.5,1.0
2022-10-13 01:00:00,0.0,1.0,63.85,0.0,1.0,Fall,0.0,3,71.0,1,1.0,71.5,1.0
2022-10-13 01:15:00,0.0,1.0,63.87,0.0,1.0,Fall,0.0,3,71.0,1,1.0,71.5,1.0
2022-10-13 01:30:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,3,71.0,1,1.0,71.5,1.0
2022-10-13 01:45:00,0.0,1.0,63.58,0.0,1.0,Fall,0.0,3,71.0,1,1.0,71.5,1.0
2022-10-13 02:00:00,0.0,1.0,63.51,0.0,1.0,Fall,0.0,3,71.0,2,1.0,71.5,1.0
2022-10-13 02:15:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,3,70.75,2,1.25,71.5,1.0
2022-10-13 02:30:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,3,71.0,2,1.0,71.5,1.0
2022-10-13 02:45:00,0.0,1.0,63.32,0.0,1.0,Fall,0.0,3,71.0,2,1.0,71.5,1.0
2022-10-13 03:00:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,3,70.75,3,1.25,71.0,1.0
2022-10-13 03:15:00,0.0,1.0,63.26,0.0,1.0,Fall,0.0,3,71.0,3,1.0,71.0,1.0
2022-10-13 03:30:00,0.0,1.0,63.0,0.0,1.0,Fall,0.0,3,70.75,3,1.25,71.0,1.0
2022-10-13 03:45:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,3,70.75,3,1.25,71.0,1.0
2022-10-13 04:00:00,0.0,1.0,62.82,0.0,1.0,Fall,0.0,3,71.0,4,1.0,71.0,1.0
2022-10-13 04:15:00,0.0,1.0,62.82,0.0,1.0,Fall,0.0,3,71.0,4,1.0,71.5,1.0
2022-10-13 04:30:00,0.0,1.0,62.82,0.0,1.0,Fall,0.0,3,71.0,4,1.0,71.5,1.0
2022-10-13 04:45:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,3,71.0,4,1.0,71.5,1.0
2022-10-13 05:00:00,0.0,1.0,62.59,0.0,1.0,Fall,0.0,3,71.0,5,1.0,71.5,1.0
2022-10-13 05:15:00,0.0,1.0,62.7,0.0,1.0,Fall,0.0,3,71.0,5,1.0,71.5,1.0
2022-10-13 05:30:00,0.0,1.0,62.29,0.0,1.0,Fall,0.0,3,71.0,5,1.0,71.5,1.0
2022-10-13 05:45:00,0.0,1.0,61.81,0.0,1.0,Fall,0.0,3,71.0,5,1.0,71.5,1.0
2022-10-13 06:00:00,0.0,1.0,61.66,0.0,1.0,Fall,0.0,3,70.75,6,1.25,71.5,1.0
2022-10-13 06:15:00,0.0,1.0,61.71,0.0,1.0,Fall,0.0,3,71.0,6,1.0,71.5,1.0
2022-10-13 06:30:00,0.0,1.0,61.71,0.0,1.0,Fall,0.0,3,70.75,6,1.25,71.5,1.0
2022-10-13 06:45:00,0.0,1.0,61.78,0.0,1.0,Fall,0.0,3,71.0,6,1.0,71.5,1.0
2022-10-13 07:00:00,0.0,1.0,61.78,0.0,1.0,Fall,0.0,3,71.0,7,1.0,71.0,1.0
2022-10-13 07:15:00,0.0,1.0,61.85,0.0,1.0,Fall,0.0,3,71.0,7,1.0,71.5,1.0
2022-10-13 07:30:00,0.0,1.0,62.0,0.0,1.0,Fall,0.0,3,70.75,7,1.25,71.5,1.0
2022-10-13 07:45:00,0.0,1.0,62.19,0.0,1.0,Fall,0.0,3,71.0,7,1.0,71.0,1.0
2022-10-13 08:00:00,0.0,1.0,62.36,0.0,1.0,Fall,0.0,3,71.0,8,1.0,71.0,1.0
2022-10-13 08:15:00,0.0,1.0,62.54,0.0,1.0,Fall,0.0,3,71.0,8,1.0,71.5,1.0
2022-10-13 08:30:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,3,71.0,8,1.0,71.5,1.0
2022-10-13 08:45:00,0.0,1.0,62.84,0.0,1.0,Fall,0.0,3,71.0,8,1.0,71.5,1.0
2022-10-13 09:00:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,3,71.0,9,1.0,71.5,1.0
2022-10-13 09:15:00,0.0,1.0,63.18,0.0,1.0,Fall,0.0,3,71.0,9,1.0,71.5,1.0
2022-10-13 09:30:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,3,71.0,9,1.0,71.5,1.0
2022-10-13 09:45:00,0.0,1.0,64.3,0.0,1.0,Fall,0.0,3,71.0,9,1.0,71.5,1.0
2022-10-13 10:00:00,0.0,1.0,65.07,0.0,0.0,Fall,0.0,3,71.0,10,1.0,71.0,1.0
2022-10-13 10:15:00,0.0,1.0,65.85,0.0,0.0,Fall,0.0,3,70.5,10,1.5,70.0,1.0
2022-10-13 10:30:00,0.0,1.0,66.48,0.0,0.0,Fall,0.0,3,70.75,10,1.25,70.0,1.0
2022-10-13 10:45:00,0.0,1.0,67.11,0.0,0.0,Fall,0.0,3,70.25,10,1.75,70.5,1.0
2022-10-13 11:00:00,0.0,1.0,67.23,0.0,1.0,Fall,0.0,3,71.0,11,1.0,71.5,1.0
2022-10-13 11:15:00,0.0,1.0,68.47,0.0,0.0,Fall,0.0,3,70.25,11,1.75,70.5,1.0
2022-10-13 11:30:00,0.0,1.0,69.83,0.0,0.0,Fall,0.0,3,70.5,11,1.5,70.0,1.0
2022-10-13 12:15:00,0.0,1.0,69.42,0.0,0.0,Fall,0.0,3,70.5,12,1.5,70.0,1.0
2022-10-13 12:30:00,0.0,1.0,69.78,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.0,1.0
2022-10-13 12:45:00,0.0,1.0,70.24,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.0,1.0
2022-10-13 13:00:00,0.0,1.0,70.73,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.0,1.0
2022-10-13 13:15:00,0.0,1.0,70.55,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.0,1.0
2022-10-13 13:30:00,0.0,1.0,70.88,0.0,1.0,Fall,0.0,3,70.5,13,1.5,71.5,1.0
2022-10-13 13:45:00,0.0,1.0,70.46,0.0,0.0,Fall,0.0,3,70.5,13,1.5,70.5,1.0
2022-10-13 14:00:00,0.0,1.0,70.97,0.0,0.0,Fall,0.0,3,70.25,14,1.75,70.0,1.0
2022-10-13 14:15:00,0.0,1.0,70.92,0.0,0.0,Fall,0.0,3,70.5,14,1.5,70.0,1.0
2022-10-13 14:30:00,0.0,1.0,70.65,0.0,0.0,Fall,0.0,3,70.0,14,2.0,70.0,1.0
2022-10-13 14:45:00,0.0,1.0,69.95,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-10-13 15:00:00,0.0,1.0,70.38,0.0,1.0,Fall,0.0,3,70.0,15,2.0,71.0,1.0
2022-10-13 15:15:00,0.0,1.0,71.27,0.0,1.0,Fall,0.0,3,70.5,15,1.5,71.5,1.0
2022-10-13 15:30:00,0.0,1.0,71.24,0.0,0.0,Fall,0.0,3,70.5,15,1.5,70.5,1.0
2022-10-13 15:45:00,0.0,1.0,72.05,0.0,0.0,Fall,0.0,3,70.5,15,1.5,70.0,1.0
2022-10-13 16:00:00,0.0,1.0,73.07,0.0,0.0,Fall,0.0,3,70.25,16,1.75,70.0,1.0
2022-10-13 16:15:00,0.8,1.0,71.84,0.0,1.0,Fall,0.0,3,70.5,16,1.5,71.0,1.0
2022-10-13 16:30:00,0.0,1.0,71.58,0.0,1.0,Fall,0.0,3,70.75,16,1.25,71.5,1.0
2022-10-13 16:45:00,0.0,1.0,71.87,0.0,1.0,Fall,0.0,3,70.75,16,1.25,72.0,1.0
2022-10-13 17:00:00,0.0,1.0,71.47,0.0,1.0,Fall,0.0,3,71.0,17,1.0,72.0,1.0
2022-10-13 17:15:00,0.0,1.0,71.43,0.0,1.0,Fall,0.0,3,71.0,17,1.0,72.0,1.0
2022-10-13 17:30:00,0.0,1.0,71.74,0.0,1.0,Fall,0.0,3,71.0,17,1.0,72.0,1.0
2022-10-13 17:45:00,0.0,1.0,71.24,0.0,1.0,Fall,0.0,3,71.0,17,1.0,72.0,1.0
2022-10-13 18:00:00,0.0,1.0,70.86,0.0,1.0,Fall,0.0,3,71.0,18,1.0,72.0,1.0
2022-10-13 18:15:00,0.0,1.0,70.42,0.0,1.0,Fall,0.0,3,71.0,18,1.0,72.0,1.0
2022-10-13 18:30:00,0.0,1.0,69.9,0.0,1.0,Fall,0.0,3,71.0,18,1.0,72.0,1.0
2022-10-13 18:45:00,0.0,1.0,69.49,0.0,1.0,Fall,0.0,3,71.5,18,0.5,72.0,1.0
2022-10-13 19:00:00,0.0,1.0,69.28,0.0,1.0,Fall,0.0,3,71.0,19,1.0,72.0,1.0
2022-10-13 19:15:00,0.0,1.0,69.13,0.0,1.0,Fall,0.0,3,71.0,19,1.0,72.0,1.0
2022-10-13 19:30:00,0.0,1.0,68.74,0.0,1.0,Fall,0.0,3,71.0,19,1.0,72.0,1.0
2022-10-13 19:45:00,0.0,1.0,68.47,0.0,1.0,Fall,0.0,3,71.0,19,1.0,72.0,1.0
2022-10-13 20:00:00,0.0,1.0,68.38,0.0,1.0,Fall,0.0,3,71.0,20,1.0,72.0,1.0
2022-10-13 20:15:00,0.0,1.0,67.96,0.0,1.0,Fall,0.0,3,71.0,20,1.0,71.5,1.0
2022-10-13 20:30:00,0.0,1.0,67.56,0.0,1.0,Fall,0.0,3,71.0,20,1.0,71.5,1.0
2022-10-13 20:45:00,0.0,1.0,67.31,0.0,1.0,Fall,0.0,3,71.0,20,1.0,72.0,1.0
2022-10-13 21:00:00,0.0,1.0,66.97,0.0,1.0,Fall,0.0,3,71.0,21,1.0,72.0,1.0
2022-10-13 21:15:00,0.0,1.0,67.04,0.0,1.0,Fall,0.0,3,71.0,21,1.0,71.5,1.0
2022-10-13 21:30:00,0.0,1.0,66.76,0.0,1.0,Fall,0.0,3,71.25,21,0.75,71.5,1.0
2022-10-13 21:45:00,0.0,1.0,66.77,0.0,1.0,Fall,0.0,3,71.0,21,1.0,71.5,1.0
2022-10-13 22:00:00,0.0,1.0,66.81,0.0,1.0,Fall,0.0,3,71.0,22,1.0,71.5,1.0
2022-10-13 22:15:00,0.0,1.0,66.51,0.0,1.0,Fall,0.0,3,71.0,22,1.0,71.5,1.0
2022-10-13 22:30:00,0.0,1.0,66.52,0.0,1.0,Fall,0.0,3,71.25,22,0.75,71.5,1.0
2022-10-13 22:45:00,0.0,1.0,66.24,0.0,1.0,Fall,0.0,3,70.75,22,1.25,71.5,1.0
2022-10-13 23:00:00,0.0,1.0,65.76,0.0,1.0,Fall,0.0,3,71.0,23,1.0,71.5,1.0
2022-10-13 23:15:00,0.0,1.0,65.55,0.0,1.0,Fall,0.0,3,71.0,23,1.0,71.5,1.0
2022-10-13 23:30:00,0.0,1.0,66.0,0.0,1.0,Fall,0.0,3,71.0,23,1.0,71.5,1.0
2022-10-13 23:45:00,0.0,1.0,63.09,0.0,1.0,Fall,0.0,3,71.0,23,1.0,71.5,1.0
2022-10-14 00:00:00,0.0,1.0,61.66,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-10-14 00:15:00,0.0,1.0,60.46,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-10-14 00:30:00,0.0,1.0,58.15,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-10-14 00:45:00,0.0,1.0,57.78,0.0,1.0,Fall,0.0,4,71.0,0,1.0,71.5,1.0
2022-10-14 01:00:00,0.0,1.0,57.42,0.0,1.0,Fall,0.0,4,71.0,1,1.0,71.5,1.0
2022-10-14 01:15:00,0.0,1.0,57.13,0.0,1.0,Fall,0.0,4,71.0,1,1.0,71.0,1.0
2022-10-14 01:30:00,0.0,1.0,56.84,0.0,1.0,Fall,0.0,4,71.0,1,1.0,71.5,1.0
2022-10-14 01:45:00,0.0,1.0,56.41,0.0,1.0,Fall,0.0,4,71.0,1,1.0,71.5,1.0
2022-10-14 02:00:00,0.0,1.0,56.12,0.0,1.0,Fall,0.0,4,70.5,2,1.5,71.0,1.0
2022-10-14 02:15:00,0.0,1.0,55.93,0.0,1.0,Fall,0.0,4,70.75,2,1.25,71.0,1.0
2022-10-14 02:30:00,0.0,1.0,55.99,0.0,1.0,Fall,0.0,4,70.75,2,1.25,71.0,1.0
2022-10-14 02:45:00,0.0,1.0,55.83,0.0,1.0,Fall,0.0,4,70.5,2,1.5,71.0,1.0
2022-10-14 03:00:00,0.0,1.0,55.8,0.0,1.0,Fall,0.0,4,70.75,3,1.25,71.0,1.0
2022-10-14 03:15:00,0.0,1.0,55.63,0.0,1.0,Fall,0.0,4,70.5,3,1.5,71.0,1.0
2022-10-14 03:30:00,0.0,1.0,55.77,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
