Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-10-14 03:45:00,0.0,1.0,55.75,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
2022-10-14 04:00:00,0.0,1.0,55.58,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-10-14 04:15:00,0.0,1.0,55.49,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-10-14 04:30:00,0.0,1.0,55.32,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-10-14 04:45:00,0.0,1.0,55.39,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-10-14 05:00:00,0.0,1.0,55.53,0.0,1.0,Fall,0.0,4,70.25,5,1.75,70.5,1.0
2022-10-14 05:15:00,0.0,1.0,55.48,0.0,1.0,Fall,0.0,4,70.25,5,1.75,70.5,1.0
2022-10-14 05:30:00,0.0,1.0,55.41,0.0,1.0,Fall,0.0,4,70.5,5,1.5,70.5,1.0
2022-10-14 05:45:00,0.0,1.0,55.51,0.0,1.0,Fall,0.0,4,70.25,5,1.75,70.5,1.0
2022-10-14 06:00:00,0.0,1.0,55.54,0.0,1.0,Fall,0.0,4,70.25,6,1.75,70.5,1.0
2022-10-14 06:15:00,0.0,1.0,55.32,0.0,1.0,Fall,0.0,4,70.25,6,1.75,70.5,1.0
2022-10-14 06:30:00,0.0,1.0,55.35,0.0,1.0,Fall,0.0,4,70.25,6,1.75,70.5,1.0
2022-10-14 06:45:00,0.0,1.0,55.24,0.0,1.0,Fall,0.0,4,70.25,6,1.75,70.5,1.0
2022-10-14 07:00:00,0.0,1.0,55.17,0.0,1.0,Fall,0.0,4,70.25,7,1.75,70.5,1.0
2022-10-14 07:15:00,0.0,1.0,55.22,0.0,1.0,Fall,0.0,4,70.25,7,1.75,70.5,1.0
2022-10-14 07:30:00,0.0,1.0,55.17,0.0,1.0,Fall,0.0,4,70.25,7,1.75,70.0,1.0
2022-10-14 07:45:00,0.0,1.0,55.53,0.0,1.0,Fall,0.0,4,70.25,7,1.75,70.5,1.0
2022-10-14 08:00:00,0.0,1.0,55.99,0.0,1.0,Fall,0.0,4,70.25,8,1.75,70.5,1.0
2022-10-14 08:15:00,0.0,1.0,55.95,0.0,1.0,Fall,0.0,4,70.25,8,1.75,70.5,1.0
2022-10-14 08:30:00,0.0,1.0,56.57,0.0,1.0,Fall,0.0,4,70.25,8,1.75,70.5,1.0
2022-10-14 08:45:00,0.0,1.0,56.31,0.0,1.0,Fall,0.0,4,70.25,8,1.75,70.5,1.0
2022-10-14 09:00:00,0.0,1.0,56.52,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-14 09:15:00,0.0,1.0,56.71,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-14 09:30:00,0.0,1.0,58.14,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-14 09:45:00,0.0,1.0,59.21,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.0,1.0
2022-10-14 10:00:00,0.0,1.0,60.62,0.0,0.0,Fall,0.0,4,70.0,10,2.0,69.5,1.0
2022-10-14 10:15:00,0.0,1.0,61.06,0.0,0.0,Fall,0.0,4,70.0,10,2.0,69.0,1.0
2022-10-14 10:30:00,0.0,1.0,62.63,0.0,0.0,Fall,0.0,4,70.0,10,2.0,69.0,1.0
2022-10-14 10:45:00,0.0,1.0,63.58,0.0,0.0,Fall,0.0,4,69.75,10,2.25,69.0,1.0
2022-10-14 11:00:00,0.0,1.0,63.05,0.0,0.0,Fall,0.0,4,69.5,11,2.5,69.0,1.0
2022-10-14 11:15:00,0.8,1.0,64.49,0.0,0.0,Fall,0.0,4,69.75,11,2.25,69.0,1.0
2022-10-14 11:30:00,4.8,1.0,64.5,0.0,0.0,Fall,0.0,4,69.5,11,2.5,69.0,1.0
2022-10-14 11:45:00,4.8,1.0,66.31,0.0,0.0,Fall,0.0,4,69.5,11,2.5,69.0,1.0
2022-10-14 12:00:00,4.8,1.0,67.06,0.0,0.0,Fall,0.0,4,69.5,12,2.5,69.0,1.0
2022-10-14 12:15:00,6.4,1.0,67.06,0.0,0.0,Fall,0.0,4,69.5,12,2.5,69.0,1.0
2022-10-14 12:30:00,6.4,1.0,67.84,0.0,0.0,Fall,0.0,4,69.5,12,2.5,69.0,1.0
2022-10-14 12:45:00,11.2,1.0,67.87,0.0,0.0,Fall,0.0,4,69.25,12,2.75,69.0,1.0
2022-10-14 13:00:00,19.2,1.0,69.83,0.0,0.0,Fall,0.0,4,69.5,13,2.5,69.0,1.0
2022-10-14 13:15:00,20.8,1.0,69.98,0.0,0.0,Fall,0.0,4,69.5,13,2.5,69.0,1.0
2022-10-14 13:30:00,23.2,1.0,70.07,0.0,0.0,Fall,0.0,4,69.5,13,2.5,69.0,1.0
2022-10-14 13:45:00,23.2,1.0,69.88,0.0,0.0,Fall,0.0,4,69.5,13,2.5,69.5,1.0
2022-10-14 14:00:00,24.0,1.0,69.88,0.0,0.0,Fall,0.0,4,69.75,14,2.25,69.5,1.0
2022-10-14 14:15:00,24.0,1.0,69.18,0.0,0.0,Fall,0.0,4,69.5,14,2.5,69.5,1.0
2022-10-14 14:30:00,24.0,1.0,69.34,0.0,0.0,Fall,0.0,4,69.5,14,2.5,69.5,1.0
2022-10-14 14:45:00,24.0,1.0,69.95,0.0,0.0,Fall,0.0,4,69.5,14,2.5,69.5,1.0
2022-10-14 15:00:00,24.0,1.0,70.46,0.0,0.0,Fall,0.0,4,69.5,15,2.5,69.5,1.0
2022-10-14 15:15:00,30.4,1.0,69.99,0.0,0.0,Fall,0.0,4,69.25,15,2.75,70.0,1.0
2022-10-14 15:30:00,36.0,1.0,70.74,0.0,0.0,Fall,0.0,4,69.75,15,2.25,70.5,1.0
2022-10-14 15:45:00,36.0,1.0,69.92,0.0,0.0,Fall,0.0,4,70.25,15,1.75,71.0,1.0
2022-10-14 16:00:00,36.0,1.0,69.79,0.0,0.0,Fall,0.0,4,70.25,16,1.75,71.5,1.0
2022-10-14 16:15:00,35.2,1.0,69.79,0.0,0.0,Fall,0.0,4,70.25,16,1.75,71.5,1.0
2022-10-14 16:30:00,35.2,1.0,69.94,0.0,0.0,Fall,0.0,4,70.5,16,1.5,71.5,1.0
2022-10-14 16:45:00,35.2,1.0,69.44,0.0,0.0,Fall,0.0,4,70.5,16,1.5,72.0,1.0
2022-10-14 17:00:00,27.2,1.0,68.84,0.0,0.0,Fall,0.0,4,70.5,17,1.5,71.5,1.0
2022-10-14 17:15:00,24.0,1.0,68.42,0.0,0.0,Fall,0.0,4,70.25,17,1.75,70.5,1.0
2022-10-14 17:30:00,24.0,1.0,67.9,0.0,0.0,Fall,0.0,4,70.25,17,1.75,70.5,1.0
2022-10-14 17:45:00,24.0,1.0,67.42,0.0,0.0,Fall,0.0,4,70.25,17,1.75,70.5,1.0
2022-10-14 18:00:00,24.0,1.0,67.12,0.0,0.0,Fall,0.0,4,70.75,18,1.25,70.5,1.0
2022-10-14 18:15:00,21.6,1.0,66.37,0.0,0.0,Fall,0.0,4,69.75,18,2.25,70.5,1.0
2022-10-14 18:30:00,21.6,1.0,65.66,0.0,1.0,Fall,0.0,4,70.25,18,1.75,71.0,1.0
2022-10-14 18:45:00,21.6,1.0,65.06,0.0,1.0,Fall,0.0,4,70.25,18,1.75,71.5,1.0
2022-10-14 19:00:00,21.6,1.0,64.5,0.0,0.0,Fall,0.0,4,70.25,19,1.75,71.0,1.0
2022-10-14 19:15:00,21.6,1.0,63.8,0.0,0.0,Fall,0.0,4,70.25,19,1.75,70.5,1.0
2022-10-14 19:30:00,21.6,1.0,63.43,0.0,0.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-10-14 19:45:00,21.6,1.0,63.02,0.0,0.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-10-14 20:00:00,21.6,1.0,62.27,0.0,1.0,Fall,0.0,4,70.25,20,1.75,71.5,1.0
2022-10-14 20:15:00,18.4,1.0,61.54,0.0,1.0,Fall,0.0,4,70.25,20,1.75,71.5,1.0
2022-10-14 20:30:00,18.4,1.0,60.87,0.0,1.0,Fall,0.0,4,70.25,20,1.75,71.5,1.0
2022-10-14 20:45:00,18.4,1.0,60.3,0.0,1.0,Fall,0.0,4,70.5,20,1.5,71.5,1.0
2022-10-14 21:00:00,18.4,1.0,59.68,0.0,1.0,Fall,0.0,4,70.5,21,1.5,71.5,1.0
2022-10-14 21:15:00,18.4,1.0,59.46,0.0,1.0,Fall,0.0,4,70.5,21,1.5,71.5,1.0
2022-10-14 21:30:00,18.4,1.0,58.93,0.0,1.0,Fall,0.0,4,71.0,21,1.0,71.5,1.0
2022-10-14 21:45:00,9.6,1.0,58.47,0.0,1.0,Fall,0.0,4,70.5,21,1.5,71.5,1.0
2022-10-14 22:00:00,9.6,1.0,58.22,0.0,1.0,Fall,0.0,4,71.0,22,1.0,71.0,1.0
2022-10-14 22:15:00,1.6,1.0,58.03,0.0,1.0,Fall,0.0,4,70.25,22,1.75,71.0,1.0
2022-10-14 22:30:00,1.6,1.0,57.86,0.0,1.0,Fall,0.0,4,70.5,22,1.5,71.0,1.0
2022-10-14 22:45:00,1.6,1.0,57.35,0.0,1.0,Fall,0.0,4,70.5,22,1.5,71.0,1.0
2022-10-14 23:00:00,1.6,1.0,56.81,0.0,1.0,Fall,0.0,4,70.5,23,1.5,71.0,1.0
2022-10-14 23:15:00,1.6,1.0,56.21,0.0,1.0,Fall,0.0,4,70.5,23,1.5,71.0,1.0
2022-10-14 23:30:00,1.6,1.0,55.55,0.0,1.0,Fall,0.0,4,70.5,23,1.5,71.0,1.0
2022-10-14 23:45:00,0.0,1.0,55.26,0.0,1.0,Fall,0.0,4,70.5,23,1.5,71.0,1.0
2022-10-15 00:00:00,0.0,1.0,54.84,0.0,1.0,Fall,0.0,5,70.5,0,1.5,70.5,1.0
2022-10-15 00:15:00,0.0,1.0,54.67,0.0,1.0,Fall,0.0,5,70.5,0,1.5,70.5,1.0
2022-10-15 00:30:00,0.0,1.0,54.46,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.5,1.0
2022-10-15 00:45:00,0.0,1.0,54.4,0.0,1.0,Fall,0.0,5,70.5,0,1.5,70.5,1.0
2022-10-15 01:00:00,0.0,1.0,54.05,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.5,1.0
2022-10-15 01:15:00,0.0,1.0,53.89,0.0,1.0,Fall,0.0,5,70.5,1,1.5,70.5,1.0
2022-10-15 01:30:00,0.0,1.0,53.64,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.5,1.0
2022-10-15 01:45:00,0.0,1.0,53.77,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.5,1.0
2022-10-15 02:00:00,0.0,1.0,53.35,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.5,1.0
2022-10-15 02:15:00,0.0,1.0,52.77,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.5,1.0
2022-10-15 02:30:00,0.0,1.0,52.43,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.5,1.0
2022-10-15 02:45:00,0.0,1.0,52.34,0.0,1.0,Fall,0.0,5,70.25,2,1.75,70.0,1.0
2022-10-15 03:00:00,0.0,1.0,51.77,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-15 03:15:00,0.0,1.0,51.29,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-15 03:30:00,0.0,1.0,51.0,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-15 03:45:00,0.0,1.0,50.8,0.0,1.0,Fall,0.0,5,70.25,3,1.75,70.0,1.0
2022-10-15 04:00:00,0.0,1.0,50.8,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-15 04:15:00,0.0,1.0,50.52,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-15 04:30:00,0.0,1.0,50.31,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-15 04:45:00,0.0,1.0,50.66,0.0,1.0,Fall,0.0,5,70.25,4,1.75,70.0,1.0
2022-10-15 05:00:00,0.0,1.0,50.05,0.0,1.0,Fall,0.0,5,70.0,5,2.0,70.0,1.0
2022-10-15 05:15:00,0.0,1.0,50.34,0.0,1.0,Fall,0.0,5,70.0,5,2.0,70.0,1.0
2022-10-15 05:30:00,0.0,1.0,49.84,0.0,1.0,Fall,0.0,5,69.75,5,2.25,70.0,1.0
2022-10-15 05:45:00,0.0,1.0,49.11,0.0,1.0,Fall,0.0,5,70.0,5,2.0,70.0,1.0
2022-10-15 06:00:00,0.0,1.0,48.75,0.0,1.0,Fall,0.0,5,70.0,6,2.0,70.0,1.0
2022-10-15 06:15:00,0.0,1.0,48.67,0.0,1.0,Fall,0.0,5,70.0,6,2.0,70.0,1.0
2022-10-15 06:30:00,0.0,1.0,48.53,0.0,1.0,Fall,0.0,5,70.0,6,2.0,70.0,1.0
2022-10-15 06:45:00,0.0,1.0,48.33,0.0,1.0,Fall,0.0,5,70.0,6,2.0,69.5,1.0
2022-10-15 07:00:00,0.0,1.0,48.24,0.0,1.0,Fall,0.0,5,70.0,7,2.0,69.5,1.0
2022-10-15 07:15:00,0.0,1.0,48.29,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-15 07:30:00,0.0,1.0,48.37,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-15 07:45:00,0.0,1.0,48.59,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-15 08:00:00,0.0,1.0,48.94,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-15 08:15:00,3.2,1.0,49.37,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-15 08:30:00,3.2,1.0,50.02,0.0,1.0,Fall,0.0,5,69.5,8,2.5,69.5,1.0
2022-10-15 08:45:00,3.2,1.0,50.77,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-15 09:00:00,3.2,1.0,51.59,0.0,1.0,Fall,0.0,5,69.75,9,2.25,69.5,1.0
2022-10-15 09:15:00,3.2,1.0,53.06,0.0,1.0,Fall,0.0,5,70.0,9,2.0,69.5,1.0
2022-10-15 09:30:00,3.2,1.0,54.89,0.0,1.0,Fall,0.0,5,69.5,9,2.5,69.5,1.0
2022-10-15 09:45:00,3.2,1.0,57.12,0.0,1.0,Fall,0.0,5,69.75,9,2.25,69.5,1.0
2022-10-15 10:00:00,3.2,1.0,59.26,0.0,1.0,Fall,0.0,5,69.75,10,2.25,69.5,1.0
2022-10-15 10:15:00,3.2,1.0,61.24,0.0,1.0,Fall,0.0,5,70.0,10,2.0,69.5,1.0
2022-10-15 10:30:00,3.2,1.0,63.62,0.0,1.0,Fall,0.0,5,69.75,10,2.25,69.5,1.0
2022-10-15 10:45:00,3.2,1.0,66.31,0.0,1.0,Fall,0.0,5,70.0,10,2.0,70.0,1.0
2022-10-15 11:00:00,4.0,1.0,68.27,0.0,1.0,Fall,0.0,5,70.0,11,2.0,70.0,1.0
2022-10-15 11:15:00,4.0,1.0,69.48,0.0,1.0,Fall,0.0,5,70.0,11,2.0,70.0,1.0
2022-10-15 11:30:00,4.0,1.0,70.82,0.0,1.0,Fall,0.0,5,70.0,11,2.0,70.0,1.0
2022-10-15 11:45:00,4.0,1.0,71.72,0.0,1.0,Fall,0.0,5,70.0,11,2.0,70.0,1.0
2022-10-15 12:00:00,4.0,1.0,72.37,0.0,1.0,Fall,0.0,5,70.25,12,1.75,70.5,1.0
2022-10-15 12:15:00,4.0,1.0,73.58,0.0,0.0,Fall,0.0,5,70.25,12,1.75,70.0,1.0
2022-10-15 12:30:00,4.0,1.0,74.33,0.0,0.0,Fall,0.0,5,70.0,12,2.0,69.5,1.0
2022-10-15 12:45:00,4.0,1.0,74.7,0.0,0.0,Fall,0.0,5,69.75,12,2.25,69.0,1.0
2022-10-15 13:00:00,4.0,1.0,75.13,0.0,0.0,Fall,0.0,5,69.5,13,2.5,69.0,1.0
2022-10-15 13:15:00,4.0,1.0,75.61,0.0,0.0,Fall,0.0,5,69.75,13,2.25,69.0,1.0
2022-10-15 13:30:00,4.0,1.0,76.12,0.0,0.0,Fall,0.0,5,70.0,13,2.0,69.0,1.0
2022-10-15 13:45:00,4.0,1.0,76.6,0.0,0.0,Fall,0.0,5,69.75,13,2.25,69.0,1.0
2022-10-15 14:00:00,4.0,1.0,77.04,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-15 14:15:00,4.0,1.0,77.1,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-15 14:30:00,4.0,1.0,77.58,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-15 14:45:00,8.0,1.0,77.47,0.0,0.0,Fall,0.0,5,69.75,14,2.25,69.0,1.0
2022-10-15 15:00:00,8.0,1.0,77.73,0.0,0.0,Fall,0.0,5,69.5,15,2.5,69.0,1.0
2022-10-15 15:15:00,8.0,1.0,77.51,0.0,0.0,Fall,0.0,5,69.75,15,2.25,69.0,1.0
2022-10-15 15:30:00,8.0,1.0,78.09,0.0,0.0,Fall,0.0,5,69.5,15,2.5,69.0,1.0
2022-10-15 15:45:00,12.0,1.0,77.81,0.0,0.0,Fall,0.0,5,69.5,15,2.5,69.5,1.0
2022-10-15 16:00:00,13.6,1.0,77.94,0.0,0.0,Fall,0.0,5,69.5,16,2.5,69.5,1.0
2022-10-15 16:15:00,13.6,1.0,77.64,0.0,0.0,Fall,0.0,5,69.5,16,2.5,69.0,1.0
2022-10-15 16:30:00,14.4,1.0,77.41,0.0,1.0,Fall,0.0,5,69.5,16,2.5,70.0,1.0
2022-10-15 16:45:00,14.4,1.0,77.23,0.0,1.0,Fall,0.0,5,70.25,16,1.75,71.0,1.0
2022-10-15 17:00:00,14.4,1.0,76.81,0.0,0.0,Fall,0.0,5,70.0,17,2.0,70.5,1.0
2022-10-15 17:15:00,14.4,1.0,76.21,0.0,0.0,Fall,0.0,5,69.5,17,2.5,70.0,1.0
2022-10-15 17:30:00,15.2,1.0,75.62,0.0,0.0,Fall,0.0,5,69.75,17,2.25,69.5,1.0
2022-10-15 17:45:00,15.2,1.0,75.06,0.0,0.0,Fall,0.0,5,70.0,17,2.0,69.5,1.0
2022-10-15 18:00:00,15.2,1.0,74.39,0.0,0.0,Fall,0.0,5,70.0,18,2.0,69.5,1.0
2022-10-15 18:15:00,15.2,1.0,73.64,0.0,0.0,Fall,0.0,5,70.0,18,2.0,69.5,1.0
2022-10-15 18:30:00,15.2,1.0,72.91,0.0,1.0,Fall,0.0,5,70.0,18,2.0,71.0,1.0
2022-10-15 18:45:00,15.2,1.0,71.91,0.0,1.0,Fall,0.0,5,70.25,18,1.75,71.0,1.0
2022-10-15 19:00:00,15.2,1.0,71.16,0.0,1.0,Fall,0.0,5,70.25,19,1.75,71.5,1.0
2022-10-15 19:15:00,15.2,1.0,70.46,0.0,1.0,Fall,0.0,5,70.25,19,1.75,71.5,1.0
2022-10-15 19:30:00,15.2,1.0,69.79,0.0,1.0,Fall,0.0,5,70.5,19,1.5,71.5,1.0
2022-10-15 19:45:00,11.2,1.0,69.2,0.0,1.0,Fall,0.0,5,70.5,19,1.5,71.5,1.0
2022-10-15 20:00:00,8.8,1.0,68.64,0.0,1.0,Fall,0.0,5,70.75,20,1.25,71.5,1.0
2022-10-15 20:15:00,0.0,1.0,68.16,0.0,1.0,Fall,0.0,5,70.75,20,1.25,71.5,1.0
2022-10-15 20:30:00,0.0,1.0,67.67,0.0,1.0,Fall,0.0,5,71.0,20,1.0,71.5,1.0
2022-10-15 20:45:00,0.0,1.0,67.27,0.0,1.0,Fall,0.0,5,70.75,20,1.25,71.5,1.0
2022-10-15 21:00:00,0.0,1.0,66.66,0.0,1.0,Fall,0.0,5,71.0,21,1.0,71.5,1.0
2022-10-15 21:15:00,0.0,1.0,66.01,0.0,1.0,Fall,0.0,5,71.0,21,1.0,71.5,1.0
2022-10-15 21:30:00,0.0,1.0,65.8,0.0,1.0,Fall,0.0,5,71.0,21,1.0,71.5,1.0
2022-10-15 21:45:00,0.0,1.0,65.52,0.0,1.0,Fall,0.0,5,71.0,21,1.0,71.5,1.0
2022-10-15 22:00:00,0.0,1.0,65.49,0.0,1.0,Fall,0.0,5,71.0,22,1.0,71.5,1.0
2022-10-15 22:15:00,0.0,1.0,65.21,0.0,1.0,Fall,0.0,5,71.0,22,1.0,71.5,1.0
2022-10-15 22:30:00,0.0,1.0,64.93,0.0,1.0,Fall,0.0,5,71.0,22,1.0,71.5,1.0
2022-10-15 22:45:00,0.0,1.0,64.48,0.0,1.0,Fall,0.0,5,71.0,22,1.0,71.0,1.0
2022-10-15 23:00:00,0.0,1.0,64.5,0.0,1.0,Fall,0.0,5,71.0,23,1.0,71.0,1.0
2022-10-15 23:15:00,0.0,1.0,64.44,0.0,1.0,Fall,0.0,5,71.0,23,1.0,71.5,1.0
2022-10-15 23:30:00,0.0,1.0,64.57,0.0,1.0,Fall,0.0,5,71.0,23,1.0,71.5,1.0
2022-10-15 23:45:00,0.0,1.0,64.57,0.0,1.0,Fall,0.0,5,71.0,23,1.0,71.5,1.0
2022-10-16 00:00:00,0.0,1.0,64.62,0.0,1.0,Fall,0.0,6,71.0,0,1.0,71.5,1.0
2022-10-16 00:15:00,0.0,1.0,64.5,0.0,1.0,Fall,0.0,6,71.0,0,1.0,71.0,1.0
2022-10-16 00:30:00,0.0,1.0,64.14,0.0,1.0,Fall,0.0,6,71.0,0,1.0,71.0,1.0
2022-10-16 00:45:00,0.0,1.0,63.94,0.0,1.0,Fall,0.0,6,71.0,0,1.0,71.0,1.0
2022-10-16 01:00:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,6,71.0,1,1.0,71.0,1.0
2022-10-16 01:15:00,0.0,1.0,63.41,0.0,1.0,Fall,0.0,6,71.25,1,0.75,71.0,1.0
2022-10-16 01:30:00,0.0,1.0,63.02,0.0,1.0,Fall,0.0,6,71.0,1,1.0,71.0,1.0
2022-10-16 01:45:00,0.0,1.0,62.76,0.0,1.0,Fall,0.0,6,70.75,1,1.25,71.0,1.0
2022-10-16 02:00:00,0.0,1.0,62.62,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.0,1.0
2022-10-16 02:15:00,0.0,1.0,62.63,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.0,1.0
2022-10-16 02:30:00,0.0,1.0,62.7,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.0,1.0
2022-10-16 02:45:00,0.0,1.0,62.23,0.0,1.0,Fall,0.0,6,71.0,2,1.0,71.0,1.0
2022-10-16 03:00:00,0.0,1.0,62.02,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.0,1.0
2022-10-16 03:15:00,0.0,1.0,61.39,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.0,1.0
2022-10-16 03:30:00,0.0,1.0,60.62,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.0,1.0
2022-10-16 03:45:00,0.0,1.0,60.23,0.0,1.0,Fall,0.0,6,71.0,3,1.0,71.0,1.0
2022-10-16 04:00:00,0.0,1.0,61.16,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.0,1.0
2022-10-16 04:15:00,0.0,1.0,60.87,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.0,1.0
2022-10-16 04:30:00,0.0,1.0,60.85,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.0,1.0
2022-10-16 04:45:00,0.0,1.0,60.98,0.0,1.0,Fall,0.0,6,71.0,4,1.0,71.0,1.0
2022-10-16 05:00:00,0.0,1.0,61.3,0.0,1.0,Fall,0.0,6,71.25,5,0.75,71.0,1.0
2022-10-16 05:15:00,0.0,1.0,61.52,0.0,1.0,Fall,0.0,6,70.75,5,1.25,71.0,1.0
2022-10-16 05:30:00,0.0,1.0,61.63,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.0,1.0
2022-10-16 05:45:00,0.0,1.0,61.56,0.0,1.0,Fall,0.0,6,71.0,5,1.0,71.0,1.0
2022-10-16 06:00:00,0.0,1.0,61.33,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.0,1.0
2022-10-16 06:15:00,0.0,1.0,60.72,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.0,1.0
2022-10-16 06:30:00,0.0,1.0,60.4,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.0,1.0
2022-10-16 06:45:00,0.0,1.0,59.5,0.0,1.0,Fall,0.0,6,71.0,6,1.0,71.0,1.0
2022-10-16 07:00:00,0.0,1.0,58.66,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.0,1.0
2022-10-16 07:15:00,0.0,1.0,58.65,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.0,1.0
2022-10-16 07:30:00,0.0,1.0,58.98,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.0,1.0
2022-10-16 07:45:00,0.0,1.0,59.16,0.0,1.0,Fall,0.0,6,71.0,7,1.0,71.0,1.0
2022-10-16 08:00:00,0.0,1.0,59.35,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.0,1.0
2022-10-16 08:15:00,0.0,1.0,59.19,0.0,1.0,Fall,0.0,6,70.75,8,1.25,71.0,1.0
2022-10-16 08:30:00,0.0,1.0,59.5,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.0,1.0
2022-10-16 08:45:00,0.0,1.0,59.44,0.0,1.0,Fall,0.0,6,71.0,8,1.0,71.0,1.0
2022-10-16 09:00:00,0.0,1.0,59.59,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.0,1.0
2022-10-16 09:15:00,0.0,1.0,60.98,0.0,1.0,Fall,0.0,6,70.5,9,1.5,71.0,1.0
2022-10-16 09:30:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.0,1.0
2022-10-16 09:45:00,0.0,1.0,64.21,0.0,1.0,Fall,0.0,6,71.0,9,1.0,71.0,1.0
2022-10-16 10:00:00,0.0,1.0,65.53,0.0,1.0,Fall,0.0,6,71.0,10,1.0,71.0,1.0
2022-10-16 10:15:00,0.0,1.0,66.39,0.0,1.0,Fall,0.0,6,71.0,10,1.0,71.0,1.0
2022-10-16 10:30:00,0.0,1.0,67.3,0.0,1.0,Fall,0.0,6,71.0,10,1.0,71.5,1.0
2022-10-16 10:45:00,0.0,1.0,68.56,0.0,1.0,Fall,0.0,6,71.0,10,1.0,71.5,1.0
2022-10-16 11:00:00,0.0,1.0,68.62,0.0,1.0,Fall,0.0,6,71.0,11,1.0,71.5,1.0
2022-10-16 11:15:00,0.0,1.0,69.88,0.0,1.0,Fall,0.0,6,71.0,11,1.0,71.5,1.0
2022-10-16 11:30:00,0.0,1.0,71.86,0.0,1.0,Fall,0.0,6,71.0,11,1.0,71.5,1.0
2022-10-16 11:45:00,0.0,1.0,73.38,0.0,1.0,Fall,0.0,6,71.0,11,1.0,71.5,1.0
2022-10-16 12:00:00,0.0,1.0,73.78,0.0,1.0,Fall,0.0,6,71.25,12,0.75,71.5,1.0
2022-10-16 12:15:00,0.0,1.0,74.14,0.0,1.0,Fall,0.0,6,71.25,12,0.75,71.5,1.0
2022-10-16 12:30:00,0.0,1.0,73.86,0.0,1.0,Fall,0.0,6,71.5,12,0.5,72.0,1.0
2022-10-16 12:45:00,0.0,1.0,73.59,0.0,1.0,Fall,0.0,6,71.0,12,1.0,72.0,1.0
2022-10-16 13:00:00,0.0,1.0,73.89,0.0,1.0,Fall,0.0,6,71.25,13,0.75,72.0,1.0
2022-10-16 13:15:00,0.0,1.0,75.71,0.0,0.0,Fall,0.0,6,71.0,13,1.0,71.0,1.0
2022-10-16 13:30:00,0.0,1.0,74.7,0.0,0.0,Fall,0.0,6,71.0,13,1.0,70.5,1.0
2022-10-16 13:45:00,0.0,1.0,75.19,0.0,0.0,Fall,0.0,6,71.0,13,1.0,70.5,1.0
2022-10-16 14:00:00,0.0,1.0,74.97,0.0,0.0,Fall,0.0,6,70.75,14,1.25,70.5,1.0
2022-10-16 14:15:00,0.0,1.0,74.43,0.0,0.0,Fall,0.0,6,70.75,14,1.25,70.5,1.0
2022-10-16 14:30:00,0.0,1.0,73.8,0.0,0.0,Fall,0.0,6,70.25,14,1.75,70.5,1.0
2022-10-16 14:45:00,0.0,1.0,73.47,0.0,0.0,Fall,0.0,6,70.25,14,1.75,70.0,1.0
2022-10-16 15:00:00,0.0,1.0,73.26,0.0,0.0,Fall,0.0,6,70.25,15,1.75,70.0,1.0
2022-10-16 15:15:00,0.0,1.0,72.69,0.0,0.0,Fall,0.0,6,70.25,15,1.75,70.0,1.0
2022-10-16 15:30:00,0.0,1.0,73.15,0.0,0.0,Fall,0.0,6,70.25,15,1.75,70.0,1.0
2022-10-16 15:45:00,0.0,1.0,72.79,0.0,0.0,Fall,0.0,6,70.25,15,1.75,70.0,1.0
2022-10-16 16:00:00,0.0,1.0,70.29,0.0,0.0,Fall,0.0,6,70.25,16,1.75,70.0,1.0
2022-10-16 16:15:00,0.0,1.0,70.94,0.0,0.0,Fall,0.0,6,70.25,16,1.75,70.0,1.0
2022-10-16 16:30:00,0.0,1.0,68.18,0.0,0.0,Fall,0.0,6,70.25,16,1.75,70.0,1.0
2022-10-16 16:45:00,0.0,1.0,66.22,0.0,0.0,Fall,0.0,6,70.5,16,1.5,70.0,1.0
2022-10-16 17:00:00,0.0,1.0,66.03,0.0,0.0,Fall,0.0,6,70.0,17,2.0,70.0,1.0
2022-10-16 17:15:00,0.0,1.0,66.01,0.0,0.0,Fall,0.0,6,70.25,17,1.75,70.0,1.0
2022-10-16 17:30:00,0.0,1.0,66.24,0.0,0.0,Fall,0.0,6,70.25,17,1.75,70.0,1.0
2022-10-16 17:45:00,0.0,1.0,65.76,0.0,0.0,Fall,0.0,6,70.25,17,1.75,70.0,1.0
2022-10-16 18:00:00,0.8,1.0,66.03,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.5,1.0
2022-10-16 18:15:00,0.0,1.0,66.46,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.0,1.0
2022-10-16 18:30:00,0.0,1.0,66.14,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.0,1.0
2022-10-16 18:45:00,0.0,1.0,66.01,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.0,1.0
2022-10-16 19:00:00,0.8,1.0,66.1,0.0,1.0,Fall,0.0,6,70.25,19,1.75,71.0,1.0
2022-10-16 19:15:00,0.8,1.0,65.66,0.0,1.0,Fall,0.0,6,70.5,19,1.5,71.5,1.0
2022-10-16 19:30:00,0.8,1.0,65.72,0.0,1.0,Fall,0.0,6,70.5,19,1.5,71.5,1.0
2022-10-16 19:45:00,0.0,1.0,66.29,0.0,1.0,Fall,0.0,6,70.75,19,1.25,71.5,1.0
2022-10-16 20:00:00,0.0,1.0,65.64,0.0,1.0,Fall,0.0,6,71.0,20,1.0,71.5,1.0
2022-10-16 20:15:00,0.0,1.0,65.64,0.0,1.0,Fall,0.0,6,70.75,20,1.25,71.5,1.0
2022-10-16 20:30:00,0.0,1.0,65.68,0.0,1.0,Fall,0.0,6,71.0,20,1.0,71.5,1.0
2022-10-16 20:45:00,0.0,1.0,60.59,0.0,1.0,Fall,0.0,6,71.0,20,1.0,71.5,1.0
2022-10-16 21:00:00,0.0,1.0,59.3,0.0,1.0,Fall,0.0,6,71.0,21,1.0,71.5,1.0
2022-10-16 21:15:00,0.0,1.0,58.93,0.0,1.0,Fall,0.0,6,71.25,21,0.75,71.5,1.0
2022-10-16 21:30:00,0.0,1.0,58.54,0.0,1.0,Fall,0.0,6,71.0,21,1.0,71.5,1.0
2022-10-16 21:45:00,0.0,1.0,58.34,0.0,1.0,Fall,0.0,6,71.0,21,1.0,71.5,1.0
2022-10-16 22:00:00,0.0,1.0,58.29,0.0,1.0,Fall,0.0,6,71.0,22,1.0,71.5,1.0
2022-10-16 22:15:00,0.0,1.0,58.2,0.0,1.0,Fall,0.0,6,71.0,22,1.0,71.5,1.0
2022-10-16 22:30:00,0.0,1.0,58.08,0.0,1.0,Fall,0.0,6,71.0,22,1.0,71.5,1.0
2022-10-16 22:45:00,0.0,1.0,57.88,0.0,1.0,Fall,0.0,6,71.0,22,1.0,71.0,1.0
2022-10-16 23:00:00,0.0,1.0,57.9,0.0,1.0,Fall,0.0,6,71.0,23,1.0,71.0,1.0
2022-10-16 23:15:00,0.0,1.0,57.94,0.0,1.0,Fall,0.0,6,70.75,23,1.25,71.0,1.0
2022-10-16 23:30:00,0.0,1.0,58.14,0.0,1.0,Fall,0.0,6,70.75,23,1.25,71.0,1.0
2022-10-16 23:45:00,0.0,1.0,58.15,0.0,1.0,Fall,0.0,6,70.75,23,1.25,71.0,1.0
2022-10-24 00:00:00,1.6,1.0,58.32,0.0,1.0,Fall,0.0,0,70.25,0,1.75,70.0,1.0
2022-10-24 00:15:00,0.8,1.0,58.27,0.0,1.0,Fall,0.0,0,70.25,0,1.75,70.0,1.0
2022-10-24 00:30:00,0.8,1.0,58.2,0.0,1.0,Fall,0.0,0,70.25,0,1.75,70.0,1.0
2022-10-24 00:45:00,0.8,1.0,58.12,0.0,1.0,Fall,0.0,0,70.25,0,1.75,70.0,1.0
2022-10-24 01:00:00,0.8,1.0,57.98,0.0,1.0,Fall,0.0,0,70.25,1,1.75,70.0,1.0
2022-10-24 01:15:00,0.8,1.0,57.88,0.0,1.0,Fall,0.0,0,70.25,1,1.75,70.0,1.0
2022-10-24 01:30:00,0.8,1.0,57.88,0.0,1.0,Fall,0.0,0,70.25,1,1.75,70.0,1.0
2022-10-24 01:45:00,0.8,1.0,57.83,0.0,1.0,Fall,0.0,0,70.25,1,1.75,70.0,1.0
2022-10-24 02:00:00,0.8,1.0,57.48,0.0,1.0,Fall,0.0,0,70.25,2,1.75,70.0,1.0
2022-10-24 02:15:00,0.8,1.0,57.13,0.0,1.0,Fall,0.0,0,70.25,2,1.75,70.0,1.0
2022-10-24 02:30:00,0.8,1.0,56.81,0.0,1.0,Fall,0.0,0,70.25,2,1.75,70.0,1.0
2022-10-24 02:45:00,0.8,1.0,56.62,0.0,1.0,Fall,0.0,0,70.25,2,1.75,70.0,1.0
2022-10-24 03:00:00,0.8,1.0,56.57,0.0,1.0,Fall,0.0,0,70.25,3,1.75,70.0,1.0
2022-10-24 03:15:00,0.8,1.0,56.79,0.0,1.0,Fall,0.0,0,70.25,3,1.75,70.0,1.0
2022-10-24 03:30:00,0.8,1.0,56.81,0.0,1.0,Fall,0.0,0,70.25,3,1.75,70.0,1.0
2022-10-24 03:45:00,0.8,1.0,56.65,0.0,1.0,Fall,0.0,0,70.25,3,1.75,70.0,1.0
2022-10-24 04:00:00,0.8,1.0,56.71,0.0,1.0,Fall,0.0,0,70.0,4,2.0,70.0,1.0
2022-10-24 04:15:00,0.8,1.0,56.74,0.0,1.0,Fall,0.0,0,70.25,4,1.75,70.0,1.0
2022-10-24 04:30:00,0.8,1.0,56.77,0.0,1.0,Fall,0.0,0,70.0,4,2.0,70.0,1.0
2022-10-24 04:45:00,0.8,1.0,56.77,0.0,1.0,Fall,0.0,0,70.25,4,1.75,70.0,1.0
2022-10-24 05:00:00,0.8,1.0,56.75,0.0,1.0,Fall,0.0,0,70.25,5,1.75,70.0,1.0
2022-10-24 05:15:00,0.8,1.0,56.75,0.0,1.0,Fall,0.0,0,69.75,5,2.25,70.0,1.0
2022-10-24 05:30:00,0.8,1.0,56.77,0.0,1.0,Fall,0.0,0,70.25,5,1.75,70.0,1.0
2022-10-24 05:45:00,0.8,1.0,56.84,0.0,1.0,Fall,0.0,0,70.25,5,1.75,70.0,1.0
2022-10-24 06:00:00,0.8,1.0,56.88,0.0,1.0,Fall,0.0,0,70.25,6,1.75,70.0,1.0
2022-10-24 06:15:00,0.8,1.0,56.91,0.0,1.0,Fall,0.0,0,70.25,6,1.75,69.5,1.0
2022-10-24 06:30:00,0.8,1.0,56.96,0.0,1.0,Fall,0.0,0,70.25,6,1.75,70.0,1.0
2022-10-24 06:45:00,0.8,1.0,57.03,0.0,1.0,Fall,0.0,0,70.25,6,1.75,70.0,1.0
2022-10-24 07:00:00,0.8,1.0,57.07,0.0,1.0,Fall,0.0,0,70.25,7,1.75,70.0,1.0
2022-10-24 07:15:00,0.8,1.0,57.12,0.0,1.0,Fall,0.0,0,70.25,7,1.75,70.0,1.0
2022-10-24 07:30:00,0.8,1.0,57.17,0.0,1.0,Fall,0.0,0,70.0,7,2.0,70.0,1.0
2022-10-24 07:45:00,0.8,1.0,57.22,0.0,1.0,Fall,0.0,0,70.25,7,1.75,70.0,1.0
2022-10-24 08:00:00,0.8,1.0,57.3,0.0,1.0,Fall,0.0,0,70.25,8,1.75,70.0,1.0
2022-10-24 08:15:00,0.8,1.0,57.6,0.0,1.0,Fall,0.0,0,70.25,8,1.75,69.5,1.0
2022-10-24 08:30:00,0.8,1.0,58.05,0.0,1.0,Fall,0.0,0,70.25,8,1.75,70.0,1.0
2022-10-24 08:45:00,0.8,1.0,58.38,0.0,1.0,Fall,0.0,0,70.0,8,2.0,70.0,1.0
2022-10-24 09:00:00,0.8,1.0,58.7,0.0,1.0,Fall,0.0,0,70.25,9,1.75,70.0,1.0
2022-10-24 09:15:00,0.8,1.0,58.9,0.0,1.0,Fall,0.0,0,70.0,9,2.0,70.0,1.0
2022-10-24 09:30:00,0.8,1.0,59.55,0.0,1.0,Fall,0.0,0,70.25,9,1.75,70.0,1.0
2022-10-24 09:45:00,0.8,1.0,60.2,0.0,1.0,Fall,0.0,0,70.25,9,1.75,70.0,1.0
2022-10-24 10:00:00,0.8,1.0,61.44,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.0,1.0
2022-10-24 10:15:00,0.8,1.0,62.16,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.0,1.0
2022-10-24 10:30:00,0.8,1.0,62.32,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.0,1.0
2022-10-24 10:45:00,0.8,1.0,63.0,0.0,1.0,Fall,0.0,0,70.25,10,1.75,70.5,1.0
2022-10-24 11:00:00,0.8,1.0,64.79,0.0,1.0,Fall,0.0,0,70.25,11,1.75,70.5,1.0
2022-10-24 11:15:00,0.8,1.0,64.77,0.0,0.0,Fall,0.0,0,70.0,11,2.0,69.5,1.0
2022-10-24 11:30:00,0.8,1.0,65.49,0.0,0.0,Fall,0.0,0,69.75,11,2.25,69.0,1.0
2022-10-24 11:45:00,0.8,1.0,66.7,0.0,0.0,Fall,0.0,0,69.75,11,2.25,69.0,1.0
2022-10-24 12:00:00,1.6,1.0,66.87,0.0,0.0,Fall,0.0,0,70.0,12,2.0,69.5,1.0
2022-10-24 12:15:00,1.6,1.0,66.63,0.0,1.0,Fall,0.0,0,69.75,12,2.25,70.5,1.0
2022-10-24 12:30:00,1.6,1.0,68.13,0.0,1.0,Fall,0.0,0,70.25,12,1.75,70.5,1.0
2022-10-24 12:45:00,1.6,1.0,69.64,0.0,1.0,Fall,0.0,0,70.25,12,1.75,71.0,1.0
2022-10-24 13:00:00,1.6,1.0,69.66,0.0,1.0,Fall,0.0,0,70.75,13,1.25,71.0,1.0
2022-10-24 13:15:00,0.0,1.0,69.0,0.0,0.0,Fall,0.0,0,70.0,13,2.0,70.0,1.0
2022-10-24 13:30:00,0.0,1.0,69.5,0.0,0.0,Fall,0.0,0,70.0,13,2.0,69.5,1.0
2022-10-24 13:45:00,0.0,1.0,69.25,0.0,0.0,Fall,0.0,0,70.0,13,2.0,69.5,1.0
2022-10-24 14:00:00,0.0,1.0,70.44,0.0,0.0,Fall,0.0,0,70.25,14,1.75,69.5,1.0
2022-10-24 14:15:00,0.0,1.0,70.78,0.0,0.0,Fall,0.0,0,70.0,14,2.0,69.5,1.0
2022-10-24 14:30:00,0.0,1.0,69.59,0.0,0.0,Fall,0.0,0,70.0,14,2.0,69.5,1.0
2022-10-24 14:45:00,0.0,1.0,70.15,0.0,0.0,Fall,0.0,0,69.75,14,2.25,69.5,1.0
2022-10-24 15:00:00,0.0,1.0,71.22,0.0,0.0,Fall,0.0,0,70.0,15,2.0,69.5,1.0
2022-10-24 15:15:00,0.0,1.0,70.94,0.0,0.0,Fall,0.0,0,69.75,15,2.25,69.5,1.0
2022-10-24 15:30:00,0.0,1.0,70.84,0.0,0.0,Fall,0.0,0,69.75,15,2.25,69.5,1.0
2022-10-24 15:45:00,0.0,1.0,70.82,0.0,1.0,Fall,0.0,0,70.0,15,2.0,71.0,1.0
2022-10-24 16:00:00,0.0,1.0,70.72,0.0,1.0,Fall,0.0,0,70.25,16,1.75,71.5,1.0
2022-10-24 16:15:00,0.0,1.0,70.72,0.0,0.0,Fall,0.0,0,70.25,16,1.75,70.5,1.0
2022-10-24 16:30:00,0.0,1.0,70.61,0.0,0.0,Fall,0.0,0,70.5,16,1.5,69.5,1.0
2022-10-24 16:45:00,0.0,1.0,70.19,0.0,0.0,Fall,0.0,0,70.25,16,1.75,69.5,1.0
2022-10-24 17:00:00,0.0,1.0,69.63,0.0,0.0,Fall,0.0,0,70.25,17,1.75,69.5,1.0
2022-10-24 17:15:00,0.0,1.0,69.49,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-24 17:30:00,0.0,1.0,68.84,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-24 17:45:00,0.0,1.0,68.45,0.0,1.0,Fall,0.0,0,70.25,17,1.75,71.0,1.0
2022-10-24 18:00:00,0.0,1.0,67.53,0.0,0.0,Fall,0.0,0,70.25,18,1.75,70.0,1.0
2022-10-24 18:15:00,0.0,1.0,66.87,0.0,0.0,Fall,0.0,0,70.25,18,1.75,69.5,1.0
2022-10-24 18:30:00,0.0,1.0,66.3,0.0,0.0,Fall,0.0,0,70.25,18,1.75,69.5,1.0
2022-10-24 18:45:00,0.0,1.0,65.68,0.0,1.0,Fall,0.0,0,70.25,18,1.75,70.0,1.0
2022-10-24 19:00:00,0.0,1.0,65.26,0.0,1.0,Fall,0.0,0,70.25,19,1.75,71.0,1.0
2022-10-24 19:15:00,0.0,1.0,64.77,0.0,1.0,Fall,0.0,0,70.25,19,1.75,71.0,1.0
2022-10-24 19:30:00,0.0,1.0,64.36,0.0,1.0,Fall,0.0,0,70.5,19,1.5,71.0,1.0
2022-10-24 19:45:00,0.0,1.0,63.91,0.0,1.0,Fall,0.0,0,70.75,19,1.25,71.0,1.0
2022-10-24 20:00:00,0.0,1.0,63.51,0.0,1.0,Fall,0.0,0,70.5,20,1.5,71.0,1.0
2022-10-24 20:15:00,0.0,1.0,63.12,0.0,1.0,Fall,0.0,0,70.5,20,1.5,71.0,1.0
2022-10-24 20:30:00,0.0,1.0,62.52,0.0,1.0,Fall,0.0,0,70.25,20,1.75,71.0,1.0
2022-10-24 20:45:00,0.0,1.0,62.05,0.0,1.0,Fall,0.0,0,70.5,20,1.5,71.0,1.0
2022-10-24 21:00:00,0.0,1.0,61.59,0.0,1.0,Fall,0.0,0,70.75,21,1.25,71.0,1.0
2022-10-24 21:15:00,0.0,1.0,60.94,0.0,1.0,Fall,0.0,0,70.75,21,1.25,71.0,1.0
2022-10-24 21:30:00,0.0,1.0,60.59,0.0,1.0,Fall,0.0,0,70.5,21,1.5,71.0,1.0
2022-10-24 21:45:00,0.0,1.0,60.18,0.0,1.0,Fall,0.0,0,70.5,21,1.5,70.5,1.0
2022-10-24 22:00:00,0.0,1.0,59.77,0.0,1.0,Fall,0.0,0,70.5,22,1.5,70.5,1.0
2022-10-24 22:15:00,0.0,1.0,59.53,0.0,1.0,Fall,0.0,0,70.5,22,1.5,70.5,1.0
2022-10-24 22:30:00,0.0,1.0,59.46,0.0,1.0,Fall,0.0,0,70.5,22,1.5,71.0,1.0
2022-10-24 22:45:00,0.0,1.0,59.31,0.0,1.0,Fall,0.0,0,70.5,22,1.5,70.5,1.0
2022-10-24 23:00:00,0.0,1.0,58.77,0.0,1.0,Fall,0.0,0,70.5,23,1.5,70.5,1.0
2022-10-24 23:15:00,0.0,1.0,58.74,0.0,1.0,Fall,0.0,0,70.75,23,1.25,70.5,1.0
2022-10-24 23:30:00,0.0,1.0,58.24,0.0,1.0,Fall,0.0,0,70.25,23,1.75,70.5,1.0
2022-10-24 23:45:00,0.0,1.0,58.27,0.0,1.0,Fall,0.0,0,70.5,23,1.5,70.5,1.0
2022-10-25 00:00:00,0.0,1.0,57.64,0.0,1.0,Fall,0.0,1,70.5,0,1.5,70.5,1.0
2022-10-25 00:15:00,0.0,1.0,57.16,0.0,1.0,Fall,0.0,1,70.5,0,1.5,70.5,1.0
2022-10-25 00:30:00,0.0,1.0,56.89,0.0,1.0,Fall,0.0,1,70.25,0,1.75,70.5,1.0
2022-10-25 00:45:00,0.0,1.0,56.62,0.0,0.0,Fall,0.0,1,69.25,0,2.75,70.0,1.0
2022-10-25 01:00:00,22.4,1.0,56.45,0.0,0.0,Fall,0.0,1,68.75,1,3.25,70.0,1.0
2022-10-25 01:15:00,32.8,1.0,56.4,0.0,0.0,Fall,0.0,1,69.25,1,2.75,70.5,1.0
2022-10-25 01:30:00,39.2,1.0,56.12,0.0,0.0,Fall,0.0,1,70.5,1,1.5,73.5,1.0
2022-10-25 01:45:00,28.0,1.0,56.02,0.0,0.0,Fall,0.0,1,70.75,1,1.25,72.5,1.0
2022-10-25 02:00:00,21.6,1.0,55.83,0.0,0.0,Fall,0.0,1,70.25,2,1.75,70.0,1.0
2022-10-25 02:15:00,26.4,1.0,55.77,0.0,0.0,Fall,0.0,1,69.25,2,2.75,70.0,1.0
2022-10-25 02:30:00,37.6,1.0,55.8,0.0,1.0,Fall,0.0,1,70.25,2,1.75,72.5,1.0
2022-10-25 02:45:00,36.8,1.0,55.68,0.0,1.0,Fall,0.0,1,71.0,2,1.0,73.5,1.0
2022-10-25 03:00:00,20.0,1.0,55.39,0.0,1.0,Fall,0.0,1,70.25,3,1.75,72.5,1.0
2022-10-25 03:15:00,17.6,1.0,55.51,0.0,1.0,Fall,0.0,1,70.0,3,2.0,72.5,1.0
2022-10-25 03:30:00,14.4,1.0,55.62,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.5,1.0
2022-10-25 03:45:00,0.0,1.0,55.55,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.0,1.0
2022-10-25 04:00:00,0.0,1.0,55.51,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.0,1.0
2022-10-25 04:15:00,0.0,1.0,56.04,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.0,1.0
2022-10-25 04:30:00,0.0,1.0,56.4,0.0,1.0,Fall,0.0,1,70.75,4,1.25,71.0,1.0
2022-10-25 04:45:00,0.0,1.0,56.21,0.0,1.0,Fall,0.0,1,70.75,4,1.25,71.0,1.0
2022-10-25 05:00:00,0.0,1.0,56.45,0.0,1.0,Fall,0.0,1,70.75,5,1.25,71.0,1.0
2022-10-25 05:15:00,0.0,1.0,56.57,0.0,1.0,Fall,0.0,1,70.75,5,1.25,71.0,1.0
2022-10-25 05:30:00,0.0,1.0,56.55,0.0,1.0,Fall,0.0,1,70.5,5,1.5,71.0,1.0
2022-10-25 05:45:00,0.0,1.0,56.57,0.0,1.0,Fall,0.0,1,70.5,5,1.5,71.0,1.0
2022-10-25 06:00:00,0.0,1.0,56.77,0.0,1.0,Fall,0.0,1,70.5,6,1.5,71.0,1.0
2022-10-25 06:15:00,0.0,1.0,56.97,0.0,1.0,Fall,0.0,1,70.5,6,1.5,70.5,1.0
2022-10-25 06:30:00,0.0,1.0,57.17,0.0,1.0,Fall,0.0,1,70.5,6,1.5,70.5,1.0
2022-10-25 06:45:00,0.0,1.0,57.45,0.0,1.0,Fall,0.0,1,70.5,6,1.5,70.5,1.0
2022-10-25 07:00:00,0.0,1.0,57.66,0.0,1.0,Fall,0.0,1,70.5,7,1.5,70.5,1.0
2022-10-25 07:15:00,0.0,1.0,57.87,0.0,1.0,Fall,0.0,1,70.75,7,1.25,70.5,1.0
2022-10-25 07:30:00,0.0,1.0,58.2,0.0,1.0,Fall,0.0,1,70.25,7,1.75,71.0,1.0
2022-10-25 07:45:00,0.0,1.0,57.86,0.0,1.0,Fall,0.0,1,70.5,7,1.5,70.5,1.0
2022-10-25 08:00:00,0.0,1.0,57.8,0.0,1.0,Fall,0.0,1,70.5,8,1.5,70.5,1.0
2022-10-25 08:15:00,0.0,1.0,57.95,0.0,1.0,Fall,0.0,1,70.5,8,1.5,70.5,1.0
2022-10-25 08:30:00,0.0,1.0,57.76,0.0,1.0,Fall,0.0,1,71.0,8,1.0,71.0,1.0
2022-10-25 08:45:00,0.0,1.0,57.53,0.0,1.0,Fall,0.0,1,70.5,8,1.5,71.0,1.0
2022-10-25 09:00:00,0.0,1.0,57.61,0.0,1.0,Fall,0.0,1,70.5,9,1.5,71.0,1.0
2022-10-25 09:15:00,0.0,1.0,57.49,0.0,1.0,Fall,0.0,1,70.5,9,1.5,71.0,1.0
2022-10-25 09:30:00,0.0,1.0,57.93,0.0,1.0,Fall,0.0,1,70.5,9,1.5,71.0,1.0
2022-10-25 09:45:00,0.0,1.0,58.05,0.0,1.0,Fall,0.0,1,70.5,9,1.5,71.0,1.0
2022-10-25 10:00:00,0.0,1.0,57.88,0.0,1.0,Fall,0.0,1,70.5,10,1.5,71.0,1.0
2022-10-25 10:15:00,0.0,1.0,58.33,0.0,0.0,Fall,0.0,1,70.25,10,1.75,69.5,1.0
2022-10-25 10:30:00,0.0,1.0,59.02,0.0,0.0,Fall,0.0,1,70.25,10,1.75,69.0,1.0
2022-10-25 10:45:00,0.0,1.0,59.04,0.0,0.0,Fall,0.0,1,70.25,10,1.75,69.0,1.0
2022-10-25 11:00:00,0.0,1.0,59.62,0.0,1.0,Fall,0.0,1,70.25,11,1.75,70.5,1.0
2022-10-25 11:15:00,0.0,1.0,59.73,0.0,1.0,Fall,0.0,1,70.25,11,1.75,71.0,1.0
2022-10-25 11:30:00,0.0,1.0,59.75,0.0,1.0,Fall,0.0,1,70.75,11,1.25,71.0,1.0
2022-10-25 11:45:00,0.0,1.0,60.09,0.0,1.0,Fall,0.0,1,70.25,11,1.75,71.0,1.0
2022-10-25 12:00:00,0.0,1.0,60.11,0.0,1.0,Fall,0.0,1,70.5,12,1.5,71.0,1.0
2022-10-25 12:15:00,0.0,1.0,60.71,0.0,1.0,Fall,0.0,1,71.0,12,1.0,71.0,1.0
2022-10-25 12:30:00,0.0,1.0,61.06,0.0,1.0,Fall,0.0,1,70.75,12,1.25,71.5,1.0
2022-10-25 12:45:00,0.0,1.0,61.73,0.0,1.0,Fall,0.0,1,70.75,12,1.25,71.5,1.0
2022-10-25 13:00:00,0.0,1.0,63.14,0.0,1.0,Fall,0.0,1,70.75,13,1.25,71.5,1.0
2022-10-25 13:15:00,0.0,1.0,63.33,0.0,1.0,Fall,0.0,1,71.0,13,1.0,71.5,1.0
2022-10-25 13:30:00,0.0,1.0,64.15,0.0,1.0,Fall,0.0,1,71.0,13,1.0,71.5,1.0
2022-10-25 13:45:00,0.0,1.0,63.51,0.0,1.0,Fall,0.0,1,71.0,13,1.0,71.5,1.0
2022-10-25 14:00:00,0.0,1.0,64.88,0.0,1.0,Fall,0.0,1,71.0,14,1.0,72.0,1.0
2022-10-25 14:15:00,0.0,1.0,65.75,0.0,1.0,Fall,0.0,1,71.0,14,1.0,72.0,1.0
2022-10-25 14:30:00,0.0,1.0,66.29,0.0,1.0,Fall,0.0,1,71.0,14,1.0,72.0,1.0
2022-10-25 14:45:00,0.0,1.0,67.19,0.0,1.0,Fall,0.0,1,71.0,14,1.0,72.0,1.0
2022-10-25 15:00:00,0.0,1.0,66.14,0.0,1.0,Fall,0.0,1,71.25,15,0.75,72.0,1.0
2022-10-25 15:15:00,0.0,1.0,66.17,0.0,1.0,Fall,0.0,1,71.25,15,0.75,72.0,1.0
2022-10-25 15:30:00,0.0,1.0,65.04,0.0,1.0,Fall,0.0,1,71.5,15,0.5,72.0,1.0
2022-10-25 15:45:00,0.0,1.0,63.48,0.0,1.0,Fall,0.0,1,71.0,15,1.0,72.5,1.0
2022-10-25 16:00:00,0.0,1.0,64.86,0.0,1.0,Fall,0.0,1,71.25,16,0.75,72.0,1.0
2022-10-25 16:15:00,0.0,1.0,66.49,0.0,1.0,Fall,0.0,1,71.25,16,0.75,72.0,1.0
2022-10-25 16:30:00,0.0,1.0,66.28,0.0,0.0,Fall,0.0,1,70.75,16,1.25,70.0,1.0
2022-10-25 16:45:00,0.0,1.0,64.84,0.0,0.0,Fall,0.0,1,71.0,16,1.0,70.0,1.0
2022-10-25 17:00:00,0.0,1.0,63.89,0.0,0.0,Fall,0.0,1,70.75,17,1.25,70.0,1.0
2022-10-25 17:15:00,0.0,1.0,63.45,0.0,1.0,Fall,0.0,1,71.0,17,1.0,71.0,1.0
2022-10-25 17:30:00,0.0,1.0,62.65,0.0,1.0,Fall,0.0,1,71.0,17,1.0,71.5,1.0
2022-10-25 17:45:00,0.0,1.0,62.56,0.0,1.0,Fall,0.0,1,71.0,17,1.0,71.5,1.0
2022-10-25 18:00:00,0.0,1.0,62.15,0.0,1.0,Fall,0.0,1,71.0,18,1.0,71.5,1.0
2022-10-25 18:15:00,0.0,1.0,62.15,0.0,1.0,Fall,0.0,1,71.0,18,1.0,71.5,1.0
2022-10-25 18:30:00,0.0,1.0,62.02,0.0,1.0,Fall,0.0,1,71.0,18,1.0,71.5,1.0
2022-10-25 18:45:00,0.0,1.0,62.07,0.0,1.0,Fall,0.0,1,71.0,18,1.0,71.5,1.0
2022-10-25 19:00:00,0.0,1.0,61.96,0.0,1.0,Fall,0.0,1,71.0,19,1.0,71.5,1.0
2022-10-25 19:15:00,0.0,1.0,61.98,0.0,1.0,Fall,0.0,1,71.0,19,1.0,71.5,1.0
2022-10-25 19:30:00,0.0,1.0,61.83,0.0,1.0,Fall,0.0,1,71.0,19,1.0,71.5,1.0
2022-10-25 19:45:00,0.0,1.0,61.79,0.0,1.0,Fall,0.0,1,70.75,19,1.25,71.5,1.0
2022-10-25 20:00:00,0.0,1.0,61.81,0.0,1.0,Fall,0.0,1,71.0,20,1.0,71.5,1.0
2022-10-25 20:15:00,0.0,1.0,61.92,0.0,1.0,Fall,0.0,1,71.0,20,1.0,71.5,1.0
2022-10-25 20:30:00,0.0,1.0,61.56,0.0,1.0,Fall,0.0,1,71.0,20,1.0,71.5,1.0
2022-10-25 20:45:00,0.0,1.0,61.39,0.0,1.0,Fall,0.0,1,71.0,20,1.0,71.5,1.0
2022-10-25 21:00:00,0.0,1.0,61.24,0.0,1.0,Fall,0.0,1,71.0,21,1.0,71.5,1.0
2022-10-25 21:15:00,0.0,1.0,60.87,0.0,1.0,Fall,0.0,1,71.0,21,1.0,71.5,1.0
2022-10-25 21:30:00,0.0,1.0,60.72,0.0,1.0,Fall,0.0,1,71.0,21,1.0,71.0,1.0
2022-10-25 21:45:00,0.0,1.0,60.59,0.0,1.0,Fall,0.0,1,71.0,21,1.0,71.0,1.0
2022-10-25 22:00:00,0.0,1.0,60.46,0.0,1.0,Fall,0.0,1,71.0,22,1.0,71.0,1.0
2022-10-25 22:15:00,0.0,1.0,60.28,0.0,1.0,Fall,0.0,1,71.0,22,1.0,71.0,1.0
2022-10-25 22:30:00,0.0,1.0,60.17,0.0,1.0,Fall,0.0,1,71.0,22,1.0,71.0,1.0
2022-10-25 22:45:00,0.0,1.0,60.09,0.0,1.0,Fall,0.0,1,71.0,22,1.0,71.0,1.0
2022-10-25 23:00:00,0.0,1.0,60.04,0.0,1.0,Fall,0.0,1,71.0,23,1.0,71.0,1.0
2022-10-25 23:15:00,0.0,1.0,60.02,0.0,1.0,Fall,0.0,1,71.0,23,1.0,71.0,1.0
2022-10-25 23:30:00,0.0,1.0,59.86,0.0,1.0,Fall,0.0,1,70.5,23,1.5,71.0,1.0
2022-10-25 23:45:00,0.0,1.0,59.81,0.0,1.0,Fall,0.0,1,71.0,23,1.0,71.0,1.0
2022-10-26 00:00:00,0.0,1.0,59.78,0.0,1.0,Fall,0.0,2,70.5,0,1.5,71.0,1.0
2022-10-26 00:15:00,0.0,1.0,59.44,0.0,0.0,Fall,0.0,2,70.75,0,1.25,70.0,1.0
2022-10-26 00:30:00,0.0,1.0,59.29,0.0,0.0,Fall,0.0,2,70.5,0,1.5,69.5,1.0
2022-10-26 00:45:00,0.0,1.0,59.27,0.0,0.0,Fall,0.0,2,70.25,0,1.75,69.0,1.0
2022-10-26 01:00:00,0.8,1.0,59.29,0.0,1.0,Fall,0.0,2,70.25,1,1.75,70.5,1.0
2022-10-26 01:15:00,0.8,1.0,59.17,0.0,1.0,Fall,0.0,2,70.5,1,1.5,71.0,1.0
2022-10-26 01:30:00,0.8,1.0,59.12,0.0,1.0,Fall,0.0,2,70.5,1,1.5,71.0,1.0
2022-10-26 01:45:00,0.8,1.0,59.14,0.0,1.0,Fall,0.0,2,70.5,1,1.5,70.5,1.0
2022-10-26 02:00:00,0.8,1.0,59.13,0.0,1.0,Fall,0.0,2,70.5,2,1.5,70.5,1.0
2022-10-26 02:15:00,0.8,1.0,59.21,0.0,1.0,Fall,0.0,2,70.5,2,1.5,70.5,1.0
2022-10-26 02:30:00,0.8,1.0,59.31,0.0,1.0,Fall,0.0,2,70.5,2,1.5,70.5,1.0
2022-10-26 02:45:00,0.0,1.0,59.31,0.0,1.0,Fall,0.0,2,70.5,2,1.5,70.5,1.0
2022-10-26 03:00:00,0.0,1.0,59.4,0.0,1.0,Fall,0.0,2,70.5,3,1.5,70.5,1.0
2022-10-26 03:15:00,0.0,1.0,59.29,0.0,1.0,Fall,0.0,2,70.5,3,1.5,70.5,1.0
2022-10-26 03:30:00,0.0,1.0,59.12,0.0,1.0,Fall,0.0,2,70.75,3,1.25,71.0,1.0
2022-10-26 03:45:00,0.0,1.0,59.12,0.0,1.0,Fall,0.0,2,70.25,3,1.75,70.5,1.0
2022-10-26 04:00:00,0.0,1.0,59.09,0.0,1.0,Fall,0.0,2,70.5,4,1.5,70.5,1.0
2022-10-26 04:15:00,0.0,1.0,59.11,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.5,1.0
2022-10-26 04:30:00,0.0,1.0,59.11,0.0,1.0,Fall,0.0,2,70.5,4,1.5,70.5,1.0
2022-10-26 04:45:00,0.0,1.0,59.04,0.0,1.0,Fall,0.0,2,70.5,4,1.5,70.5,1.0
2022-10-26 05:00:00,0.0,1.0,59.06,0.0,1.0,Fall,0.0,2,70.5,5,1.5,70.5,1.0
2022-10-26 05:15:00,0.0,1.0,59.02,0.0,1.0,Fall,0.0,2,70.5,5,1.5,70.5,1.0
2022-10-26 05:30:00,0.0,1.0,59.0,0.0,1.0,Fall,0.0,2,70.5,5,1.5,70.5,1.0
2022-10-26 05:45:00,0.0,1.0,58.91,0.0,1.0,Fall,0.0,2,70.5,5,1.5,70.5,1.0
2022-10-26 06:00:00,0.0,1.0,58.85,0.0,1.0,Fall,0.0,2,70.5,6,1.5,70.5,1.0
2022-10-26 06:15:00,0.0,1.0,58.87,0.0,1.0,Fall,0.0,2,70.25,6,1.75,70.5,1.0
2022-10-26 06:30:00,0.0,1.0,58.85,0.0,1.0,Fall,0.0,2,70.5,6,1.5,70.5,1.0
2022-10-26 06:45:00,0.0,1.0,58.87,0.0,1.0,Fall,0.0,2,70.5,6,1.5,70.5,1.0
2022-10-26 07:00:00,0.0,1.0,58.92,0.0,1.0,Fall,0.0,2,70.5,7,1.5,70.5,1.0
2022-10-26 07:15:00,0.0,1.0,58.9,0.0,1.0,Fall,0.0,2,70.25,7,1.75,70.5,1.0
2022-10-26 07:30:00,0.0,1.0,58.83,0.0,1.0,Fall,0.0,2,70.5,7,1.5,70.5,1.0
2022-10-26 07:45:00,0.0,1.0,58.92,0.0,1.0,Fall,0.0,2,70.75,7,1.25,70.5,1.0
2022-10-26 08:00:00,0.0,1.0,58.95,0.0,1.0,Fall,0.0,2,70.0,8,2.0,70.5,1.0
2022-10-26 08:15:00,0.0,1.0,59.04,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.5,1.0
2022-10-26 08:30:00,0.0,1.0,59.29,0.0,1.0,Fall,0.0,2,70.5,8,1.5,70.5,1.0
2022-10-26 08:45:00,0.0,1.0,59.55,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.5,1.0
2022-10-26 09:00:00,0.0,1.0,59.77,0.0,1.0,Fall,0.0,2,70.5,9,1.5,70.5,1.0
2022-10-26 09:15:00,0.0,1.0,60.19,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.5,1.0
2022-10-26 09:30:00,0.0,1.0,60.19,0.0,0.0,Fall,0.0,2,70.25,9,1.75,69.5,1.0
2022-10-26 09:45:00,0.0,1.0,60.3,0.0,0.0,Fall,0.0,2,70.25,9,1.75,69.0,1.0
2022-10-26 10:00:00,0.0,1.0,60.74,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.0,1.0
2022-10-26 10:15:00,0.0,1.0,61.71,0.0,1.0,Fall,0.0,2,70.25,10,1.75,70.0,1.0
2022-10-26 10:30:00,0.0,1.0,63.34,0.0,1.0,Fall,0.0,2,70.25,10,1.75,70.5,1.0
2022-10-26 10:45:00,0.0,1.0,62.63,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.5,1.0
2022-10-26 11:00:00,0.0,1.0,63.09,0.0,0.0,Fall,0.0,2,70.25,11,1.75,69.0,1.0
2022-10-26 11:15:00,0.0,1.0,62.82,0.0,0.0,Fall,0.0,2,69.75,11,2.25,69.0,1.0
2022-10-26 11:30:00,0.0,1.0,63.6,0.0,0.0,Fall,0.0,2,70.0,11,2.0,69.0,1.0
2022-10-26 11:45:00,0.0,1.0,63.17,0.0,0.0,Fall,0.0,2,70.25,11,1.75,69.0,1.0
2022-10-26 12:00:00,0.0,1.0,63.87,0.0,0.0,Fall,0.0,2,69.5,12,2.5,69.0,1.0
2022-10-26 12:15:00,0.0,1.0,64.54,0.0,0.0,Fall,0.0,2,69.75,12,2.25,69.0,1.0
2022-10-26 12:30:00,0.0,1.0,64.35,0.0,0.0,Fall,0.0,2,70.0,12,2.0,69.0,1.0
2022-10-26 12:45:00,0.0,1.0,64.04,0.0,0.0,Fall,0.0,2,69.75,12,2.25,69.0,1.0
2022-10-26 13:00:00,0.0,1.0,64.95,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.0,1.0
2022-10-26 13:15:00,3.2,1.0,66.3,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.0,1.0
2022-10-26 13:30:00,3.2,1.0,65.91,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.0,1.0
2022-10-26 13:45:00,3.2,1.0,65.53,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.0,1.0
2022-10-26 14:00:00,3.2,1.0,65.02,0.0,0.0,Fall,0.0,2,69.75,14,2.25,70.0,1.0
2022-10-26 14:15:00,3.2,1.0,64.98,0.0,0.0,Fall,0.0,2,69.75,14,2.25,69.0,1.0
2022-10-26 14:30:00,4.8,1.0,66.1,0.0,0.0,Fall,0.0,2,69.5,14,2.5,69.0,1.0
2022-10-26 14:45:00,6.4,1.0,67.02,0.0,0.0,Fall,0.0,2,69.75,14,2.25,69.0,1.0
2022-10-26 15:00:00,6.4,1.0,66.75,0.0,0.0,Fall,0.0,2,69.75,15,2.25,69.0,1.0
2022-10-26 15:15:00,6.4,1.0,67.76,0.0,0.0,Fall,0.0,2,70.25,15,1.75,69.0,1.0
2022-10-26 15:30:00,6.4,1.0,67.14,0.0,0.0,Fall,0.0,2,69.25,15,2.75,69.0,1.0
2022-10-26 15:45:00,9.6,1.0,66.73,0.0,0.0,Fall,0.0,2,69.75,15,2.25,69.0,1.0
2022-10-26 16:00:00,9.6,1.0,66.83,0.0,0.0,Fall,0.0,2,69.75,16,2.25,69.0,1.0
2022-10-26 16:15:00,9.6,1.0,66.69,0.0,0.0,Fall,0.0,2,70.0,16,2.0,69.0,1.0
2022-10-26 16:30:00,9.6,1.0,66.41,0.0,0.0,Fall,0.0,2,69.75,16,2.25,69.0,1.0
2022-10-26 16:45:00,11.2,1.0,65.81,0.0,0.0,Fall,0.0,2,69.75,16,2.25,69.5,1.0
2022-10-26 17:00:00,11.2,1.0,65.69,0.0,1.0,Fall,0.0,2,70.0,17,2.0,71.0,1.0
2022-10-26 17:15:00,11.2,1.0,65.36,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.0,1.0
2022-10-26 17:30:00,11.2,1.0,65.06,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.5,1.0
2022-10-26 17:45:00,11.2,1.0,64.81,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.5,1.0
2022-10-26 18:00:00,11.2,1.0,64.5,0.0,1.0,Fall,0.0,2,70.25,18,1.75,71.5,1.0
2022-10-26 18:15:00,11.2,1.0,63.68,0.0,1.0,Fall,0.0,2,70.5,18,1.5,71.5,1.0
2022-10-26 18:30:00,9.6,1.0,63.17,0.0,1.0,Fall,0.0,2,70.75,18,1.25,71.5,1.0
2022-10-26 18:45:00,4.8,1.0,62.8,0.0,1.0,Fall,0.0,2,70.25,18,1.75,71.5,1.0
2022-10-26 19:00:00,4.8,1.0,62.5,0.0,1.0,Fall,0.0,2,70.5,19,1.5,71.5,1.0
2022-10-26 19:15:00,4.0,1.0,62.32,0.0,1.0,Fall,0.0,2,70.5,19,1.5,71.0,1.0
2022-10-26 19:30:00,0.0,1.0,62.1,0.0,1.0,Fall,0.0,2,70.5,19,1.5,71.0,1.0
2022-10-26 19:45:00,0.0,1.0,61.93,0.0,1.0,Fall,0.0,2,71.0,19,1.0,71.0,1.0
2022-10-26 20:00:00,0.0,1.0,61.64,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.0,1.0
2022-10-26 20:15:00,0.0,1.0,61.3,0.0,1.0,Fall,0.0,2,70.5,20,1.5,71.0,1.0
2022-10-26 20:30:00,0.0,1.0,61.08,0.0,1.0,Fall,0.0,2,70.75,20,1.25,71.0,1.0
2022-10-26 20:45:00,0.0,1.0,60.87,0.0,1.0,Fall,0.0,2,70.5,20,1.5,71.0,1.0
2022-10-26 21:00:00,0.0,1.0,60.65,0.0,1.0,Fall,0.0,2,70.5,21,1.5,71.0,1.0
2022-10-26 21:15:00,0.0,1.0,60.38,0.0,1.0,Fall,0.0,2,70.5,21,1.5,71.0,1.0
2022-10-26 21:30:00,0.0,1.0,60.17,0.0,1.0,Fall,0.0,2,70.5,21,1.5,71.0,1.0
2022-10-26 21:45:00,0.0,1.0,59.8,0.0,1.0,Fall,0.0,2,70.5,21,1.5,71.0,1.0
2022-10-26 22:00:00,0.0,1.0,59.82,0.0,1.0,Fall,0.0,2,70.5,22,1.5,71.0,1.0
2022-10-26 22:15:00,0.0,1.0,59.71,0.0,1.0,Fall,0.0,2,70.5,22,1.5,71.0,1.0
2022-10-26 22:30:00,0.0,1.0,59.53,0.0,1.0,Fall,0.0,2,70.5,22,1.5,70.5,1.0
2022-10-26 22:45:00,0.0,1.0,59.27,0.0,1.0,Fall,0.0,2,70.5,22,1.5,71.0,1.0
2022-10-26 23:00:00,0.0,1.0,59.48,0.0,1.0,Fall,0.0,2,70.75,23,1.25,71.0,1.0
2022-10-26 23:15:00,0.0,1.0,59.29,0.0,1.0,Fall,0.0,2,70.5,23,1.5,71.0,1.0
2022-10-26 23:30:00,0.0,1.0,59.14,0.0,1.0,Fall,0.0,2,70.75,23,1.25,70.5,1.0
2022-10-26 23:45:00,0.0,1.0,58.95,0.0,1.0,Fall,0.0,2,70.0,23,2.0,70.5,1.0
2022-10-27 00:00:00,0.0,1.0,58.66,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.5,1.0
2022-10-27 00:15:00,0.0,1.0,58.41,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.5,1.0
2022-10-27 00:30:00,0.0,1.0,58.18,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.5,1.0
2022-10-27 00:45:00,0.0,1.0,58.18,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.5,1.0
2022-10-27 01:00:00,0.0,1.0,58.2,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.5,1.0
2022-10-27 01:15:00,0.0,1.0,58.29,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.5,1.0
2022-10-27 01:30:00,0.0,1.0,58.18,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.5,1.0
2022-10-27 01:45:00,0.0,1.0,57.86,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.5,1.0
2022-10-27 02:00:00,0.0,1.0,57.72,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.5,1.0
2022-10-27 02:15:00,0.0,1.0,57.29,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.5,1.0
2022-10-27 02:30:00,0.0,1.0,56.87,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.0,1.0
2022-10-27 02:45:00,0.0,1.0,56.45,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.0,1.0
2022-10-27 03:00:00,0.0,1.0,55.87,0.0,1.0,Fall,0.0,3,70.0,3,2.0,70.0,1.0
2022-10-27 03:15:00,0.0,1.0,55.65,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-10-27 03:30:00,0.0,1.0,55.53,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-10-27 03:45:00,0.0,1.0,55.22,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-10-27 04:00:00,0.0,1.0,54.88,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-10-27 04:15:00,0.0,1.0,54.66,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.5,1.0
2022-10-27 04:30:00,0.0,1.0,54.3,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-10-27 04:45:00,0.0,1.0,53.89,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-10-27 05:00:00,0.0,1.0,53.77,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.0,1.0
2022-10-27 05:15:00,0.0,1.0,53.41,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.0,1.0
2022-10-27 05:30:00,0.0,1.0,53.11,0.0,1.0,Fall,0.0,3,70.0,5,2.0,70.0,1.0
2022-10-27 05:45:00,0.0,1.0,52.95,0.0,1.0,Fall,0.0,3,70.0,5,2.0,70.0,1.0
2022-10-27 06:00:00,0.0,1.0,53.4,0.0,1.0,Fall,0.0,3,70.0,6,2.0,70.0,1.0
2022-10-27 06:15:00,0.0,1.0,54.1,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-10-27 06:30:00,0.0,1.0,54.34,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-10-27 06:45:00,0.0,1.0,54.23,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-10-27 07:00:00,0.0,1.0,54.38,0.0,1.0,Fall,0.0,3,70.0,7,2.0,69.5,1.0
2022-10-27 07:15:00,0.0,1.0,54.61,0.0,1.0,Fall,0.0,3,70.25,7,1.75,69.5,1.0
2022-10-27 07:30:00,0.0,1.0,54.37,0.0,1.0,Fall,0.0,3,69.5,7,2.5,69.5,1.0
2022-10-27 07:45:00,0.0,1.0,53.96,0.0,1.0,Fall,0.0,3,69.75,7,2.25,69.5,1.0
2022-10-27 08:00:00,0.0,1.0,53.76,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-10-27 08:15:00,0.0,1.0,53.23,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-10-27 08:30:00,0.8,1.0,52.67,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-10-27 08:45:00,0.8,1.0,53.08,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-10-27 09:00:00,0.8,1.0,53.96,0.0,1.0,Fall,0.0,3,69.75,9,2.25,69.5,1.0
2022-10-27 09:15:00,0.8,1.0,54.85,0.0,1.0,Fall,0.0,3,69.75,9,2.25,69.5,1.0
2022-10-27 09:30:00,2.4,1.0,55.62,0.0,1.0,Fall,0.0,3,69.75,9,2.25,69.5,1.0
2022-10-27 09:45:00,2.4,1.0,56.32,0.0,1.0,Fall,0.0,3,69.75,9,2.25,69.5,1.0
2022-10-27 10:00:00,2.4,1.0,56.65,0.0,1.0,Fall,0.0,3,70.0,10,2.0,69.5,1.0
2022-10-27 10:15:00,2.4,1.0,57.07,0.0,0.0,Fall,0.0,3,69.5,10,2.5,68.5,1.0
2022-10-27 10:30:00,2.4,1.0,57.41,0.0,0.0,Fall,0.0,3,69.75,10,2.25,68.5,1.0
2022-10-27 10:45:00,2.4,1.0,58.56,0.0,0.0,Fall,0.0,3,69.25,10,2.75,68.0,1.0
2022-10-27 11:00:00,10.4,1.0,58.9,0.0,0.0,Fall,0.0,3,69.5,11,2.5,68.0,1.0
2022-10-27 11:15:00,15.2,1.0,59.06,0.0,0.0,Fall,0.0,3,69.0,11,3.0,68.0,1.0
2022-10-27 11:30:00,29.6,1.0,59.7,0.0,0.0,Fall,0.0,3,69.25,11,2.75,68.5,1.0
2022-10-27 11:45:00,33.6,1.0,60.76,0.0,0.0,Fall,0.0,3,69.75,11,2.25,70.0,1.0
2022-10-27 12:00:00,33.6,1.0,61.24,0.0,1.0,Fall,0.0,3,70.25,12,1.75,71.0,1.0
2022-10-27 12:15:00,33.6,1.0,61.63,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.5,1.0
2022-10-27 12:30:00,33.6,1.0,61.65,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.5,1.0
2022-10-27 12:45:00,33.6,1.0,62.41,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.5,1.0
2022-10-27 13:00:00,33.6,1.0,62.05,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.5,1.0
2022-10-27 13:15:00,33.6,1.0,61.59,0.0,0.0,Fall,0.0,3,70.5,13,1.5,70.5,1.0
2022-10-27 13:30:00,33.6,1.0,62.97,0.0,0.0,Fall,0.0,3,70.5,13,1.5,70.5,1.0
2022-10-27 13:45:00,31.2,1.0,63.41,0.0,0.0,Fall,0.0,3,70.5,13,1.5,70.5,1.0
2022-10-27 14:00:00,27.2,1.0,62.7,0.0,0.0,Fall,0.0,3,70.25,14,1.75,70.0,1.0
2022-10-27 14:15:00,27.2,1.0,63.66,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-10-27 14:30:00,27.2,1.0,63.22,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-10-27 14:45:00,26.4,1.0,63.68,0.0,0.0,Fall,0.0,3,69.5,14,2.5,69.5,1.0
2022-10-27 15:00:00,27.2,1.0,64.49,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-10-27 15:15:00,27.2,1.0,64.67,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-10-27 15:30:00,27.2,1.0,64.15,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-10-27 15:45:00,27.2,1.0,64.18,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-10-27 16:00:00,27.2,1.0,64.59,0.0,0.0,Fall,0.0,3,69.75,16,2.25,69.5,1.0
2022-10-27 16:15:00,27.2,1.0,64.16,0.0,0.0,Fall,0.0,3,70.0,16,2.0,69.5,1.0
2022-10-27 16:30:00,27.2,1.0,64.16,0.0,0.0,Fall,0.0,3,70.0,16,2.0,69.5,1.0
2022-10-27 16:45:00,27.2,1.0,64.08,0.0,0.0,Fall,0.0,3,70.0,16,2.0,69.5,1.0
2022-10-27 17:00:00,27.2,1.0,63.41,0.0,0.0,Fall,0.0,3,70.0,17,2.0,69.5,1.0
2022-10-27 17:15:00,27.2,1.0,63.02,0.0,1.0,Fall,0.0,3,70.25,17,1.75,71.0,1.0
2022-10-27 17:30:00,27.2,1.0,62.63,0.0,1.0,Fall,0.0,3,70.25,17,1.75,71.5,1.0
2022-10-27 17:45:00,27.2,1.0,62.46,0.0,1.0,Fall,0.0,3,70.5,17,1.5,71.5,1.0
2022-10-27 18:00:00,25.6,1.0,61.91,0.0,1.0,Fall,0.0,3,70.75,18,1.25,71.5,1.0
2022-10-27 18:15:00,19.2,1.0,61.26,0.0,1.0,Fall,0.0,3,70.25,18,1.75,71.0,1.0
2022-10-27 18:30:00,19.2,1.0,60.72,0.0,1.0,Fall,0.0,3,70.25,18,1.75,70.5,1.0
2022-10-27 18:45:00,19.2,1.0,60.21,0.0,1.0,Fall,0.0,3,70.5,18,1.5,71.0,1.0
2022-10-27 19:00:00,19.2,1.0,59.6,0.0,1.0,Fall,0.0,3,70.75,19,1.25,70.5,1.0
2022-10-27 19:15:00,15.2,1.0,59.0,0.0,1.0,Fall,0.0,3,70.0,19,2.0,70.5,1.0
2022-10-27 19:30:00,15.2,1.0,58.51,0.0,1.0,Fall,0.0,3,70.25,19,1.75,70.5,1.0
2022-10-27 19:45:00,15.2,1.0,58.24,0.0,1.0,Fall,0.0,3,70.25,19,1.75,70.5,1.0
2022-10-27 20:00:00,15.2,1.0,57.98,0.0,0.0,Fall,0.0,3,70.25,20,1.75,69.5,1.0
