Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-10-27 20:15:00,15.2,1.0,57.67,0.0,0.0,Fall,0.0,3,70.0,20,2.0,69.0,1.0
2022-10-27 20:30:00,15.2,1.0,57.06,0.0,0.0,Fall,0.0,3,69.5,20,2.5,69.0,1.0
2022-10-27 20:45:00,15.2,1.0,56.81,0.0,0.0,Fall,0.0,3,69.5,20,2.5,69.0,1.0
2022-10-27 21:00:00,15.2,1.0,56.63,0.0,0.0,Fall,0.0,3,69.75,21,2.25,69.0,1.0
2022-10-27 21:15:00,15.2,1.0,55.61,0.0,0.0,Fall,0.0,3,69.5,21,2.5,68.5,1.0
2022-10-27 21:30:00,20.0,1.0,55.24,0.0,0.0,Fall,0.0,3,69.25,21,2.75,68.5,1.0
2022-10-27 21:45:00,32.0,1.0,54.69,0.0,0.0,Fall,0.0,3,69.25,21,2.75,69.0,1.0
2022-10-27 22:00:00,33.6,1.0,54.17,0.0,0.0,Fall,0.0,3,70.0,22,2.0,70.0,1.0
2022-10-27 22:15:00,33.6,1.0,54.3,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.5,1.0
2022-10-27 22:30:00,33.6,1.0,53.52,0.0,0.0,Fall,0.0,3,70.25,22,1.75,70.0,1.0
2022-10-27 22:45:00,33.6,1.0,53.16,0.0,0.0,Fall,0.0,3,70.25,22,1.75,70.0,1.0
2022-10-27 23:00:00,33.6,1.0,52.65,0.0,0.0,Fall,0.0,3,70.5,23,1.5,70.0,1.0
2022-10-27 23:15:00,33.6,1.0,52.19,0.0,1.0,Fall,0.0,3,70.0,23,2.0,71.0,1.0
2022-10-27 23:30:00,33.6,1.0,52.13,0.0,1.0,Fall,0.0,3,70.5,23,1.5,71.5,1.0
2022-10-27 23:45:00,33.6,1.0,52.15,0.0,1.0,Fall,0.0,3,70.75,23,1.25,71.5,1.0
2022-10-28 00:00:00,28.0,1.0,51.77,0.0,1.0,Fall,0.0,4,70.75,0,1.25,71.5,1.0
2022-10-28 00:15:00,26.4,1.0,51.65,0.0,1.0,Fall,0.0,4,70.5,0,1.5,71.0,1.0
2022-10-28 00:30:00,20.0,1.0,51.48,0.0,1.0,Fall,0.0,4,70.25,0,1.75,70.5,1.0
2022-10-28 00:45:00,20.0,1.0,51.37,0.0,1.0,Fall,0.0,4,70.25,0,1.75,70.5,1.0
2022-10-28 01:00:00,20.0,1.0,51.46,0.0,1.0,Fall,0.0,4,70.25,1,1.75,70.0,1.0
2022-10-28 01:15:00,20.0,1.0,51.25,0.0,1.0,Fall,0.0,4,70.25,1,1.75,70.0,1.0
2022-10-28 01:30:00,20.0,1.0,50.88,0.0,1.0,Fall,0.0,4,70.0,1,2.0,70.0,1.0
2022-10-28 01:45:00,20.0,1.0,50.68,0.0,1.0,Fall,0.0,4,70.0,1,2.0,70.0,1.0
2022-10-28 02:00:00,20.0,1.0,50.46,0.0,1.0,Fall,0.0,4,70.0,2,2.0,70.0,1.0
2022-10-28 02:15:00,20.0,1.0,50.21,0.0,1.0,Fall,0.0,4,70.0,2,2.0,69.5,1.0
2022-10-28 02:30:00,20.0,1.0,50.2,0.0,1.0,Fall,0.0,4,70.0,2,2.0,69.5,1.0
2022-10-28 02:45:00,20.0,1.0,49.82,0.0,1.0,Fall,0.0,4,70.25,2,1.75,69.5,1.0
2022-10-28 03:00:00,20.0,1.0,49.31,0.0,1.0,Fall,0.0,4,69.75,3,2.25,69.5,1.0
2022-10-28 03:15:00,20.0,1.0,48.85,0.0,1.0,Fall,0.0,4,69.75,3,2.25,69.5,1.0
2022-10-28 03:30:00,20.0,1.0,48.6,0.0,1.0,Fall,0.0,4,69.75,3,2.25,69.5,1.0
2022-10-28 03:45:00,23.2,1.0,48.46,0.0,1.0,Fall,0.0,4,69.75,3,2.25,69.5,1.0
2022-10-28 04:00:00,23.2,1.0,48.29,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-10-28 04:15:00,23.2,1.0,47.95,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-10-28 04:30:00,23.2,1.0,47.68,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-10-28 04:45:00,23.2,1.0,47.49,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-10-28 05:00:00,23.2,1.0,47.17,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-10-28 05:15:00,23.2,1.0,46.97,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-10-28 05:30:00,23.2,1.0,47.03,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-10-28 05:45:00,23.2,1.0,46.86,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-10-28 06:00:00,23.2,1.0,47.07,0.0,1.0,Fall,0.0,4,69.25,6,2.75,69.5,1.0
2022-10-28 06:15:00,28.0,1.0,47.14,0.0,1.0,Fall,0.0,4,69.75,6,2.25,70.0,1.0
2022-10-28 06:30:00,28.0,1.0,47.03,0.0,1.0,Fall,0.0,4,69.25,6,2.75,70.0,1.0
2022-10-28 06:45:00,30.4,1.0,46.84,0.0,1.0,Fall,0.0,4,69.75,6,2.25,70.0,1.0
2022-10-28 07:00:00,30.4,1.0,46.57,0.0,1.0,Fall,0.0,4,69.75,7,2.25,70.0,1.0
2022-10-28 07:15:00,30.4,1.0,46.4,0.0,1.0,Fall,0.0,4,69.75,7,2.25,70.0,1.0
2022-10-28 07:30:00,30.4,1.0,46.17,0.0,1.0,Fall,0.0,4,69.75,7,2.25,70.0,1.0
2022-10-28 07:45:00,30.4,1.0,46.26,0.0,1.0,Fall,0.0,4,70.0,7,2.0,70.0,1.0
2022-10-28 08:00:00,31.2,1.0,46.44,0.0,1.0,Fall,0.0,4,70.0,8,2.0,70.0,1.0
2022-10-28 08:15:00,31.2,1.0,46.95,0.0,1.0,Fall,0.0,4,70.0,8,2.0,70.5,1.0
2022-10-28 08:30:00,31.2,1.0,47.22,0.0,1.0,Fall,0.0,4,70.0,8,2.0,70.5,1.0
2022-10-28 08:45:00,31.2,1.0,48.01,0.0,1.0,Fall,0.0,4,70.25,8,1.75,70.5,1.0
2022-10-28 09:00:00,31.2,1.0,48.57,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-28 09:15:00,31.2,1.0,49.4,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-28 09:30:00,31.2,1.0,50.31,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-28 09:45:00,31.2,1.0,50.98,0.0,1.0,Fall,0.0,4,70.25,9,1.75,70.5,1.0
2022-10-28 10:00:00,31.2,1.0,51.63,0.0,0.0,Fall,0.0,4,70.25,10,1.75,69.5,1.0
2022-10-28 10:15:00,31.2,1.0,52.49,0.0,0.0,Fall,0.0,4,70.0,10,2.0,69.0,1.0
2022-10-28 10:30:00,31.2,1.0,53.2,0.0,0.0,Fall,0.0,4,70.25,10,1.75,69.0,1.0
2022-10-28 10:45:00,31.2,1.0,54.49,0.0,1.0,Fall,0.0,4,70.25,10,1.75,70.0,1.0
2022-10-28 11:00:00,31.2,1.0,55.22,0.0,1.0,Fall,0.0,4,70.25,11,1.75,70.5,1.0
2022-10-28 11:15:00,31.2,1.0,55.81,0.0,0.0,Fall,0.0,4,70.25,11,1.75,69.5,1.0
2022-10-28 11:30:00,31.2,1.0,56.41,0.0,0.0,Fall,0.0,4,70.25,11,1.75,69.5,1.0
2022-10-28 11:45:00,31.2,1.0,56.92,0.0,0.0,Fall,0.0,4,70.25,11,1.75,69.5,1.0
2022-10-28 12:00:00,31.2,1.0,57.85,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.0,1.0
2022-10-28 12:15:00,31.2,1.0,58.75,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.0,1.0
2022-10-28 12:30:00,31.2,1.0,59.45,0.0,1.0,Fall,0.0,4,70.25,12,1.75,70.0,1.0
2022-10-28 12:45:00,31.2,1.0,59.8,0.0,1.0,Fall,0.0,4,70.5,12,1.5,71.0,1.0
2022-10-28 13:00:00,27.2,1.0,59.84,0.0,1.0,Fall,0.0,4,70.75,13,1.25,71.0,1.0
2022-10-28 13:15:00,16.8,1.0,59.82,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-10-28 13:30:00,16.8,1.0,59.53,0.0,0.0,Fall,0.0,4,70.25,13,1.75,68.5,1.0
2022-10-28 13:45:00,16.8,1.0,59.92,0.0,0.0,Fall,0.0,4,70.25,13,1.75,68.5,1.0
2022-10-28 14:00:00,16.8,1.0,59.91,0.0,0.0,Fall,0.0,4,70.0,14,2.0,68.5,1.0
2022-10-28 14:15:00,16.8,1.0,59.82,0.0,1.0,Fall,0.0,4,70.25,14,1.75,70.0,1.0
2022-10-28 14:30:00,16.8,1.0,60.33,0.0,1.0,Fall,0.0,4,70.5,14,1.5,70.5,1.0
2022-10-28 14:45:00,16.8,1.0,60.07,0.0,1.0,Fall,0.0,4,70.25,14,1.75,70.5,1.0
2022-10-28 15:00:00,16.8,1.0,60.26,0.0,1.0,Fall,0.0,4,70.25,15,1.75,70.5,1.0
2022-10-28 15:15:00,16.8,1.0,60.18,0.0,0.0,Fall,0.0,4,70.25,15,1.75,69.5,1.0
2022-10-28 15:30:00,16.8,1.0,60.23,0.0,0.0,Fall,0.0,4,70.25,15,1.75,68.5,1.0
2022-10-28 15:45:00,16.8,1.0,59.97,0.0,0.0,Fall,0.0,4,70.0,15,2.0,68.5,1.0
2022-10-28 16:00:00,16.8,1.0,60.09,0.0,0.0,Fall,0.0,4,69.75,16,2.25,68.0,1.0
2022-10-28 16:15:00,16.8,1.0,59.83,0.0,1.0,Fall,0.0,4,70.0,16,2.0,69.5,1.0
2022-10-28 16:30:00,16.8,1.0,59.8,0.0,1.0,Fall,0.0,4,70.0,16,2.0,70.0,1.0
2022-10-28 16:45:00,16.8,1.0,59.75,0.0,1.0,Fall,0.0,4,70.0,16,2.0,70.0,1.0
2022-10-28 17:00:00,16.8,1.0,59.6,0.0,1.0,Fall,0.0,4,70.25,17,1.75,70.0,1.0
2022-10-28 17:15:00,16.8,1.0,59.7,0.0,1.0,Fall,0.0,4,70.25,17,1.75,70.0,1.0
2022-10-28 17:30:00,16.8,1.0,59.7,0.0,1.0,Fall,0.0,4,70.25,17,1.75,70.0,1.0
2022-10-28 17:45:00,16.8,1.0,59.39,0.0,1.0,Fall,0.0,4,70.25,17,1.75,70.0,1.0
2022-10-28 18:00:00,16.8,1.0,59.12,0.0,1.0,Fall,0.0,4,70.25,18,1.75,70.0,1.0
2022-10-28 18:15:00,16.8,1.0,58.81,0.0,0.0,Fall,0.0,4,70.25,18,1.75,69.0,1.0
2022-10-28 18:30:00,16.8,1.0,58.54,0.0,0.0,Fall,0.0,4,69.5,18,2.5,68.5,1.0
2022-10-28 18:45:00,16.8,1.0,58.37,0.0,0.0,Fall,0.0,4,69.75,18,2.25,69.0,1.0
2022-10-28 19:00:00,16.8,1.0,58.18,0.0,1.0,Fall,0.0,4,70.0,19,2.0,70.0,1.0
2022-10-28 19:15:00,16.8,1.0,58.01,0.0,1.0,Fall,0.0,4,70.0,19,2.0,70.0,1.0
2022-10-28 19:30:00,16.8,1.0,57.85,0.0,1.0,Fall,0.0,4,70.0,19,2.0,70.5,1.0
2022-10-28 19:45:00,16.8,1.0,57.83,0.0,1.0,Fall,0.0,4,70.25,19,1.75,70.5,1.0
2022-10-28 20:00:00,16.8,1.0,57.72,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.5,1.0
2022-10-28 20:15:00,16.8,1.0,57.65,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.5,1.0
2022-10-28 20:30:00,16.8,1.0,57.32,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.5,1.0
2022-10-28 20:45:00,16.8,1.0,56.94,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.5,1.0
2022-10-28 21:00:00,16.8,1.0,56.6,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.5,1.0
2022-10-28 21:15:00,16.8,1.0,56.4,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.0,1.0
2022-10-28 21:30:00,16.8,1.0,56.23,0.0,1.0,Fall,0.0,4,70.0,21,2.0,70.0,1.0
2022-10-28 21:45:00,16.8,1.0,56.08,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.0,1.0
2022-10-28 22:00:00,16.8,1.0,55.77,0.0,1.0,Fall,0.0,4,70.25,22,1.75,70.0,1.0
2022-10-28 22:15:00,16.8,1.0,55.34,0.0,1.0,Fall,0.0,4,70.0,22,2.0,70.0,1.0
2022-10-28 22:30:00,16.8,1.0,54.97,0.0,1.0,Fall,0.0,4,70.25,22,1.75,70.0,1.0
2022-10-28 22:45:00,16.8,1.0,54.49,0.0,1.0,Fall,0.0,4,70.25,22,1.75,70.0,1.0
2022-10-28 23:00:00,16.8,1.0,54.3,0.0,1.0,Fall,0.0,4,70.25,23,1.75,70.0,1.0
2022-10-28 23:15:00,16.8,1.0,54.06,0.0,1.0,Fall,0.0,4,70.25,23,1.75,70.0,1.0
2022-10-28 23:30:00,16.8,1.0,53.94,0.0,1.0,Fall,0.0,4,70.25,23,1.75,70.0,1.0
2022-10-28 23:45:00,16.8,1.0,53.81,0.0,1.0,Fall,0.0,4,70.25,23,1.75,70.0,1.0
2022-10-29 00:00:00,16.8,1.0,53.8,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-29 00:15:00,16.8,1.0,53.86,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-29 00:30:00,16.8,1.0,54.02,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-29 00:45:00,16.8,1.0,53.81,0.0,1.0,Fall,0.0,5,70.25,0,1.75,70.0,1.0
2022-10-29 01:00:00,16.8,1.0,53.5,0.0,1.0,Fall,0.0,5,70.0,1,2.0,70.0,1.0
2022-10-29 01:15:00,16.8,1.0,53.06,0.0,1.0,Fall,0.0,5,70.0,1,2.0,70.0,1.0
2022-10-29 01:30:00,16.8,1.0,52.72,0.0,1.0,Fall,0.0,5,70.0,1,2.0,70.0,1.0
2022-10-29 01:45:00,16.8,1.0,52.36,0.0,1.0,Fall,0.0,5,70.25,1,1.75,70.0,1.0
2022-10-29 02:00:00,16.8,1.0,52.07,0.0,1.0,Fall,0.0,5,69.75,2,2.25,70.0,1.0
2022-10-29 02:15:00,16.8,1.0,51.83,0.0,1.0,Fall,0.0,5,70.0,2,2.0,70.0,1.0
2022-10-29 02:30:00,16.8,1.0,51.54,0.0,1.0,Fall,0.0,5,70.0,2,2.0,70.0,1.0
2022-10-29 02:45:00,16.8,1.0,51.25,0.0,1.0,Fall,0.0,5,70.0,2,2.0,70.0,1.0
2022-10-29 03:00:00,16.8,1.0,50.95,0.0,1.0,Fall,0.0,5,70.0,3,2.0,70.0,1.0
2022-10-29 03:15:00,16.8,1.0,50.88,0.0,1.0,Fall,0.0,5,70.0,3,2.0,69.5,1.0
2022-10-29 03:30:00,16.8,1.0,50.88,0.0,1.0,Fall,0.0,5,70.0,3,2.0,69.5,1.0
2022-10-29 03:45:00,16.8,1.0,50.52,0.0,1.0,Fall,0.0,5,70.0,3,2.0,69.5,1.0
2022-10-29 04:00:00,16.8,1.0,50.22,0.0,1.0,Fall,0.0,5,70.0,4,2.0,69.5,1.0
2022-10-29 04:15:00,16.8,1.0,49.69,0.0,1.0,Fall,0.0,5,70.0,4,2.0,69.5,1.0
2022-10-29 04:30:00,17.6,1.0,49.74,0.0,1.0,Fall,0.0,5,70.0,4,2.0,69.5,1.0
2022-10-29 04:45:00,17.6,1.0,49.52,0.0,1.0,Fall,0.0,5,69.75,4,2.25,69.5,1.0
2022-10-29 05:00:00,17.6,1.0,49.18,0.0,1.0,Fall,0.0,5,70.0,5,2.0,69.5,1.0
2022-10-29 05:15:00,17.6,1.0,48.85,0.0,1.0,Fall,0.0,5,70.0,5,2.0,69.5,1.0
2022-10-29 05:30:00,17.6,1.0,48.64,0.0,1.0,Fall,0.0,5,69.5,5,2.5,69.5,1.0
2022-10-29 05:45:00,19.2,1.0,48.58,0.0,1.0,Fall,0.0,5,69.75,5,2.25,69.5,1.0
2022-10-29 06:00:00,19.2,1.0,48.6,0.0,1.0,Fall,0.0,5,69.75,6,2.25,69.5,1.0
2022-10-29 06:15:00,19.2,1.0,48.67,0.0,1.0,Fall,0.0,5,70.25,6,1.75,69.5,1.0
2022-10-29 06:30:00,19.2,1.0,48.76,0.0,1.0,Fall,0.0,5,69.25,6,2.75,69.5,1.0
2022-10-29 06:45:00,23.2,1.0,48.84,0.0,1.0,Fall,0.0,5,69.75,6,2.25,69.5,1.0
2022-10-29 07:00:00,23.2,1.0,49.13,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-29 07:15:00,26.4,1.0,49.37,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-29 07:30:00,26.4,1.0,49.09,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-29 07:45:00,26.4,1.0,48.79,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.5,1.0
2022-10-29 08:00:00,26.4,1.0,48.72,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-29 08:15:00,26.4,1.0,48.88,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-29 08:30:00,26.4,1.0,49.04,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.5,1.0
2022-10-29 08:45:00,26.4,1.0,49.45,0.0,1.0,Fall,0.0,5,70.0,8,2.0,69.5,1.0
2022-10-29 09:00:00,26.4,1.0,50.04,0.0,1.0,Fall,0.0,5,69.75,9,2.25,69.5,1.0
2022-10-29 09:15:00,26.4,1.0,50.88,0.0,1.0,Fall,0.0,5,69.75,9,2.25,69.5,1.0
2022-10-29 09:30:00,26.4,1.0,51.89,0.0,1.0,Fall,0.0,5,70.0,9,2.0,69.5,1.0
2022-10-29 09:45:00,26.4,1.0,53.08,0.0,1.0,Fall,0.0,5,70.25,9,1.75,69.5,1.0
2022-10-29 10:00:00,26.4,1.0,53.83,0.0,1.0,Fall,0.0,5,69.75,10,2.25,69.5,1.0
2022-10-29 10:15:00,26.4,1.0,55.2,0.0,1.0,Fall,0.0,5,70.25,10,1.75,69.5,1.0
2022-10-29 10:30:00,26.4,1.0,55.41,0.0,1.0,Fall,0.0,5,69.75,10,2.25,70.0,1.0
2022-10-29 10:45:00,26.4,1.0,56.41,0.0,1.0,Fall,0.0,5,70.0,10,2.0,70.0,1.0
2022-10-29 11:00:00,26.4,1.0,56.84,0.0,1.0,Fall,0.0,5,70.25,11,1.75,70.0,1.0
2022-10-29 11:15:00,26.4,1.0,57.87,0.0,1.0,Fall,0.0,5,70.25,11,1.75,70.0,1.0
2022-10-29 11:30:00,26.4,1.0,58.05,0.0,1.0,Fall,0.0,5,70.25,11,1.75,70.0,1.0
2022-10-29 11:45:00,26.4,1.0,59.74,0.0,1.0,Fall,0.0,5,70.25,11,1.75,70.0,1.0
2022-10-29 12:00:00,26.4,1.0,59.02,0.0,1.0,Fall,0.0,5,70.25,12,1.75,70.0,1.0
2022-10-29 12:15:00,26.4,1.0,59.16,0.0,1.0,Fall,0.0,5,70.25,12,1.75,70.5,1.0
2022-10-29 12:30:00,26.4,1.0,60.4,0.0,1.0,Fall,0.0,5,70.25,12,1.75,70.5,1.0
2022-10-29 12:45:00,26.4,1.0,60.47,0.0,1.0,Fall,0.0,5,70.5,12,1.5,70.5,1.0
2022-10-29 13:00:00,25.6,1.0,60.11,0.0,1.0,Fall,0.0,5,70.5,13,1.5,70.5,1.0
2022-10-29 13:15:00,22.4,1.0,60.74,0.0,1.0,Fall,0.0,5,70.5,13,1.5,70.5,1.0
2022-10-29 13:30:00,22.4,1.0,60.48,0.0,1.0,Fall,0.0,5,70.5,13,1.5,70.5,1.0
2022-10-29 13:45:00,22.4,1.0,61.56,0.0,1.0,Fall,0.0,5,70.75,13,1.25,70.5,1.0
2022-10-29 14:00:00,16.8,1.0,59.44,0.0,1.0,Fall,0.0,5,70.25,14,1.75,70.5,1.0
2022-10-29 14:15:00,16.8,1.0,59.29,0.0,1.0,Fall,0.0,5,70.5,14,1.5,70.5,1.0
2022-10-29 14:30:00,16.8,1.0,59.75,0.0,1.0,Fall,0.0,5,70.5,14,1.5,70.5,1.0
2022-10-29 14:45:00,12.0,1.0,59.88,0.0,1.0,Fall,0.0,5,70.5,14,1.5,70.5,1.0
2022-10-29 15:00:00,12.0,1.0,59.53,0.0,1.0,Fall,0.0,5,70.5,15,1.5,70.5,1.0
2022-10-29 15:15:00,12.0,1.0,59.63,0.0,1.0,Fall,0.0,5,70.5,15,1.5,70.5,1.0
2022-10-29 15:30:00,12.0,1.0,59.38,0.0,1.0,Fall,0.0,5,70.5,15,1.5,70.5,1.0
2022-10-29 15:45:00,12.0,1.0,58.93,0.0,1.0,Fall,0.0,5,70.25,15,1.75,70.5,1.0
2022-10-29 16:00:00,12.0,1.0,59.68,0.0,1.0,Fall,0.0,5,70.25,16,1.75,70.5,1.0
2022-10-29 16:15:00,8.0,1.0,59.9,0.0,1.0,Fall,0.0,5,70.25,16,1.75,70.5,1.0
2022-10-29 16:30:00,8.0,1.0,60.57,0.0,1.0,Fall,0.0,5,70.25,16,1.75,70.5,1.0
2022-10-29 16:45:00,8.0,1.0,60.76,0.0,1.0,Fall,0.0,5,70.25,16,1.75,70.5,1.0
2022-10-29 17:00:00,7.2,1.0,59.9,0.0,1.0,Fall,0.0,5,70.5,17,1.5,70.5,1.0
2022-10-29 17:15:00,5.6,1.0,60.23,0.0,1.0,Fall,0.0,5,70.25,17,1.75,70.5,1.0
2022-10-29 17:30:00,5.6,1.0,60.09,0.0,1.0,Fall,0.0,5,70.25,17,1.75,70.5,1.0
2022-10-29 17:45:00,5.6,1.0,60.03,0.0,1.0,Fall,0.0,5,70.25,17,1.75,70.5,1.0
2022-10-29 18:00:00,5.6,1.0,59.63,0.0,1.0,Fall,0.0,5,70.5,18,1.5,70.5,1.0
2022-10-29 18:15:00,5.6,1.0,59.12,0.0,1.0,Fall,0.0,5,70.0,18,2.0,70.5,1.0
2022-10-29 18:30:00,5.6,1.0,58.56,0.0,1.0,Fall,0.0,5,70.25,18,1.75,70.5,1.0
2022-10-29 18:45:00,5.6,1.0,57.88,0.0,1.0,Fall,0.0,5,70.25,18,1.75,70.5,1.0
2022-10-29 19:00:00,5.6,1.0,57.3,0.0,1.0,Fall,0.0,5,70.25,19,1.75,70.5,1.0
2022-10-29 19:15:00,5.6,1.0,56.6,0.0,1.0,Fall,0.0,5,70.25,19,1.75,70.5,1.0
2022-10-29 19:30:00,5.6,1.0,56.02,0.0,1.0,Fall,0.0,5,70.25,19,1.75,70.0,1.0
2022-10-29 19:45:00,5.6,1.0,55.53,0.0,1.0,Fall,0.0,5,70.25,19,1.75,70.0,1.0
2022-10-29 20:00:00,5.6,1.0,55.2,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-10-29 20:15:00,5.6,1.0,54.67,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-10-29 20:30:00,5.6,1.0,54.16,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-10-29 20:45:00,5.6,1.0,53.69,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-10-29 21:00:00,5.6,1.0,53.23,0.0,1.0,Fall,0.0,5,70.25,21,1.75,70.0,1.0
2022-10-29 21:15:00,5.6,1.0,52.53,0.0,1.0,Fall,0.0,5,70.25,21,1.75,70.0,1.0
2022-10-29 21:30:00,5.6,1.0,51.9,0.0,1.0,Fall,0.0,5,70.25,21,1.75,70.0,1.0
2022-10-29 21:45:00,5.6,1.0,51.72,0.0,1.0,Fall,0.0,5,70.25,21,1.75,70.0,1.0
2022-10-29 22:00:00,5.6,1.0,51.15,0.0,1.0,Fall,0.0,5,69.75,22,2.25,70.0,1.0
2022-10-29 22:15:00,5.6,1.0,50.89,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-10-29 22:30:00,5.6,1.0,50.49,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-10-29 22:45:00,5.6,1.0,50.41,0.0,1.0,Fall,0.0,5,70.0,22,2.0,69.5,1.0
2022-10-29 23:00:00,5.6,1.0,50.05,0.0,1.0,Fall,0.0,5,70.0,23,2.0,69.5,1.0
2022-10-29 23:15:00,5.6,1.0,49.5,0.0,1.0,Fall,0.0,5,70.0,23,2.0,69.5,1.0
2022-10-29 23:30:00,5.6,1.0,49.51,0.0,1.0,Fall,0.0,5,70.0,23,2.0,69.5,1.0
2022-10-29 23:45:00,5.6,1.0,49.4,0.0,1.0,Fall,0.0,5,70.0,23,2.0,69.5,1.0
2022-10-30 00:00:00,5.6,1.0,49.4,0.0,1.0,Fall,0.0,6,70.0,0,2.0,69.5,1.0
2022-10-30 00:15:00,5.6,1.0,49.32,0.0,1.0,Fall,0.0,6,69.75,0,2.25,69.5,1.0
2022-10-30 00:30:00,5.6,1.0,48.94,0.0,1.0,Fall,0.0,6,69.75,0,2.25,69.5,1.0
2022-10-30 00:45:00,6.4,1.0,48.63,0.0,1.0,Fall,0.0,6,69.5,0,2.5,69.5,1.0
2022-10-30 01:00:00,8.0,1.0,48.19,0.0,1.0,Fall,0.0,6,69.5,1,2.5,69.5,1.0
2022-10-30 01:15:00,8.0,1.0,48.16,0.0,1.0,Fall,0.0,6,70.0,1,2.0,69.0,1.0
2022-10-30 01:30:00,8.0,1.0,47.89,0.0,1.0,Fall,0.0,6,69.25,1,2.75,69.0,1.0
2022-10-30 01:45:00,13.6,1.0,47.57,0.0,1.0,Fall,0.0,6,69.5,1,2.5,69.0,1.0
2022-10-30 02:00:00,13.6,1.0,47.8,0.0,1.0,Fall,0.0,6,69.5,2,2.5,69.0,1.0
2022-10-30 02:15:00,14.4,1.0,47.79,0.0,1.0,Fall,0.0,6,69.5,2,2.5,69.0,1.0
2022-10-30 02:30:00,15.2,1.0,47.2,0.0,1.0,Fall,0.0,6,69.25,2,2.75,69.0,1.0
2022-10-30 02:45:00,16.8,1.0,46.88,0.0,1.0,Fall,0.0,6,69.5,2,2.5,69.0,1.0
2022-10-30 03:00:00,16.8,1.0,46.81,0.0,1.0,Fall,0.0,6,69.5,3,2.5,69.0,1.0
2022-10-30 03:15:00,24.0,1.0,46.27,0.0,1.0,Fall,0.0,6,69.25,3,2.75,69.0,1.0
2022-10-30 03:30:00,27.2,1.0,45.84,0.0,1.0,Fall,0.0,6,69.5,3,2.5,69.5,1.0
2022-10-30 03:45:00,27.2,1.0,46.0,0.0,1.0,Fall,0.0,6,69.75,3,2.25,69.5,1.0
2022-10-30 04:00:00,30.4,1.0,45.5,0.0,1.0,Fall,0.0,6,69.75,4,2.25,70.0,1.0
2022-10-30 04:15:00,30.4,1.0,45.18,0.0,1.0,Fall,0.0,6,70.0,4,2.0,70.0,1.0
2022-10-30 04:30:00,30.4,1.0,45.16,0.0,1.0,Fall,0.0,6,70.0,4,2.0,70.0,1.0
2022-10-30 04:45:00,30.4,1.0,44.76,0.0,1.0,Fall,0.0,6,70.0,4,2.0,70.5,1.0
2022-10-30 05:00:00,30.4,1.0,44.19,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.5,1.0
2022-10-30 05:15:00,30.4,1.0,43.63,0.0,1.0,Fall,0.0,6,70.0,5,2.0,70.0,1.0
2022-10-30 05:30:00,30.4,1.0,43.25,0.0,1.0,Fall,0.0,6,70.25,5,1.75,70.0,1.0
2022-10-30 05:45:00,30.4,1.0,43.15,0.0,1.0,Fall,0.0,6,69.75,5,2.25,70.0,1.0
2022-10-30 06:00:00,30.4,1.0,43.06,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-30 06:15:00,30.4,1.0,43.12,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-30 06:30:00,30.4,1.0,42.79,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-30 06:45:00,30.4,1.0,42.39,0.0,1.0,Fall,0.0,6,70.25,6,1.75,70.0,1.0
2022-10-30 07:00:00,30.4,1.0,42.23,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-30 07:15:00,30.4,1.0,42.35,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-30 07:30:00,30.4,1.0,42.48,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-30 07:45:00,30.4,1.0,42.46,0.0,1.0,Fall,0.0,6,70.25,7,1.75,70.0,1.0
2022-10-30 08:00:00,30.4,1.0,42.81,0.0,1.0,Fall,0.0,6,70.25,8,1.75,70.0,1.0
2022-10-30 08:15:00,30.4,1.0,43.34,0.0,1.0,Fall,0.0,6,70.0,8,2.0,70.0,1.0
2022-10-30 08:30:00,30.4,1.0,43.88,0.0,1.0,Fall,0.0,6,70.0,8,2.0,70.0,1.0
2022-10-30 08:45:00,30.4,1.0,44.47,0.0,1.0,Fall,0.0,6,69.75,8,2.25,70.0,1.0
2022-10-30 09:00:00,30.4,1.0,45.18,0.0,1.0,Fall,0.0,6,70.0,9,2.0,70.0,1.0
2022-10-30 09:15:00,30.4,1.0,46.24,0.0,1.0,Fall,0.0,6,70.0,9,2.0,70.0,1.0
2022-10-30 09:30:00,30.4,1.0,47.48,0.0,1.0,Fall,0.0,6,70.0,9,2.0,70.0,1.0
2022-10-30 09:45:00,30.4,1.0,48.94,0.0,1.0,Fall,0.0,6,70.0,9,2.0,70.0,1.0
2022-10-30 10:00:00,30.4,1.0,50.37,0.0,1.0,Fall,0.0,6,70.25,10,1.75,70.0,1.0
2022-10-30 10:15:00,30.4,1.0,51.44,0.0,1.0,Fall,0.0,6,70.0,10,2.0,70.0,1.0
2022-10-30 10:30:00,30.4,1.0,53.01,0.0,1.0,Fall,0.0,6,70.0,10,2.0,70.0,1.0
2022-10-30 10:45:00,30.4,1.0,54.17,0.0,1.0,Fall,0.0,6,70.0,10,2.0,70.0,1.0
2022-10-30 11:00:00,30.4,1.0,55.14,0.0,1.0,Fall,0.0,6,70.0,11,2.0,70.0,1.0
2022-10-30 11:15:00,30.4,1.0,55.72,0.0,1.0,Fall,0.0,6,70.0,11,2.0,70.0,1.0
2022-10-30 11:30:00,30.4,1.0,57.9,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.0,1.0
2022-10-30 11:45:00,30.4,1.0,59.06,0.0,1.0,Fall,0.0,6,70.25,11,1.75,70.5,1.0
2022-10-30 12:15:00,30.4,1.0,60.03,0.0,1.0,Fall,0.0,6,70.5,12,1.5,71.0,1.0
2022-10-30 12:30:00,29.6,1.0,60.52,0.0,1.0,Fall,0.0,6,70.75,12,1.25,71.0,1.0
2022-10-30 12:45:00,23.2,1.0,62.43,0.0,1.0,Fall,0.0,6,70.5,12,1.5,70.5,1.0
2022-10-30 13:00:00,23.2,1.0,61.33,0.0,1.0,Fall,0.0,6,70.25,13,1.75,70.5,1.0
2022-10-30 13:15:00,23.2,1.0,62.38,0.0,1.0,Fall,0.0,6,70.5,13,1.5,70.5,1.0
2022-10-30 13:30:00,23.2,1.0,63.18,0.0,1.0,Fall,0.0,6,70.5,13,1.5,70.5,1.0
2022-10-30 13:45:00,23.2,1.0,64.44,0.0,1.0,Fall,0.0,6,70.5,13,1.5,70.5,1.0
2022-10-30 14:00:00,23.2,1.0,65.85,0.0,1.0,Fall,0.0,6,70.5,14,1.5,70.5,1.0
2022-10-30 14:15:00,23.2,1.0,65.17,0.0,1.0,Fall,0.0,6,70.5,14,1.5,70.5,1.0
2022-10-30 14:30:00,23.2,1.0,65.28,0.0,1.0,Fall,0.0,6,70.5,14,1.5,70.5,1.0
2022-10-30 14:45:00,14.4,1.0,65.91,0.0,1.0,Fall,0.0,6,70.5,14,1.5,70.5,1.0
2022-10-30 15:00:00,13.6,1.0,65.83,0.0,1.0,Fall,0.0,6,70.5,15,1.5,70.5,1.0
2022-10-30 15:15:00,7.2,1.0,64.87,0.0,1.0,Fall,0.0,6,70.5,15,1.5,70.5,1.0
2022-10-30 15:30:00,7.2,1.0,64.54,0.0,1.0,Fall,0.0,6,70.5,15,1.5,70.5,1.0
2022-10-30 15:45:00,7.2,1.0,64.02,0.0,1.0,Fall,0.0,6,70.5,15,1.5,70.5,1.0
2022-10-30 16:00:00,7.2,1.0,64.15,0.0,1.0,Fall,0.0,6,70.5,16,1.5,70.5,1.0
2022-10-30 16:15:00,6.4,1.0,64.18,0.0,1.0,Fall,0.0,6,70.25,16,1.75,70.5,1.0
2022-10-30 16:30:00,6.4,1.0,64.52,0.0,1.0,Fall,0.0,6,70.5,16,1.5,70.5,1.0
2022-10-30 16:45:00,6.4,1.0,64.71,0.0,1.0,Fall,0.0,6,70.5,16,1.5,70.5,1.0
2022-10-30 17:00:00,6.4,1.0,64.23,0.0,1.0,Fall,0.0,6,70.5,17,1.5,70.5,1.0
2022-10-30 17:15:00,6.4,1.0,63.91,0.0,1.0,Fall,0.0,6,70.25,17,1.75,70.5,1.0
2022-10-30 17:30:00,6.4,1.0,63.72,0.0,1.0,Fall,0.0,6,70.5,17,1.5,70.5,1.0
2022-10-30 17:45:00,6.4,1.0,63.38,0.0,1.0,Fall,0.0,6,70.5,17,1.5,70.5,1.0
2022-10-30 18:00:00,6.4,1.0,62.88,0.0,1.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-30 18:15:00,6.4,1.0,62.73,0.0,1.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-30 18:30:00,6.4,1.0,62.52,0.0,1.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-30 18:45:00,6.4,1.0,62.07,0.0,1.0,Fall,0.0,6,70.5,18,1.5,70.5,1.0
2022-10-30 19:00:00,6.4,1.0,61.18,0.0,1.0,Fall,0.0,6,70.5,19,1.5,70.5,1.0
2022-10-30 19:15:00,6.4,1.0,61.12,0.0,1.0,Fall,0.0,6,70.5,19,1.5,70.5,1.0
2022-10-30 19:30:00,6.4,1.0,61.44,0.0,1.0,Fall,0.0,6,70.5,19,1.5,70.5,1.0
2022-10-30 19:45:00,6.4,1.0,61.49,0.0,1.0,Fall,0.0,6,70.5,19,1.5,70.5,1.0
2022-10-30 20:00:00,6.4,1.0,61.61,0.0,1.0,Fall,0.0,6,70.5,20,1.5,70.5,1.0
2022-10-30 20:15:00,6.4,1.0,61.92,0.0,1.0,Fall,0.0,6,70.5,20,1.5,70.5,1.0
2022-10-30 20:30:00,6.4,1.0,61.74,0.0,1.0,Fall,0.0,6,70.75,20,1.25,70.5,1.0
2022-10-30 20:45:00,1.6,1.0,61.75,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-10-30 21:00:00,1.6,1.0,61.39,0.0,1.0,Fall,0.0,6,70.5,21,1.5,70.5,1.0
2022-10-30 21:15:00,1.6,1.0,61.3,0.0,1.0,Fall,0.0,6,70.5,21,1.5,70.5,1.0
2022-10-30 21:30:00,0.0,1.0,60.51,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.5,1.0
2022-10-30 21:45:00,0.0,1.0,59.77,0.0,1.0,Fall,0.0,6,70.5,21,1.5,70.5,1.0
2022-10-30 22:00:00,0.0,1.0,59.99,0.0,1.0,Fall,0.0,6,70.5,22,1.5,70.5,1.0
2022-10-30 22:15:00,0.0,1.0,59.84,0.0,1.0,Fall,0.0,6,70.5,22,1.5,70.5,1.0
2022-10-30 22:30:00,0.0,1.0,59.72,0.0,1.0,Fall,0.0,6,70.5,22,1.5,70.5,1.0
2022-10-30 22:45:00,0.0,1.0,59.63,0.0,1.0,Fall,0.0,6,70.5,22,1.5,70.5,1.0
2022-10-30 23:00:00,0.0,1.0,59.46,0.0,1.0,Fall,0.0,6,70.5,23,1.5,70.5,1.0
2022-10-30 23:15:00,0.0,1.0,58.91,0.0,1.0,Fall,0.0,6,70.5,23,1.5,70.5,1.0
2022-10-30 23:30:00,0.0,1.0,58.2,0.0,1.0,Fall,0.0,6,70.5,23,1.5,70.5,1.0
2022-10-30 23:45:00,0.0,1.0,57.95,0.0,1.0,Fall,0.0,6,70.5,23,1.5,70.5,1.0
2022-11-01 00:00:00,0.0,1.0,62.07,0.0,1.0,Fall,0.0,1,71.0,0,1.0,72.0,1.0
2022-11-01 00:15:00,0.0,1.0,62.05,0.0,1.0,Fall,0.0,1,71.25,0,0.75,72.0,1.0
2022-11-01 00:30:00,0.0,1.0,62.09,0.0,1.0,Fall,0.0,1,70.75,0,1.25,72.0,1.0
2022-11-01 00:45:00,0.0,1.0,62.26,0.0,1.0,Fall,0.0,1,71.0,0,1.0,72.0,1.0
2022-11-01 01:00:00,0.0,1.0,62.61,0.0,1.0,Fall,0.0,1,71.0,1,1.0,71.5,1.0
2022-11-01 01:15:00,0.0,1.0,62.84,0.0,1.0,Fall,0.0,1,71.0,1,1.0,71.5,1.0
2022-11-01 01:30:00,0.0,1.0,62.94,0.0,1.0,Fall,0.0,1,71.0,1,1.0,72.0,1.0
2022-11-01 01:45:00,0.0,1.0,62.91,0.0,1.0,Fall,0.0,1,71.0,1,1.0,72.0,1.0
2022-11-01 02:00:00,0.0,1.0,63.01,0.0,1.0,Fall,0.0,1,71.0,2,1.0,72.0,1.0
2022-11-01 02:15:00,0.0,1.0,63.24,0.0,1.0,Fall,0.0,1,71.0,2,1.0,72.0,1.0
2022-11-01 02:30:00,0.0,1.0,63.43,0.0,1.0,Fall,0.0,1,71.0,2,1.0,71.5,1.0
2022-11-01 02:45:00,0.0,1.0,63.56,0.0,1.0,Fall,0.0,1,71.0,2,1.0,71.5,1.0
2022-11-01 03:00:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.5,1.0
2022-11-01 03:15:00,0.0,1.0,63.53,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.5,1.0
2022-11-01 03:30:00,0.0,1.0,63.46,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.5,1.0
2022-11-01 03:45:00,0.0,1.0,63.46,0.0,1.0,Fall,0.0,1,71.0,3,1.0,71.5,1.0
2022-11-01 04:00:00,0.0,1.0,63.3,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.5,1.0
2022-11-01 04:15:00,0.0,1.0,63.09,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.5,1.0
2022-11-01 04:30:00,0.0,1.0,62.8,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.5,1.0
2022-11-01 04:45:00,0.0,1.0,62.54,0.0,1.0,Fall,0.0,1,71.0,4,1.0,71.5,1.0
2022-11-01 05:00:00,0.0,1.0,62.54,0.0,1.0,Fall,0.0,1,71.0,5,1.0,71.5,1.0
2022-11-01 05:15:00,0.0,1.0,62.36,0.0,1.0,Fall,0.0,1,71.0,5,1.0,71.5,1.0
2022-11-01 05:30:00,0.0,1.0,61.98,0.0,1.0,Fall,0.0,1,71.0,5,1.0,71.5,1.0
2022-11-01 05:45:00,0.0,1.0,62.02,0.0,1.0,Fall,0.0,1,71.0,5,1.0,71.5,1.0
2022-11-01 06:00:00,0.0,1.0,61.66,0.0,1.0,Fall,0.0,1,71.0,6,1.0,71.5,1.0
2022-11-01 06:15:00,0.0,1.0,61.64,0.0,1.0,Fall,0.0,1,71.0,6,1.0,71.5,1.0
2022-11-01 06:30:00,0.0,1.0,61.54,0.0,1.0,Fall,0.0,1,71.0,6,1.0,71.5,1.0
2022-11-01 06:45:00,0.0,1.0,61.42,0.0,1.0,Fall,0.0,1,71.0,6,1.0,71.5,1.0
2022-11-01 07:00:00,0.0,1.0,61.35,0.0,1.0,Fall,0.0,1,71.0,7,1.0,71.5,1.0
2022-11-01 07:15:00,0.0,1.0,61.25,0.0,1.0,Fall,0.0,1,71.0,7,1.0,71.5,1.0
2022-11-01 07:30:00,0.0,1.0,61.2,0.0,1.0,Fall,0.0,1,71.0,7,1.0,71.5,1.0
2022-11-01 07:45:00,0.0,1.0,61.06,0.0,1.0,Fall,0.0,1,70.75,7,1.25,71.0,1.0
2022-11-01 08:00:00,0.0,1.0,60.97,0.0,1.0,Fall,0.0,1,71.0,8,1.0,71.0,1.0
2022-11-01 08:15:00,0.0,1.0,60.9,0.0,1.0,Fall,0.0,1,71.0,8,1.0,71.0,1.0
2022-11-01 08:30:00,0.0,1.0,60.95,0.0,1.0,Fall,0.0,1,70.75,8,1.25,71.5,1.0
2022-11-01 08:45:00,0.0,1.0,60.84,0.0,1.0,Fall,0.0,1,71.0,8,1.0,71.5,1.0
2022-11-01 09:00:00,0.0,1.0,61.35,0.0,1.0,Fall,0.0,1,71.0,9,1.0,71.0,1.0
2022-11-01 09:15:00,0.0,1.0,61.75,0.0,1.0,Fall,0.0,1,71.0,9,1.0,71.5,1.0
2022-11-01 09:30:00,0.0,1.0,62.48,0.0,1.0,Fall,0.0,1,71.0,9,1.0,71.5,1.0
2022-11-01 09:45:00,0.0,1.0,63.36,0.0,1.0,Fall,0.0,1,71.0,9,1.0,71.5,1.0
2022-11-01 10:00:00,0.0,1.0,64.13,0.0,1.0,Fall,0.0,1,71.0,10,1.0,71.5,1.0
2022-11-01 10:15:00,0.0,1.0,65.49,0.0,1.0,Fall,0.0,1,71.0,10,1.0,71.5,1.0
2022-11-01 10:30:00,0.0,1.0,66.58,0.0,1.0,Fall,0.0,1,71.0,10,1.0,71.5,1.0
2022-11-01 10:45:00,0.0,1.0,67.84,0.0,1.0,Fall,0.0,1,71.0,10,1.0,71.5,1.0
2022-11-01 11:00:00,0.0,1.0,69.34,0.0,0.0,Fall,0.0,1,70.75,11,1.25,70.0,1.0
2022-11-01 11:15:00,0.0,1.0,70.72,0.0,0.0,Fall,0.0,1,71.0,11,1.0,70.0,1.0
2022-11-01 11:30:00,0.0,1.0,70.67,0.0,0.0,Fall,0.0,1,70.75,11,1.25,70.0,1.0
2022-11-01 11:45:00,0.0,1.0,71.47,0.0,0.0,Fall,0.0,1,70.5,11,1.5,70.0,1.0
2022-11-01 12:00:00,0.0,1.0,72.11,0.0,0.0,Fall,0.0,1,70.25,12,1.75,70.0,1.0
2022-11-01 12:15:00,0.0,1.0,73.03,0.0,0.0,Fall,0.0,1,70.25,12,1.75,70.0,1.0
2022-11-01 12:30:00,0.0,1.0,73.83,0.0,0.0,Fall,0.0,1,70.25,12,1.75,69.5,1.0
2022-11-01 12:45:00,0.0,1.0,73.9,0.0,0.0,Fall,0.0,1,70.25,12,1.75,69.5,1.0
2022-11-01 13:00:00,0.0,1.0,73.99,0.0,0.0,Fall,0.0,1,70.5,13,1.5,70.0,1.0
2022-11-01 13:15:00,0.0,1.0,74.67,0.0,0.0,Fall,0.0,1,70.25,13,1.75,69.5,1.0
2022-11-01 13:30:00,0.0,1.0,74.81,0.0,0.0,Fall,0.0,1,70.75,13,1.25,70.0,1.0
2022-11-01 13:45:00,0.0,1.0,75.38,0.0,0.0,Fall,0.0,1,70.5,13,1.5,69.5,1.0
2022-11-01 14:00:00,0.0,1.0,75.31,0.0,0.0,Fall,0.0,1,70.25,14,1.75,70.0,1.0
2022-11-01 14:15:00,0.0,1.0,75.4,0.0,0.0,Fall,0.0,1,70.25,14,1.75,70.0,1.0
2022-11-01 14:30:00,0.0,1.0,75.88,0.0,0.0,Fall,0.0,1,70.25,14,1.75,70.0,1.0
2022-11-01 14:45:00,0.0,1.0,75.25,0.0,0.0,Fall,0.0,1,70.25,14,1.75,69.5,1.0
2022-11-01 15:00:00,0.0,1.0,75.19,0.0,0.0,Fall,0.0,1,70.25,15,1.75,69.5,1.0
2022-11-01 15:15:00,0.0,1.0,75.32,0.0,0.0,Fall,0.0,1,70.25,15,1.75,69.5,1.0
2022-11-01 15:30:00,0.0,1.0,75.67,0.0,0.0,Fall,0.0,1,70.0,15,2.0,69.5,1.0
2022-11-01 15:45:00,0.0,1.0,76.13,0.0,0.0,Fall,0.0,1,70.0,15,2.0,69.5,1.0
2022-11-01 16:00:00,0.0,1.0,76.66,0.0,0.0,Fall,0.0,1,70.0,16,2.0,69.5,1.0
2022-11-01 16:15:00,0.0,1.0,75.46,0.0,0.0,Fall,0.0,1,70.0,16,2.0,69.5,1.0
2022-11-01 16:30:00,0.0,1.0,74.02,0.0,0.0,Fall,0.0,1,70.25,16,1.75,69.5,1.0
2022-11-01 16:45:00,0.0,1.0,73.88,0.0,0.0,Fall,0.0,1,70.25,16,1.75,69.5,1.0
2022-11-01 17:00:00,0.0,1.0,73.83,0.0,0.0,Fall,0.0,1,70.25,17,1.75,69.5,1.0
2022-11-01 17:15:00,0.0,1.0,73.69,0.0,1.0,Fall,0.0,1,70.25,17,1.75,71.0,1.0
2022-11-01 17:30:00,0.0,1.0,73.25,0.0,1.0,Fall,0.0,1,70.25,17,1.75,71.5,1.0
2022-11-01 17:45:00,0.0,1.0,72.73,0.0,1.0,Fall,0.0,1,70.25,17,1.75,71.5,1.0
2022-11-01 18:00:00,0.0,1.0,72.31,0.0,1.0,Fall,0.0,1,70.5,18,1.5,71.5,1.0
2022-11-01 18:15:00,0.0,1.0,72.27,0.0,1.0,Fall,0.0,1,70.5,18,1.5,71.5,1.0
2022-11-01 18:30:00,0.0,1.0,71.7,0.0,1.0,Fall,0.0,1,70.5,18,1.5,71.5,1.0
2022-11-01 18:45:00,0.0,1.0,70.97,0.0,1.0,Fall,0.0,1,70.75,18,1.25,71.5,1.0
2022-11-01 19:00:00,0.0,1.0,70.27,0.0,1.0,Fall,0.0,1,70.75,19,1.25,71.5,1.0
2022-11-01 19:15:00,0.0,1.0,69.92,0.0,1.0,Fall,0.0,1,70.75,19,1.25,71.5,1.0
2022-11-01 19:30:00,0.0,1.0,69.54,0.0,1.0,Fall,0.0,1,71.0,19,1.0,71.5,1.0
2022-11-01 19:45:00,0.0,1.0,69.09,0.0,1.0,Fall,0.0,1,70.5,19,1.5,71.5,1.0
2022-11-01 20:00:00,0.0,1.0,67.9,0.0,1.0,Fall,0.0,1,70.75,20,1.25,71.5,1.0
2022-11-01 20:15:00,0.0,1.0,67.44,0.0,1.0,Fall,0.0,1,70.75,20,1.25,71.5,1.0
2022-11-01 20:30:00,0.0,1.0,66.85,0.0,1.0,Fall,0.0,1,70.75,20,1.25,71.5,1.0
2022-11-01 20:45:00,0.0,1.0,66.41,0.0,1.0,Fall,0.0,1,70.75,20,1.25,71.5,1.0
2022-11-01 21:00:00,0.0,1.0,66.19,0.0,1.0,Fall,0.0,1,70.75,21,1.25,71.5,1.0
2022-11-01 21:15:00,0.0,1.0,65.69,0.0,1.0,Fall,0.0,1,70.75,21,1.25,71.5,1.0
2022-11-01 21:30:00,0.0,1.0,64.96,0.0,1.0,Fall,0.0,1,70.75,21,1.25,71.5,1.0
2022-11-01 21:45:00,0.0,1.0,64.67,0.0,1.0,Fall,0.0,1,70.75,21,1.25,71.5,1.0
2022-11-01 22:00:00,0.0,1.0,64.44,0.0,1.0,Fall,0.0,1,70.75,22,1.25,71.5,1.0
2022-11-01 22:15:00,0.0,1.0,64.38,0.0,1.0,Fall,0.0,1,70.75,22,1.25,71.5,1.0
2022-11-01 22:30:00,0.0,1.0,63.8,0.0,1.0,Fall,0.0,1,70.75,22,1.25,71.5,1.0
2022-11-01 22:45:00,0.0,1.0,63.59,0.0,1.0,Fall,0.0,1,70.75,22,1.25,71.0,1.0
2022-11-01 23:00:00,0.0,1.0,63.05,0.0,1.0,Fall,0.0,1,70.75,23,1.25,71.0,1.0
2022-11-01 23:15:00,0.0,1.0,62.42,0.0,1.0,Fall,0.0,1,70.75,23,1.25,71.0,1.0
2022-11-01 23:30:00,0.0,1.0,62.05,0.0,1.0,Fall,0.0,1,70.75,23,1.25,71.0,1.0
2022-11-01 23:45:00,0.0,1.0,61.65,0.0,1.0,Fall,0.0,1,70.75,23,1.25,71.0,1.0
2022-11-02 00:00:00,0.0,1.0,61.42,0.0,1.0,Fall,0.0,2,71.0,0,1.0,71.5,1.0
2022-11-02 00:15:00,0.0,1.0,61.15,0.0,1.0,Fall,0.0,2,70.25,0,1.75,71.5,1.0
2022-11-02 00:30:00,0.0,1.0,60.84,0.0,1.0,Fall,0.0,2,70.75,0,1.25,71.5,1.0
2022-11-02 00:45:00,0.0,1.0,60.36,0.0,1.0,Fall,0.0,2,70.75,0,1.25,71.5,1.0
2022-11-02 01:00:00,0.0,1.0,60.69,0.0,1.0,Fall,0.0,2,70.75,1,1.25,71.5,1.0
2022-11-02 01:15:00,0.0,1.0,60.93,0.0,1.0,Fall,0.0,2,70.75,1,1.25,71.0,1.0
2022-11-02 01:30:00,0.0,1.0,61.01,0.0,1.0,Fall,0.0,2,70.75,1,1.25,71.0,1.0
2022-11-02 01:45:00,0.0,1.0,60.74,0.0,1.0,Fall,0.0,2,70.75,1,1.25,71.0,1.0
2022-11-02 02:00:00,0.0,1.0,59.94,0.0,1.0,Fall,0.0,2,70.75,2,1.25,71.0,1.0
2022-11-02 02:15:00,0.0,1.0,59.67,0.0,1.0,Fall,0.0,2,70.75,2,1.25,71.0,1.0
2022-11-02 02:30:00,0.0,1.0,59.57,0.0,1.0,Fall,0.0,2,70.75,2,1.25,71.0,1.0
2022-11-02 02:45:00,0.0,1.0,59.14,0.0,1.0,Fall,0.0,2,70.5,2,1.5,71.0,1.0
2022-11-02 03:00:00,0.0,1.0,59.21,0.0,1.0,Fall,0.0,2,70.5,3,1.5,71.0,1.0
2022-11-02 03:15:00,0.0,1.0,58.78,0.0,1.0,Fall,0.0,2,70.5,3,1.5,71.0,1.0
2022-11-02 03:30:00,0.0,1.0,58.58,0.0,1.0,Fall,0.0,2,70.5,3,1.5,71.0,1.0
2022-11-02 03:45:00,0.0,1.0,58.29,0.0,1.0,Fall,0.0,2,70.5,3,1.5,71.0,1.0
2022-11-02 04:00:00,0.0,1.0,57.96,0.0,1.0,Fall,0.0,2,71.0,4,1.0,71.0,1.0
2022-11-02 04:15:00,0.0,1.0,57.72,0.0,1.0,Fall,0.0,2,70.25,4,1.75,71.0,1.0
2022-11-02 04:30:00,0.0,1.0,57.47,0.0,1.0,Fall,0.0,2,70.5,4,1.5,71.0,1.0
2022-11-02 04:45:00,0.0,1.0,57.31,0.0,1.0,Fall,0.0,2,70.5,4,1.5,71.0,1.0
2022-11-02 05:00:00,0.0,1.0,57.25,0.0,1.0,Fall,0.0,2,70.5,5,1.5,71.0,1.0
2022-11-02 05:15:00,0.0,1.0,57.28,0.0,1.0,Fall,0.0,2,70.5,5,1.5,71.0,1.0
2022-11-02 05:30:00,0.0,1.0,57.03,0.0,1.0,Fall,0.0,2,70.5,5,1.5,71.0,1.0
2022-11-02 05:45:00,0.0,1.0,57.01,0.0,1.0,Fall,0.0,2,70.5,5,1.5,71.0,1.0
2022-11-02 06:00:00,0.0,1.0,56.92,0.0,1.0,Fall,0.0,2,70.5,6,1.5,70.5,1.0
2022-11-02 06:15:00,0.0,1.0,56.7,0.0,1.0,Fall,0.0,2,70.5,6,1.5,71.0,1.0
2022-11-02 06:30:00,0.0,1.0,56.7,0.0,1.0,Fall,0.0,2,70.5,6,1.5,70.5,1.0
2022-11-02 06:45:00,0.0,1.0,56.31,0.0,1.0,Fall,0.0,2,70.5,6,1.5,71.0,1.0
2022-11-02 07:15:00,0.0,1.0,55.95,0.0,1.0,Fall,0.0,2,70.25,7,1.75,70.5,1.0
2022-11-02 07:30:00,0.0,1.0,55.66,0.0,1.0,Fall,0.0,2,70.5,7,1.5,70.5,1.0
2022-11-02 08:00:00,0.0,1.0,56.12,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.5,1.0
2022-11-02 08:15:00,0.0,1.0,56.45,0.0,1.0,Fall,0.0,2,70.75,8,1.25,70.5,1.0
2022-11-02 08:30:00,0.0,1.0,57.1,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.5,1.0
2022-11-02 08:45:00,0.0,1.0,57.97,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.5,1.0
2022-11-02 09:00:00,0.0,1.0,59.23,0.0,1.0,Fall,0.0,2,70.5,9,1.5,71.0,1.0
2022-11-02 09:15:00,0.0,1.0,60.37,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.5,1.0
2022-11-02 09:30:00,0.0,1.0,60.89,0.0,1.0,Fall,0.0,2,70.25,9,1.75,71.0,1.0
2022-11-02 09:45:00,0.0,1.0,61.54,0.0,1.0,Fall,0.0,2,70.5,9,1.5,71.0,1.0
2022-11-02 10:00:00,0.0,1.0,62.38,0.0,1.0,Fall,0.0,2,70.5,10,1.5,70.5,1.0
2022-11-02 10:15:00,0.0,1.0,62.74,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.5,1.0
2022-11-02 10:30:00,0.0,1.0,63.28,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.5,1.0
2022-11-02 10:45:00,0.0,1.0,63.77,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.5,1.0
2022-11-02 11:00:00,0.0,1.0,64.62,0.0,0.0,Fall,0.0,2,70.25,11,1.75,69.0,1.0
2022-11-02 11:15:00,0.0,1.0,64.79,0.0,0.0,Fall,0.0,2,70.0,11,2.0,69.0,1.0
2022-11-02 11:30:00,0.0,1.0,65.51,0.0,0.0,Fall,0.0,2,70.25,11,1.75,69.0,1.0
2022-11-02 11:45:00,0.0,1.0,65.45,0.0,0.0,Fall,0.0,2,69.75,11,2.25,69.0,1.0
2022-11-02 12:00:00,0.0,1.0,65.91,0.0,0.0,Fall,0.0,2,70.0,12,2.0,69.0,1.0
2022-11-02 12:15:00,0.0,1.0,65.95,0.0,0.0,Fall,0.0,2,70.0,12,2.0,69.0,1.0
2022-11-02 12:30:00,0.0,1.0,66.75,0.0,0.0,Fall,0.0,2,69.75,12,2.25,69.0,1.0
2022-11-02 12:45:00,0.0,1.0,66.66,0.0,0.0,Fall,0.0,2,70.0,12,2.0,69.5,1.0
2022-11-02 13:00:00,0.0,1.0,67.1,0.0,0.0,Fall,0.0,2,70.0,13,2.0,69.0,1.0
2022-11-02 13:15:00,0.0,1.0,67.12,0.0,0.0,Fall,0.0,2,70.0,13,2.0,69.5,1.0
2022-11-02 13:30:00,0.0,1.0,67.8,0.0,0.0,Fall,0.0,2,70.0,13,2.0,69.0,1.0
2022-11-02 13:45:00,0.0,1.0,67.45,0.0,0.0,Fall,0.0,2,69.75,13,2.25,69.5,1.0
2022-11-02 14:00:00,0.0,1.0,67.17,0.0,0.0,Fall,0.0,2,70.0,14,2.0,69.5,1.0
2022-11-02 14:15:00,0.0,1.0,67.65,0.0,0.0,Fall,0.0,2,69.5,14,2.5,69.5,1.0
2022-11-02 14:30:00,0.8,1.0,67.23,0.0,0.0,Fall,0.0,2,69.75,14,2.25,69.5,1.0
2022-11-02 14:45:00,1.6,1.0,66.98,0.0,0.0,Fall,0.0,2,70.25,14,1.75,69.5,1.0
2022-11-02 15:00:00,1.6,1.0,67.86,0.0,0.0,Fall,0.0,2,69.75,15,2.25,69.5,1.0
2022-11-02 15:15:00,1.6,1.0,67.82,0.0,0.0,Fall,0.0,2,70.0,15,2.0,69.5,1.0
2022-11-02 15:30:00,1.6,1.0,67.87,0.0,0.0,Fall,0.0,2,70.0,15,2.0,69.5,1.0
2022-11-02 15:45:00,1.6,1.0,67.1,0.0,0.0,Fall,0.0,2,69.5,15,2.5,69.5,1.0
2022-11-02 16:00:00,1.6,1.0,67.4,0.0,0.0,Fall,0.0,2,70.0,16,2.0,69.5,1.0
2022-11-02 16:15:00,1.6,1.0,67.17,0.0,0.0,Fall,0.0,2,70.0,16,2.0,69.5,1.0
2022-11-02 16:30:00,1.6,1.0,67.67,0.0,0.0,Fall,0.0,2,70.0,16,2.0,69.5,1.0
2022-11-02 16:45:00,1.6,1.0,67.05,0.0,0.0,Fall,0.0,2,70.0,16,2.0,69.5,1.0
2022-11-02 17:00:00,1.6,1.0,66.85,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.0,1.0
2022-11-02 17:15:00,1.6,1.0,66.58,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.5,1.0
2022-11-02 17:30:00,0.0,1.0,66.3,0.0,1.0,Fall,0.0,2,70.25,17,1.75,71.5,1.0
2022-11-02 17:45:00,0.0,1.0,66.03,0.0,1.0,Fall,0.0,2,70.5,17,1.5,71.5,1.0
2022-11-02 18:00:00,0.0,1.0,65.69,0.0,1.0,Fall,0.0,2,70.5,18,1.5,71.5,1.0
2022-11-02 18:15:00,0.0,1.0,65.3,0.0,1.0,Fall,0.0,2,70.5,18,1.5,71.5,1.0
2022-11-02 18:30:00,0.0,1.0,65.15,0.0,1.0,Fall,0.0,2,70.75,18,1.25,71.5,1.0
2022-11-02 18:45:00,0.0,1.0,65.0,0.0,1.0,Fall,0.0,2,70.75,18,1.25,71.5,1.0
2022-11-02 19:00:00,0.0,1.0,64.72,0.0,1.0,Fall,0.0,2,71.0,19,1.0,71.5,1.0
2022-11-02 19:15:00,0.0,1.0,64.76,0.0,1.0,Fall,0.0,2,70.5,19,1.5,71.5,1.0
2022-11-02 19:30:00,0.0,1.0,64.48,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-11-02 19:45:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,2,70.75,19,1.25,71.5,1.0
2022-11-02 20:00:00,0.0,1.0,62.88,0.0,1.0,Fall,0.0,2,71.0,20,1.0,71.5,1.0
2022-11-02 20:15:00,0.0,1.0,62.25,0.0,1.0,Fall,0.0,2,71.25,20,0.75,71.5,1.0
2022-11-02 20:30:00,0.0,1.0,61.79,0.0,1.0,Fall,0.0,2,70.5,20,1.5,71.5,1.0
2022-11-02 20:45:00,0.0,1.0,61.56,0.0,1.0,Fall,0.0,2,71.0,20,1.0,71.5,1.0
2022-11-02 21:00:00,0.0,1.0,61.3,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.5,1.0
2022-11-02 21:15:00,0.0,1.0,61.43,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.5,1.0
2022-11-02 21:30:00,0.0,1.0,60.79,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.0,1.0
2022-11-02 21:45:00,0.0,1.0,60.67,0.0,1.0,Fall,0.0,2,71.0,21,1.0,71.0,1.0
2022-11-02 22:00:00,0.0,1.0,60.67,0.0,1.0,Fall,0.0,2,70.75,22,1.25,71.0,1.0
2022-11-02 22:15:00,0.0,1.0,60.57,0.0,1.0,Fall,0.0,2,70.75,22,1.25,71.0,1.0
2022-11-02 22:30:00,0.0,1.0,60.66,0.0,1.0,Fall,0.0,2,70.75,22,1.25,71.0,1.0
2022-11-02 22:45:00,0.0,1.0,60.83,0.0,1.0,Fall,0.0,2,71.0,22,1.0,71.0,1.0
2022-11-02 23:00:00,0.0,1.0,60.59,0.0,1.0,Fall,0.0,2,70.75,23,1.25,71.0,1.0
2022-11-02 23:15:00,0.0,1.0,59.94,0.0,1.0,Fall,0.0,2,70.75,23,1.25,71.0,1.0
2022-11-02 23:30:00,0.0,1.0,59.49,0.0,1.0,Fall,0.0,2,70.75,23,1.25,71.0,1.0
2022-11-02 23:45:00,0.0,1.0,59.06,0.0,1.0,Fall,0.0,2,71.0,23,1.0,71.0,1.0
2022-11-03 00:00:00,0.0,1.0,58.75,0.0,1.0,Fall,0.0,3,70.75,0,1.25,71.0,1.0
2022-11-03 00:15:00,0.0,1.0,58.74,0.0,1.0,Fall,0.0,3,70.5,0,1.5,71.0,1.0
2022-11-03 00:30:00,0.0,1.0,58.41,0.0,1.0,Fall,0.0,3,70.5,0,1.5,71.0,1.0
2022-11-03 00:45:00,0.0,1.0,58.37,0.0,1.0,Fall,0.0,3,70.5,0,1.5,71.0,1.0
2022-11-03 01:00:00,0.0,1.0,58.34,0.0,1.0,Fall,0.0,3,70.5,1,1.5,71.0,1.0
2022-11-03 01:15:00,0.0,1.0,58.27,0.0,1.0,Fall,0.0,3,70.5,1,1.5,71.0,1.0
2022-11-03 01:30:00,0.0,1.0,58.51,0.0,1.0,Fall,0.0,3,70.5,1,1.5,71.0,1.0
2022-11-03 01:45:00,0.0,1.0,58.64,0.0,1.0,Fall,0.0,3,70.5,1,1.5,70.5,1.0
2022-11-03 02:00:00,0.0,1.0,58.37,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.5,1.0
2022-11-03 02:15:00,0.0,1.0,57.88,0.0,1.0,Fall,0.0,3,70.5,2,1.5,70.5,1.0
2022-11-03 02:30:00,0.0,1.0,57.49,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.5,1.0
2022-11-03 02:45:00,0.0,1.0,56.87,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.5,1.0
2022-11-03 03:00:00,0.0,1.0,56.35,0.0,1.0,Fall,0.0,3,70.5,3,1.5,70.5,1.0
2022-11-03 03:15:00,0.0,1.0,56.12,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.5,1.0
2022-11-03 03:30:00,0.0,1.0,55.9,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.5,1.0
2022-11-03 03:45:00,0.0,1.0,55.63,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.5,1.0
2022-11-03 04:00:00,0.0,1.0,55.39,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.5,1.0
2022-11-03 04:15:00,0.0,1.0,55.45,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.5,1.0
2022-11-03 04:30:00,0.0,1.0,55.41,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.5,1.0
2022-11-03 04:45:00,0.0,1.0,55.36,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.5,1.0
2022-11-03 05:00:00,0.0,1.0,55.17,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.5,1.0
2022-11-03 05:15:00,0.0,1.0,55.09,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.5,1.0
2022-11-03 05:30:00,0.0,1.0,55.18,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.5,1.0
2022-11-03 05:45:00,0.0,1.0,55.17,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.5,1.0
2022-11-03 06:00:00,0.0,1.0,55.06,0.0,1.0,Fall,0.0,3,70.25,6,1.75,70.5,1.0
2022-11-03 06:15:00,0.0,1.0,55.07,0.0,1.0,Fall,0.0,3,70.25,6,1.75,70.5,1.0
2022-11-03 06:30:00,0.0,1.0,54.73,0.0,1.0,Fall,0.0,3,70.25,6,1.75,70.5,1.0
2022-11-03 06:45:00,0.0,1.0,54.44,0.0,1.0,Fall,0.0,3,70.25,6,1.75,70.0,1.0
2022-11-03 07:00:00,0.0,1.0,54.27,0.0,1.0,Fall,0.0,3,70.0,7,2.0,70.0,1.0
2022-11-03 07:15:00,0.0,1.0,53.91,0.0,1.0,Fall,0.0,3,70.25,7,1.75,70.5,1.0
2022-11-03 07:30:00,0.0,1.0,53.71,0.0,1.0,Fall,0.0,3,70.25,7,1.75,70.5,1.0
2022-11-03 07:45:00,0.0,1.0,53.56,0.0,1.0,Fall,0.0,3,70.25,7,1.75,70.0,1.0
2022-11-03 08:00:00,0.0,1.0,53.92,0.0,1.0,Fall,0.0,3,70.25,8,1.75,70.0,1.0
2022-11-03 08:15:00,0.0,1.0,54.34,0.0,1.0,Fall,0.0,3,70.25,8,1.75,70.0,1.0
2022-11-03 08:30:00,0.0,1.0,54.49,0.0,1.0,Fall,0.0,3,70.25,8,1.75,70.0,1.0
2022-11-03 08:45:00,0.0,1.0,54.54,0.0,0.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-11-03 09:00:00,4.0,1.0,54.97,0.0,0.0,Fall,0.0,3,69.75,9,2.25,69.0,1.0
2022-11-03 09:15:00,4.8,1.0,55.28,0.0,0.0,Fall,0.0,3,69.5,9,2.5,68.5,1.0
2022-11-03 09:30:00,8.8,1.0,56.48,0.0,0.0,Fall,0.0,3,69.5,9,2.5,68.5,1.0
2022-11-03 09:45:00,10.4,1.0,57.37,0.0,0.0,Fall,0.0,3,69.5,9,2.5,68.5,1.0
2022-11-03 10:00:00,11.2,1.0,58.29,0.0,1.0,Fall,0.0,3,69.75,10,2.25,69.5,1.0
2022-11-03 10:15:00,11.2,1.0,59.23,0.0,0.0,Fall,0.0,3,69.5,10,2.5,69.0,1.0
2022-11-03 10:30:00,13.6,1.0,60.17,0.0,0.0,Fall,0.0,3,69.0,10,3.0,68.5,1.0
2022-11-03 10:45:00,28.0,1.0,61.0,0.0,0.0,Fall,0.0,3,69.75,10,2.25,69.0,1.0
2022-11-03 11:00:00,28.0,1.0,62.41,0.0,0.0,Fall,0.0,3,70.0,11,2.0,69.5,1.0
2022-11-03 11:15:00,28.0,1.0,62.97,0.0,0.0,Fall,0.0,3,70.25,11,1.75,69.5,1.0
2022-11-03 11:30:00,28.0,1.0,63.8,0.0,1.0,Fall,0.0,3,70.5,11,1.5,71.0,1.0
2022-11-03 11:45:00,24.8,1.0,63.24,0.0,0.0,Fall,0.0,3,70.25,11,1.75,70.5,1.0
2022-11-03 12:00:00,24.8,1.0,64.45,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.0,1.0
2022-11-03 12:15:00,24.8,1.0,65.39,0.0,0.0,Fall,0.0,3,70.25,12,1.75,70.0,1.0
2022-11-03 12:30:00,24.8,1.0,66.0,0.0,0.0,Fall,0.0,3,70.5,12,1.5,70.0,1.0
2022-11-03 12:45:00,19.2,1.0,67.0,0.0,0.0,Fall,0.0,3,70.5,12,1.5,70.0,1.0
2022-11-03 13:00:00,19.2,1.0,67.14,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.0,1.0
2022-11-03 13:15:00,19.2,1.0,67.59,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.0,1.0
2022-11-03 13:30:00,15.2,1.0,67.38,0.0,0.0,Fall,0.0,3,70.5,13,1.5,70.0,1.0
2022-11-03 13:45:00,15.2,1.0,67.6,0.0,0.0,Fall,0.0,3,70.25,13,1.75,70.0,1.0
2022-11-03 14:00:00,15.2,1.0,68.35,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-11-03 14:15:00,15.2,1.0,69.61,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-11-03 14:30:00,15.2,1.0,70.65,0.0,0.0,Fall,0.0,3,70.5,14,1.5,69.5,1.0
2022-11-03 14:45:00,15.2,1.0,69.71,0.0,0.0,Fall,0.0,3,70.0,14,2.0,69.5,1.0
2022-11-03 15:00:00,15.2,1.0,69.82,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-11-03 15:15:00,15.2,1.0,70.56,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-11-03 15:30:00,15.2,1.0,70.35,0.0,1.0,Fall,0.0,3,70.75,15,1.25,71.0,1.0
2022-11-03 15:45:00,8.8,1.0,69.42,0.0,0.0,Fall,0.0,3,70.25,15,1.75,70.0,1.0
2022-11-03 16:00:00,8.8,1.0,69.81,0.0,0.0,Fall,0.0,3,70.25,16,1.75,70.0,1.0
2022-11-03 16:15:00,8.8,1.0,70.56,0.0,0.0,Fall,0.0,3,70.25,16,1.75,70.0,1.0
2022-11-03 16:30:00,8.8,1.0,69.59,0.0,0.0,Fall,0.0,3,70.25,16,1.75,70.0,1.0
2022-11-03 16:45:00,8.8,1.0,69.81,0.0,0.0,Fall,0.0,3,70.25,16,1.75,70.0,1.0
2022-11-03 17:00:00,8.8,1.0,69.09,0.0,0.0,Fall,0.0,3,70.25,17,1.75,70.0,1.0
2022-11-03 17:15:00,8.8,1.0,69.1,0.0,0.0,Fall,0.0,3,70.25,17,1.75,69.5,1.0
2022-11-03 17:30:00,8.8,1.0,68.64,0.0,0.0,Fall,0.0,3,70.25,17,1.75,69.5,1.0
2022-11-03 17:45:00,8.8,1.0,68.26,0.0,0.0,Fall,0.0,3,70.0,17,2.0,69.5,1.0
2022-11-03 18:00:00,8.8,1.0,67.56,0.0,0.0,Fall,0.0,3,70.25,18,1.75,69.5,1.0
2022-11-03 18:15:00,8.8,1.0,66.85,0.0,0.0,Fall,0.0,3,70.0,18,2.0,69.5,1.0
2022-11-03 18:30:00,8.8,1.0,66.24,0.0,0.0,Fall,0.0,3,70.0,18,2.0,69.5,1.0
2022-11-03 18:45:00,8.8,1.0,65.74,0.0,0.0,Fall,0.0,3,70.25,18,1.75,69.5,1.0
2022-11-03 19:00:00,8.8,1.0,65.21,0.0,1.0,Fall,0.0,3,69.75,19,2.25,71.0,1.0
2022-11-03 19:15:00,8.8,1.0,64.77,0.0,1.0,Fall,0.0,3,70.25,19,1.75,71.0,1.0
2022-11-03 19:30:00,8.8,1.0,64.57,0.0,1.0,Fall,0.0,3,70.25,19,1.75,71.0,1.0
2022-11-03 19:45:00,8.8,1.0,64.38,0.0,1.0,Fall,0.0,3,70.5,19,1.5,71.0,1.0
2022-11-03 20:00:00,8.8,1.0,63.94,0.0,1.0,Fall,0.0,3,70.5,20,1.5,71.5,1.0
2022-11-03 20:15:00,8.8,1.0,63.64,0.0,1.0,Fall,0.0,3,70.75,20,1.25,71.0,1.0
2022-11-03 20:30:00,2.4,1.0,63.62,0.0,0.0,Fall,0.0,3,70.25,20,1.75,70.0,1.0
2022-11-03 20:45:00,0.0,1.0,63.28,0.0,0.0,Fall,0.0,3,70.25,20,1.75,69.5,1.0
2022-11-03 21:00:00,0.0,1.0,62.84,0.0,0.0,Fall,0.0,3,70.25,21,1.75,69.5,1.0
2022-11-03 21:15:00,0.0,1.0,62.51,0.0,0.0,Fall,0.0,3,70.25,21,1.75,69.5,1.0
2022-11-03 21:30:00,0.0,1.0,62.46,0.0,0.0,Fall,0.0,3,70.25,21,1.75,69.5,1.0
2022-11-03 21:45:00,0.0,1.0,61.9,0.0,0.0,Fall,0.0,3,70.0,21,2.0,69.5,1.0
2022-11-03 22:00:00,0.0,1.0,61.61,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.5,1.0
2022-11-03 22:15:00,0.0,1.0,61.33,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.5,1.0
2022-11-03 22:30:00,0.0,1.0,61.1,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.5,1.0
2022-11-03 22:45:00,0.0,1.0,60.99,0.0,1.0,Fall,0.0,3,70.25,22,1.75,71.0,1.0
2022-11-03 23:00:00,0.0,1.0,60.67,0.0,1.0,Fall,0.0,3,70.5,23,1.5,71.0,1.0
2022-11-03 23:15:00,0.0,1.0,60.64,0.0,1.0,Fall,0.0,3,71.0,23,1.0,70.5,1.0
2022-11-03 23:30:00,0.0,1.0,60.38,0.0,0.0,Fall,0.0,3,70.25,23,1.75,70.0,1.0
2022-11-03 23:45:00,0.0,1.0,60.19,0.0,0.0,Fall,0.0,3,70.25,23,1.75,69.5,1.0
2022-11-04 00:00:00,0.8,1.0,59.94,0.0,1.0,Fall,0.0,4,70.25,0,1.75,70.0,1.0
2022-11-04 00:15:00,0.0,1.0,59.1,0.0,1.0,Fall,0.0,4,70.25,0,1.75,70.5,1.0
2022-11-04 00:30:00,0.0,1.0,58.9,0.0,1.0,Fall,0.0,4,70.5,0,1.5,70.5,1.0
2022-11-04 00:45:00,0.0,1.0,58.72,0.0,1.0,Fall,0.0,4,70.5,0,1.5,70.5,1.0
2022-11-04 01:00:00,0.0,1.0,58.51,0.0,1.0,Fall,0.0,4,70.5,1,1.5,70.5,1.0
2022-11-04 01:15:00,0.0,1.0,58.08,0.0,1.0,Fall,0.0,4,70.5,1,1.5,70.5,1.0
2022-11-04 01:30:00,0.0,1.0,57.76,0.0,1.0,Fall,0.0,4,70.5,1,1.5,70.5,1.0
2022-11-04 01:45:00,0.0,1.0,57.47,0.0,1.0,Fall,0.0,4,70.5,1,1.5,70.5,1.0
2022-11-04 02:00:00,0.0,1.0,57.23,0.0,1.0,Fall,0.0,4,70.75,2,1.25,70.5,1.0
2022-11-04 02:15:00,0.0,1.0,57.01,0.0,1.0,Fall,0.0,4,70.25,2,1.75,70.5,1.0
2022-11-04 02:30:00,0.0,1.0,56.73,0.0,1.0,Fall,0.0,4,70.5,2,1.5,70.5,1.0
2022-11-04 02:45:00,0.0,1.0,56.6,0.0,1.0,Fall,0.0,4,70.5,2,1.5,70.5,1.0
2022-11-04 03:00:00,0.0,1.0,56.16,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
2022-11-04 03:15:00,0.0,1.0,55.85,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
2022-11-04 03:30:00,0.0,1.0,55.65,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
2022-11-04 03:45:00,0.0,1.0,55.39,0.0,1.0,Fall,0.0,4,70.5,3,1.5,70.5,1.0
2022-11-04 04:00:00,0.0,1.0,54.95,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-11-04 04:15:00,0.0,1.0,55.04,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-11-04 04:30:00,0.0,1.0,54.73,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-11-04 04:45:00,0.0,1.0,54.8,0.0,1.0,Fall,0.0,4,70.5,4,1.5,70.5,1.0
2022-11-04 05:00:00,0.0,1.0,54.84,0.0,1.0,Fall,0.0,4,70.5,5,1.5,70.5,1.0
2022-11-04 05:15:00,0.0,1.0,54.76,0.0,1.0,Fall,0.0,4,70.5,5,1.5,70.5,1.0
2022-11-04 05:30:00,0.0,1.0,54.49,0.0,1.0,Fall,0.0,4,70.5,5,1.5,70.5,1.0
2022-11-04 05:45:00,0.0,1.0,54.16,0.0,1.0,Fall,0.0,4,70.5,5,1.5,70.5,1.0
2022-11-04 06:00:00,0.0,1.0,53.83,0.0,1.0,Fall,0.0,4,70.5,6,1.5,70.5,1.0
2022-11-04 06:15:00,0.0,1.0,53.66,0.0,1.0,Fall,0.0,4,70.75,6,1.25,70.5,1.0
2022-11-04 06:30:00,0.0,1.0,53.33,0.0,1.0,Fall,0.0,4,70.25,6,1.75,70.5,1.0
2022-11-04 06:45:00,0.0,1.0,53.23,0.0,1.0,Fall,0.0,4,70.5,6,1.5,70.5,1.0
2022-11-04 07:00:00,0.0,1.0,53.33,0.0,1.0,Fall,0.0,4,70.5,7,1.5,70.5,1.0
2022-11-04 07:15:00,0.0,1.0,53.16,0.0,1.0,Fall,0.0,4,70.25,7,1.75,70.5,1.0
2022-11-04 07:30:00,0.0,1.0,52.92,0.0,1.0,Fall,0.0,4,70.5,7,1.5,70.5,1.0
2022-11-04 07:45:00,0.0,1.0,52.99,0.0,1.0,Fall,0.0,4,70.5,7,1.5,70.5,1.0
2022-11-04 08:00:00,0.0,1.0,52.89,0.0,1.0,Fall,0.0,4,70.5,8,1.5,70.5,1.0
2022-11-04 08:15:00,0.0,1.0,52.85,0.0,1.0,Fall,0.0,4,70.5,8,1.5,70.5,1.0
2022-11-04 08:30:00,0.0,1.0,53.23,0.0,1.0,Fall,0.0,4,70.5,8,1.5,70.5,1.0
2022-11-04 08:45:00,0.0,1.0,53.5,0.0,1.0,Fall,0.0,4,70.5,8,1.5,70.5,1.0
2022-11-04 09:00:00,0.0,1.0,53.47,0.0,1.0,Fall,0.0,4,70.75,9,1.25,71.0,1.0
2022-11-04 09:15:00,0.0,1.0,53.78,0.0,1.0,Fall,0.0,4,71.0,9,1.0,71.0,1.0
2022-11-04 09:30:00,0.0,1.0,54.19,0.0,1.0,Fall,0.0,4,71.0,9,1.0,71.5,1.0
2022-11-04 09:45:00,0.0,1.0,54.53,0.0,1.0,Fall,0.0,4,71.0,9,1.0,71.5,1.0
2022-11-04 10:00:00,0.0,1.0,54.89,0.0,1.0,Fall,0.0,4,71.0,10,1.0,71.5,1.0
2022-11-04 10:15:00,0.0,1.0,54.95,0.0,1.0,Fall,0.0,4,71.25,10,0.75,71.5,1.0
2022-11-04 10:30:00,0.0,1.0,56.59,0.0,1.0,Fall,0.0,4,71.0,10,1.0,71.5,1.0
2022-11-04 10:45:00,0.0,1.0,58.27,0.0,1.0,Fall,0.0,4,71.5,10,0.5,71.5,1.0
2022-11-04 11:00:00,0.0,1.0,60.19,0.0,0.0,Fall,0.0,4,71.5,11,0.5,71.0,1.0
2022-11-04 11:15:00,0.0,1.0,60.88,0.0,0.0,Fall,0.0,4,71.25,11,0.75,70.5,1.0
2022-11-04 11:30:00,0.0,1.0,62.61,0.0,0.0,Fall,0.0,4,71.0,11,1.0,69.5,1.0
2022-11-04 11:45:00,0.0,1.0,63.69,0.0,0.0,Fall,0.0,4,71.0,11,1.0,69.5,1.0
2022-11-04 12:00:00,0.0,1.0,65.59,0.0,0.0,Fall,0.0,4,70.75,12,1.25,69.0,1.0
2022-11-04 12:15:00,0.0,1.0,65.91,0.0,0.0,Fall,0.0,4,70.5,12,1.5,69.0,1.0
2022-11-04 12:30:00,0.0,1.0,67.28,0.0,1.0,Fall,0.0,4,70.75,12,1.25,70.5,1.0
2022-11-04 12:45:00,0.0,1.0,67.17,0.0,0.0,Fall,0.0,4,70.25,12,1.75,70.0,1.0
