Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-11-04 13:00:00,0.0,1.0,67.65,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-04 13:15:00,0.0,1.0,68.16,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-04 13:30:00,0.0,1.0,68.78,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-04 13:45:00,0.8,1.0,69.37,0.0,1.0,Fall,0.0,4,70.25,13,1.75,71.0,1.0
2022-11-04 14:00:00,0.8,1.0,70.28,0.0,1.0,Fall,0.0,4,70.5,14,1.5,71.5,1.0
2022-11-04 14:15:00,0.0,1.0,71.34,0.0,0.0,Fall,0.0,4,70.75,14,1.25,70.0,1.0
2022-11-04 14:30:00,0.0,1.0,71.64,0.0,0.0,Fall,0.0,4,70.5,14,1.5,70.0,1.0
2022-11-04 14:45:00,0.0,1.0,72.56,0.0,0.0,Fall,0.0,4,70.75,14,1.25,70.0,1.0
2022-11-04 15:00:00,0.0,1.0,73.09,0.0,0.0,Fall,0.0,4,70.25,15,1.75,70.0,1.0
2022-11-04 15:15:00,0.0,1.0,73.08,0.0,0.0,Fall,0.0,4,70.5,15,1.5,70.0,1.0
2022-11-04 15:30:00,0.0,1.0,73.88,0.0,0.0,Fall,0.0,4,70.5,15,1.5,70.0,1.0
2022-11-04 15:45:00,0.0,1.0,74.2,0.0,1.0,Fall,0.0,4,70.75,15,1.25,71.5,1.0
2022-11-04 16:00:00,0.0,1.0,74.83,0.0,1.0,Fall,0.0,4,71.0,16,1.0,71.5,1.0
2022-11-04 16:15:00,0.0,1.0,74.79,0.0,1.0,Fall,0.0,4,71.0,16,1.0,72.0,1.0
2022-11-04 16:30:00,0.0,1.0,74.87,0.0,1.0,Fall,0.0,4,71.0,16,1.0,72.0,1.0
2022-11-04 16:45:00,0.0,1.0,74.39,0.0,0.0,Fall,0.0,4,71.0,16,1.0,71.5,1.0
2022-11-04 17:00:00,0.0,1.0,74.39,0.0,0.0,Fall,0.0,4,70.75,17,1.25,70.5,1.0
2022-11-04 17:15:00,0.0,1.0,74.33,0.0,0.0,Fall,0.0,4,70.75,17,1.25,70.5,1.0
2022-11-04 17:30:00,0.0,1.0,73.95,0.0,0.0,Fall,0.0,4,70.75,17,1.25,70.5,1.0
2022-11-04 17:45:00,0.0,1.0,73.44,0.0,0.0,Fall,0.0,4,70.75,17,1.25,70.0,1.0
2022-11-04 18:00:00,0.0,1.0,72.94,0.0,1.0,Fall,0.0,4,71.0,18,1.0,71.5,1.0
2022-11-04 18:15:00,0.0,1.0,72.16,0.0,1.0,Fall,0.0,4,71.25,18,0.75,72.0,1.0
2022-11-04 18:30:00,0.0,1.0,71.45,0.0,1.0,Fall,0.0,4,70.75,18,1.25,72.0,1.0
2022-11-04 18:45:00,0.0,1.0,71.27,0.0,1.0,Fall,0.0,4,71.0,18,1.0,72.0,1.0
2022-11-04 19:00:00,0.0,1.0,70.94,0.0,1.0,Fall,0.0,4,71.5,19,0.5,72.0,1.0
2022-11-04 19:15:00,0.0,1.0,70.36,0.0,1.0,Fall,0.0,4,71.25,19,0.75,72.0,1.0
2022-11-04 19:30:00,0.0,1.0,69.92,0.0,1.0,Fall,0.0,4,71.25,19,0.75,72.0,1.0
2022-11-04 19:45:00,0.0,1.0,69.66,0.0,1.0,Fall,0.0,4,71.25,19,0.75,72.0,1.0
2022-11-04 20:00:00,0.0,1.0,69.56,0.0,1.0,Fall,0.0,4,71.5,20,0.5,72.0,1.0
2022-11-04 20:15:00,0.0,1.0,69.03,0.0,1.0,Fall,0.0,4,71.5,20,0.5,72.0,1.0
2022-11-04 20:30:00,0.0,1.0,68.91,0.0,1.0,Fall,0.0,4,71.5,20,0.5,72.0,1.0
2022-11-04 20:45:00,0.0,1.0,69.06,0.0,1.0,Fall,0.0,4,71.5,20,0.5,72.0,1.0
2022-11-04 21:00:00,0.0,1.0,68.8,0.0,1.0,Fall,0.0,4,71.5,21,0.5,72.0,1.0
2022-11-04 21:15:00,0.0,1.0,68.57,0.0,1.0,Fall,0.0,4,71.5,21,0.5,72.0,1.0
2022-11-04 21:30:00,0.0,1.0,68.16,0.0,1.0,Fall,0.0,4,71.5,21,0.5,72.0,1.0
2022-11-04 21:45:00,0.0,1.0,67.65,0.0,1.0,Fall,0.0,4,71.5,21,0.5,72.0,1.0
2022-11-04 22:00:00,0.0,1.0,66.87,0.0,1.0,Fall,0.0,4,71.5,22,0.5,72.0,1.0
2022-11-04 22:15:00,0.0,1.0,66.43,0.0,1.0,Fall,0.0,4,71.5,22,0.5,72.0,1.0
2022-11-04 22:30:00,0.0,1.0,65.98,0.0,1.0,Fall,0.0,4,71.5,22,0.5,72.0,1.0
2022-11-04 22:45:00,0.0,1.0,65.57,0.0,1.0,Fall,0.0,4,72.0,22,0.0,72.0,1.0
2022-11-04 23:00:00,0.0,1.0,65.57,0.0,1.0,Fall,0.0,4,71.5,23,0.5,72.0,1.0
2022-11-04 23:15:00,0.0,1.0,65.21,0.0,1.0,Fall,0.0,4,71.5,23,0.5,72.0,1.0
2022-11-04 23:30:00,0.0,1.0,65.04,0.0,1.0,Fall,0.0,4,71.75,23,0.25,72.0,1.0
2022-11-04 23:45:00,0.0,1.0,64.5,0.0,1.0,Fall,0.0,4,71.5,23,0.5,72.0,1.0
2022-11-05 00:00:00,0.0,1.0,64.08,0.0,1.0,Fall,0.0,5,71.5,0,0.5,72.0,1.0
2022-11-05 00:15:00,0.0,1.0,63.82,0.0,1.0,Fall,0.0,5,71.5,0,0.5,72.0,1.0
2022-11-05 00:30:00,0.0,1.0,63.6,0.0,1.0,Fall,0.0,5,71.5,0,0.5,72.0,1.0
2022-11-05 00:45:00,0.0,1.0,63.53,0.0,1.0,Fall,0.0,5,71.5,0,0.5,72.0,1.0
2022-11-05 01:00:00,0.0,1.0,63.38,0.0,1.0,Fall,0.0,5,71.5,1,0.5,72.0,1.0
2022-11-05 01:15:00,0.0,1.0,63.19,0.0,1.0,Fall,0.0,5,71.75,1,0.25,72.0,1.0
2022-11-05 01:30:00,0.0,1.0,62.9,0.0,1.0,Fall,0.0,5,71.5,1,0.5,72.0,1.0
2022-11-05 01:45:00,0.0,1.0,62.69,0.0,1.0,Fall,0.0,5,71.5,1,0.5,72.0,1.0
2022-11-05 02:00:00,0.0,1.0,62.46,0.0,1.0,Fall,0.0,5,71.5,2,0.5,71.5,1.0
2022-11-05 02:15:00,0.0,1.0,62.44,0.0,1.0,Fall,0.0,5,71.5,2,0.5,71.5,1.0
2022-11-05 02:30:00,0.0,1.0,62.36,0.0,1.0,Fall,0.0,5,71.0,2,1.0,71.5,1.0
2022-11-05 02:45:00,0.0,1.0,62.34,0.0,1.0,Fall,0.0,5,71.5,2,0.5,71.5,1.0
2022-11-05 03:00:00,0.0,1.0,62.14,0.0,1.0,Fall,0.0,5,71.5,3,0.5,71.5,1.0
2022-11-05 03:15:00,0.0,1.0,61.98,0.0,1.0,Fall,0.0,5,71.5,3,0.5,71.5,1.0
2022-11-05 03:30:00,0.0,1.0,61.96,0.0,1.0,Fall,0.0,5,71.5,3,0.5,71.5,1.0
2022-11-05 03:45:00,0.0,1.0,61.9,0.0,1.0,Fall,0.0,5,71.5,3,0.5,71.5,1.0
2022-11-05 04:00:00,0.0,1.0,61.88,0.0,1.0,Fall,0.0,5,71.5,4,0.5,71.5,1.0
2022-11-05 04:15:00,0.0,1.0,61.88,0.0,1.0,Fall,0.0,5,71.5,4,0.5,71.5,1.0
2022-11-05 04:30:00,0.0,1.0,61.78,0.0,1.0,Fall,0.0,5,71.5,4,0.5,71.5,1.0
2022-11-05 04:45:00,0.0,1.0,61.66,0.0,1.0,Fall,0.0,5,71.25,4,0.75,71.5,1.0
2022-11-05 05:00:00,0.0,1.0,61.77,0.0,1.0,Fall,0.0,5,71.25,5,0.75,71.5,1.0
2022-11-05 05:15:00,0.0,1.0,61.66,0.0,1.0,Fall,0.0,5,71.25,5,0.75,71.5,1.0
2022-11-05 05:30:00,0.0,1.0,61.61,0.0,1.0,Fall,0.0,5,71.25,5,0.75,71.5,1.0
2022-11-05 05:45:00,0.0,1.0,61.73,0.0,1.0,Fall,0.0,5,71.5,5,0.5,71.5,1.0
2022-11-05 06:00:00,0.0,1.0,61.83,0.0,1.0,Fall,0.0,5,71.0,6,1.0,71.0,1.0
2022-11-05 06:15:00,0.0,1.0,61.92,0.0,1.0,Fall,0.0,5,71.25,6,0.75,71.0,1.0
2022-11-05 06:30:00,0.0,1.0,61.9,0.0,1.0,Fall,0.0,5,71.25,6,0.75,71.0,1.0
2022-11-05 06:45:00,0.0,1.0,61.82,0.0,1.0,Fall,0.0,5,71.0,6,1.0,71.0,1.0
2022-11-05 07:00:00,0.0,1.0,61.72,0.0,1.0,Fall,0.0,5,71.25,7,0.75,71.0,1.0
2022-11-05 07:15:00,0.0,1.0,61.69,0.0,1.0,Fall,0.0,5,71.25,7,0.75,71.0,1.0
2022-11-05 07:30:00,0.0,1.0,61.56,0.0,1.0,Fall,0.0,5,71.25,7,0.75,71.0,1.0
2022-11-05 07:45:00,0.0,1.0,61.56,0.0,1.0,Fall,0.0,5,71.25,7,0.75,71.0,1.0
2022-11-05 08:00:00,0.0,1.0,61.37,0.0,1.0,Fall,0.0,5,71.25,8,0.75,71.0,1.0
2022-11-05 08:15:00,0.0,1.0,61.37,0.0,1.0,Fall,0.0,5,71.25,8,0.75,71.0,1.0
2022-11-05 08:30:00,0.0,1.0,61.44,0.0,1.0,Fall,0.0,5,71.0,8,1.0,71.0,1.0
2022-11-05 08:45:00,0.0,1.0,61.78,0.0,1.0,Fall,0.0,5,71.25,8,0.75,71.0,1.0
2022-11-05 09:00:00,0.0,1.0,62.24,0.0,1.0,Fall,0.0,5,71.25,9,0.75,71.0,1.0
2022-11-05 09:15:00,0.0,1.0,62.94,0.0,1.0,Fall,0.0,5,71.25,9,0.75,71.0,1.0
2022-11-05 09:30:00,0.0,1.0,63.62,0.0,1.0,Fall,0.0,5,71.0,9,1.0,71.0,1.0
2022-11-05 09:45:00,0.0,1.0,64.78,0.0,1.0,Fall,0.0,5,71.25,9,0.75,71.5,1.0
2022-11-05 10:00:00,0.0,1.0,66.33,0.0,1.0,Fall,0.0,5,71.5,10,0.5,71.5,1.0
2022-11-05 10:15:00,0.0,1.0,67.47,0.0,1.0,Fall,0.0,5,71.0,10,1.0,71.5,1.0
2022-11-05 10:30:00,0.0,1.0,69.56,0.0,1.0,Fall,0.0,5,71.25,10,0.75,71.5,1.0
2022-11-05 10:45:00,0.0,1.0,71.25,0.0,1.0,Fall,0.0,5,71.25,10,0.75,71.5,1.0
2022-11-05 11:00:00,0.0,1.0,72.67,0.0,1.0,Fall,0.0,5,71.5,11,0.5,71.5,1.0
2022-11-05 11:15:00,0.0,1.0,73.6,0.0,1.0,Fall,0.0,5,71.5,11,0.5,71.5,1.0
2022-11-05 11:30:00,0.0,1.0,75.16,0.0,1.0,Fall,0.0,5,71.5,11,0.5,72.0,1.0
2022-11-05 11:45:00,0.0,1.0,75.55,0.0,1.0,Fall,0.0,5,71.5,11,0.5,72.0,1.0
2022-11-05 12:00:00,0.0,1.0,77.23,0.0,1.0,Fall,0.0,5,71.5,12,0.5,72.0,1.0
2022-11-05 12:15:00,0.0,1.0,78.02,0.0,1.0,Fall,0.0,5,71.75,12,0.25,72.0,1.0
2022-11-05 12:30:00,0.0,1.0,78.67,0.0,1.0,Fall,0.0,5,71.75,12,0.25,72.5,1.0
2022-11-05 12:45:00,0.0,1.0,78.82,0.0,1.0,Fall,0.0,5,71.75,12,0.25,72.5,1.0
2022-11-05 13:00:00,0.0,1.0,79.01,0.0,1.0,Fall,0.0,5,71.75,13,0.25,72.5,1.0
2022-11-05 13:15:00,0.0,1.0,77.73,0.0,1.0,Fall,0.0,5,71.75,13,0.25,72.5,1.0
2022-11-05 13:30:00,0.0,1.0,77.65,0.0,1.0,Fall,0.0,5,72.0,13,0.0,72.5,1.0
2022-11-05 13:45:00,0.0,1.0,78.67,0.0,1.0,Fall,0.0,5,71.5,13,0.5,72.5,1.0
2022-11-05 14:00:00,0.0,1.0,80.19,0.0,1.0,Fall,0.0,5,72.0,14,0.0,72.5,1.0
2022-11-05 14:15:00,0.0,1.0,80.06,0.0,1.0,Fall,0.0,5,72.0,14,0.0,73.0,1.0
2022-11-05 14:30:00,0.0,1.0,79.21,0.0,1.0,Fall,0.0,5,72.0,14,0.0,73.0,1.0
2022-11-05 14:45:00,0.0,1.0,79.48,0.0,1.0,Fall,0.0,5,72.0,14,0.0,73.0,1.0
2022-11-05 15:00:00,0.0,1.0,79.43,0.0,1.0,Fall,0.0,5,72.0,15,0.0,73.0,1.0
2022-11-05 15:15:00,0.0,1.0,79.53,0.0,1.0,Fall,0.0,5,72.0,15,0.0,73.0,1.0
2022-11-05 15:30:00,0.0,1.0,79.01,0.0,1.0,Fall,0.0,5,72.0,15,0.0,73.0,1.0
2022-11-05 15:45:00,0.0,1.0,78.89,0.0,1.0,Fall,0.0,5,72.0,15,0.0,73.0,1.0
2022-11-05 16:00:00,0.0,1.0,79.71,0.0,1.0,Fall,0.0,5,72.0,16,0.0,73.0,1.0
2022-11-05 16:15:00,0.0,1.0,79.87,0.0,1.0,Fall,0.0,5,72.0,16,0.0,73.0,1.0
2022-11-05 16:30:00,0.0,1.0,78.29,0.0,1.0,Fall,0.0,5,72.0,16,0.0,73.0,1.0
2022-11-05 16:45:00,0.0,1.0,77.64,0.0,1.0,Fall,0.0,5,72.0,16,0.0,73.0,1.0
2022-11-05 17:00:00,0.0,1.0,78.09,0.0,1.0,Fall,0.0,5,72.0,17,0.0,72.5,1.0
2022-11-05 17:15:00,0.0,1.0,78.0,0.0,1.0,Fall,0.0,5,72.0,17,0.0,72.5,1.0
2022-11-05 17:30:00,0.0,1.0,77.62,0.0,1.0,Fall,0.0,5,72.0,17,0.0,73.0,1.0
2022-11-05 17:45:00,0.0,1.0,77.15,0.0,1.0,Fall,0.0,5,72.0,17,0.0,73.0,1.0
2022-11-05 18:00:00,0.0,1.0,76.78,0.0,1.0,Fall,0.0,5,72.0,18,0.0,73.0,1.0
2022-11-05 18:15:00,0.0,1.0,76.19,0.0,1.0,Fall,0.0,5,72.0,18,0.0,72.5,1.0
2022-11-05 18:30:00,0.0,1.0,75.71,0.0,1.0,Fall,0.0,5,71.75,18,0.25,73.0,1.0
2022-11-05 18:45:00,0.0,1.0,75.19,0.0,1.0,Fall,0.0,5,72.0,18,0.0,73.0,1.0
2022-11-05 19:00:00,0.0,1.0,74.87,0.0,1.0,Fall,0.0,5,72.0,19,0.0,73.0,1.0
2022-11-05 19:15:00,0.0,1.0,74.34,0.0,1.0,Fall,0.0,5,72.0,19,0.0,72.5,1.0
2022-11-05 19:30:00,0.0,1.0,74.03,0.0,1.0,Fall,0.0,5,72.0,19,0.0,72.5,1.0
2022-11-05 19:45:00,0.0,1.0,73.73,0.0,1.0,Fall,0.0,5,72.0,19,0.0,72.5,1.0
2022-11-05 20:00:00,0.0,1.0,73.32,0.0,1.0,Fall,0.0,5,72.0,20,0.0,72.5,1.0
2022-11-05 20:15:00,0.0,1.0,73.0,0.0,1.0,Fall,0.0,5,72.0,20,0.0,72.5,1.0
2022-11-05 20:30:00,0.0,1.0,72.64,0.0,1.0,Fall,0.0,5,72.0,20,0.0,72.5,1.0
2022-11-05 20:45:00,0.0,1.0,72.16,0.0,1.0,Fall,0.0,5,72.0,20,0.0,72.5,1.0
2022-11-05 21:00:00,0.0,1.0,71.7,0.0,1.0,Fall,0.0,5,72.0,21,0.0,72.5,1.0
2022-11-05 21:15:00,0.0,1.0,71.47,0.0,1.0,Fall,0.0,5,71.5,21,0.5,72.5,1.0
2022-11-05 21:30:00,0.0,1.0,71.28,0.0,1.0,Fall,0.0,5,71.75,21,0.25,72.5,1.0
2022-11-05 21:45:00,0.0,1.0,71.07,0.0,1.0,Fall,0.0,5,71.75,21,0.25,72.0,1.0
2022-11-05 22:00:00,0.0,1.0,70.84,0.0,1.0,Fall,0.0,5,72.0,22,0.0,72.0,1.0
2022-11-05 22:15:00,0.0,1.0,70.61,0.0,1.0,Fall,0.0,5,71.25,22,0.75,72.0,1.0
2022-11-05 22:30:00,0.0,1.0,70.39,0.0,1.0,Fall,0.0,5,71.75,22,0.25,72.0,1.0
2022-11-05 22:45:00,0.0,1.0,70.15,0.0,1.0,Fall,0.0,5,71.75,22,0.25,72.0,1.0
2022-11-05 23:00:00,0.0,1.0,69.9,0.0,1.0,Fall,0.0,5,71.75,23,0.25,72.0,1.0
2022-11-05 23:15:00,0.0,1.0,69.62,0.0,1.0,Fall,0.0,5,71.75,23,0.25,72.0,1.0
2022-11-05 23:30:00,0.0,1.0,69.47,0.0,1.0,Fall,0.0,5,71.75,23,0.25,72.0,1.0
2022-11-05 23:45:00,0.0,1.0,68.91,0.0,1.0,Fall,0.0,5,71.75,23,0.25,72.0,1.0
2022-11-06 00:00:00,0.0,1.0,68.53,0.0,1.0,Fall,0.0,6,71.75,0,0.25,72.0,1.0
2022-11-06 00:15:00,0.0,1.0,68.18,0.0,1.0,Fall,0.0,6,71.75,0,0.25,72.0,1.0
2022-11-06 00:30:00,0.0,1.0,67.99,0.0,1.0,Fall,0.0,6,71.75,0,0.25,72.0,1.0
2022-11-06 00:45:00,0.0,1.0,67.6,0.0,1.0,Fall,0.0,6,71.75,0,0.25,72.0,1.0
2022-11-06 01:00:00,0.0,1.0,67.15,0.0,1.0,Fall,0.0,6,72.0,1,0.0,72.0,1.0
2022-11-06 01:15:00,0.0,1.0,67.04,0.0,1.0,Fall,0.0,6,71.5,1,0.5,72.0,1.0
2022-11-06 01:30:00,0.0,1.0,66.95,0.0,1.0,Fall,0.0,6,71.63,1,0.3700000000000045,71.75,1.0
2022-11-06 01:45:00,0.0,1.0,66.91,0.0,1.0,Fall,0.0,6,71.63,1,0.3700000000000045,71.75,1.0
2022-11-06 02:00:00,0.0,1.0,66.83,0.0,1.0,Fall,0.0,6,71.5,2,0.5,71.75,1.0
2022-11-06 02:15:00,0.0,1.0,66.73,0.0,1.0,Fall,0.0,6,71.5,2,0.5,71.5,1.0
2022-11-06 02:30:00,0.0,1.0,66.49,0.0,1.0,Fall,0.0,6,71.5,2,0.5,71.5,1.0
2022-11-06 02:45:00,0.0,1.0,66.2,0.0,1.0,Fall,0.0,6,71.5,2,0.5,71.5,1.0
2022-11-06 03:00:00,0.0,1.0,66.21,0.0,1.0,Fall,0.0,6,71.5,3,0.5,72.0,1.0
2022-11-06 03:15:00,0.0,1.0,66.24,0.0,1.0,Fall,0.0,6,71.5,3,0.5,72.0,1.0
2022-11-06 03:30:00,0.0,1.0,66.03,0.0,1.0,Fall,0.0,6,71.5,3,0.5,71.5,1.0
2022-11-06 03:45:00,0.0,1.0,65.91,0.0,1.0,Fall,0.0,6,71.5,3,0.5,71.5,1.0
2022-11-06 04:00:00,0.0,1.0,65.81,0.0,1.0,Fall,0.0,6,71.5,4,0.5,71.5,1.0
2022-11-06 04:15:00,0.0,1.0,65.86,0.0,1.0,Fall,0.0,6,71.5,4,0.5,71.5,1.0
2022-11-06 04:30:00,0.0,1.0,66.16,0.0,1.0,Fall,0.0,6,71.5,4,0.5,71.5,1.0
2022-11-06 04:45:00,0.0,1.0,66.56,0.0,1.0,Fall,0.0,6,72.0,4,0.0,71.5,1.0
2022-11-06 05:00:00,0.0,1.0,66.34,0.0,1.0,Fall,0.0,6,71.5,5,0.5,71.5,1.0
2022-11-06 05:15:00,0.0,1.0,66.21,0.0,1.0,Fall,0.0,6,71.5,5,0.5,71.5,1.0
2022-11-06 05:30:00,0.0,1.0,66.17,0.0,1.0,Fall,0.0,6,71.5,5,0.5,71.5,1.0
2022-11-06 05:45:00,0.0,1.0,66.31,0.0,1.0,Fall,0.0,6,71.5,5,0.5,72.0,1.0
2022-11-06 06:00:00,0.0,1.0,66.37,0.0,1.0,Fall,0.0,6,71.5,6,0.5,71.5,1.0
2022-11-06 06:15:00,0.0,1.0,66.3,0.0,1.0,Fall,0.0,6,71.5,6,0.5,71.5,1.0
2022-11-06 06:30:00,0.0,1.0,66.01,0.0,1.0,Fall,0.0,6,71.5,6,0.5,71.5,1.0
2022-11-06 06:45:00,0.0,1.0,65.86,0.0,1.0,Fall,0.0,6,71.5,6,0.5,72.0,1.0
2022-11-06 07:00:00,0.0,1.0,65.84,0.0,1.0,Fall,0.0,6,71.5,7,0.5,71.5,1.0
2022-11-06 07:15:00,0.0,1.0,66.07,0.0,1.0,Fall,0.0,6,71.5,7,0.5,71.5,1.0
2022-11-06 07:30:00,0.0,1.0,66.63,0.0,1.0,Fall,0.0,6,71.5,7,0.5,71.5,1.0
2022-11-06 07:45:00,0.0,1.0,67.31,0.0,1.0,Fall,0.0,6,71.5,7,0.5,71.5,1.0
2022-11-06 08:00:00,0.0,1.0,67.84,0.0,1.0,Fall,0.0,6,71.75,8,0.25,72.0,1.0
2022-11-06 08:15:00,0.0,1.0,68.45,0.0,1.0,Fall,0.0,6,71.5,8,0.5,72.0,1.0
2022-11-06 08:30:00,0.0,1.0,69.04,0.0,1.0,Fall,0.0,6,72.0,8,0.0,72.0,1.0
2022-11-06 08:45:00,0.0,1.0,69.73,0.0,1.0,Fall,0.0,6,71.25,8,0.75,72.0,1.0
2022-11-06 09:00:00,0.0,1.0,70.36,0.0,1.0,Fall,0.0,6,71.75,9,0.25,72.0,1.0
2022-11-06 09:15:00,0.0,1.0,71.62,0.0,1.0,Fall,0.0,6,71.75,9,0.25,72.0,1.0
2022-11-06 09:30:00,0.0,1.0,72.08,0.0,1.0,Fall,0.0,6,71.75,9,0.25,72.0,1.0
2022-11-06 09:45:00,0.0,1.0,72.5,0.0,1.0,Fall,0.0,6,72.0,9,0.0,72.5,1.0
2022-11-06 10:00:00,0.0,1.0,74.08,0.0,1.0,Fall,0.0,6,72.0,10,0.0,72.5,1.0
2022-11-06 10:15:00,0.0,1.0,74.6,0.0,1.0,Fall,0.0,6,72.0,10,0.0,72.5,1.0
2022-11-06 10:30:00,0.0,1.0,75.34,0.0,1.0,Fall,0.0,6,72.0,10,0.0,72.5,1.0
2022-11-06 10:45:00,0.0,1.0,77.0,0.0,1.0,Fall,0.0,6,72.0,10,0.0,72.5,1.0
2022-11-06 11:00:00,0.0,1.0,77.56,0.0,1.0,Fall,0.0,6,72.0,11,0.0,72.5,1.0
2022-11-06 11:15:00,0.0,1.0,78.11,0.0,1.0,Fall,0.0,6,72.0,11,0.0,72.5,1.0
2022-11-06 11:30:00,0.0,1.0,78.89,0.0,1.0,Fall,0.0,6,72.0,11,0.0,73.0,1.0
2022-11-06 11:45:00,0.0,1.0,79.37,0.0,1.0,Fall,0.0,6,72.25,11,0.25,73.0,1.0
2022-11-06 12:00:00,0.0,1.0,79.51,0.0,1.0,Fall,0.0,6,72.0,12,0.0,73.0,1.0
2022-11-06 12:15:00,0.0,1.0,77.95,0.0,1.0,Fall,0.0,6,72.25,12,0.25,73.0,1.0
2022-11-06 12:30:00,0.0,1.0,78.11,0.0,1.0,Fall,0.0,6,72.25,12,0.25,73.5,1.0
2022-11-06 12:45:00,0.0,1.0,79.12,0.0,1.0,Fall,0.0,6,72.25,12,0.25,73.5,1.0
2022-11-06 13:00:00,0.0,1.0,80.83,0.0,1.0,Fall,0.0,6,72.25,13,0.25,73.5,1.0
2022-11-06 13:15:00,0.0,1.0,79.99,0.0,1.0,Fall,0.0,6,72.5,13,0.5,73.5,1.0
2022-11-06 13:30:00,0.0,1.0,79.48,0.0,1.0,Fall,0.0,6,72.5,13,0.5,73.5,1.0
2022-11-06 13:45:00,0.0,1.0,78.99,0.0,1.0,Fall,0.0,6,72.5,13,0.5,73.5,1.0
2022-11-06 14:00:00,0.0,1.0,78.82,0.0,1.0,Fall,0.0,6,72.5,14,0.5,73.5,1.0
2022-11-06 14:15:00,0.0,1.0,79.06,0.0,1.0,Fall,0.0,6,72.5,14,0.5,73.5,1.0
2022-11-06 14:30:00,0.0,1.0,79.24,0.0,1.0,Fall,0.0,6,72.5,14,0.5,73.5,1.0
2022-11-06 14:45:00,0.0,1.0,78.9,0.0,1.0,Fall,0.0,6,72.5,14,0.5,73.5,1.0
2022-11-06 15:00:00,0.0,1.0,78.55,0.0,1.0,Fall,0.0,6,72.5,15,0.5,73.5,1.0
2022-11-06 15:15:00,0.0,1.0,78.57,0.0,1.0,Fall,0.0,6,72.5,15,0.5,73.5,1.0
2022-11-06 15:30:00,0.0,1.0,79.2,0.0,1.0,Fall,0.0,6,72.5,15,0.5,73.5,1.0
2022-11-06 15:45:00,0.0,1.0,78.94,0.0,1.0,Fall,0.0,6,72.5,15,0.5,73.5,1.0
2022-11-06 16:00:00,0.0,1.0,78.93,0.0,1.0,Fall,0.0,6,72.5,16,0.5,73.5,1.0
2022-11-06 16:15:00,0.0,1.0,78.82,0.0,1.0,Fall,0.0,6,72.75,16,0.75,73.5,1.0
2022-11-06 16:30:00,0.0,1.0,78.29,0.0,1.0,Fall,0.0,6,72.75,16,0.75,73.5,1.0
2022-11-06 16:45:00,0.0,1.0,77.62,0.0,1.0,Fall,0.0,6,72.5,16,0.5,73.5,1.0
2022-11-06 17:00:00,0.0,1.0,77.03,0.0,1.0,Fall,0.0,6,72.5,17,0.5,73.5,1.0
2022-11-06 17:15:00,0.0,1.0,76.67,0.0,1.0,Fall,0.0,6,72.5,17,0.5,73.0,1.0
2022-11-06 17:30:00,0.0,1.0,76.19,0.0,1.0,Fall,0.0,6,72.5,17,0.5,73.0,1.0
2022-11-06 17:45:00,0.0,1.0,75.61,0.0,1.0,Fall,0.0,6,72.5,17,0.5,73.0,1.0
2022-11-06 18:00:00,0.0,1.0,75.19,0.0,1.0,Fall,0.0,6,72.5,18,0.5,73.0,1.0
2022-11-06 18:15:00,0.0,1.0,74.92,0.0,1.0,Fall,0.0,6,72.5,18,0.5,73.0,1.0
2022-11-06 18:30:00,0.0,1.0,74.32,0.0,1.0,Fall,0.0,6,72.5,18,0.5,73.0,1.0
2022-11-06 18:45:00,0.0,1.0,74.09,0.0,1.0,Fall,0.0,6,72.5,18,0.5,73.0,1.0
2022-11-06 19:00:00,0.0,1.0,74.03,0.0,1.0,Fall,0.0,6,72.5,19,0.5,73.0,1.0
2022-11-06 19:15:00,0.0,1.0,74.07,0.0,1.0,Fall,0.0,6,72.5,19,0.5,73.0,1.0
2022-11-06 19:30:00,0.0,1.0,73.76,0.0,1.0,Fall,0.0,6,72.25,19,0.25,73.0,1.0
2022-11-06 19:45:00,0.0,1.0,73.17,0.0,1.0,Fall,0.0,6,72.25,19,0.25,73.0,1.0
2022-11-06 20:00:00,0.0,1.0,72.67,0.0,1.0,Fall,0.0,6,72.25,20,0.25,73.0,1.0
2022-11-06 20:15:00,0.0,1.0,72.43,0.0,1.0,Fall,0.0,6,72.75,20,0.75,73.0,1.0
2022-11-06 20:30:00,0.0,1.0,72.35,0.0,1.0,Fall,0.0,6,72.0,20,0.0,73.0,1.0
2022-11-06 20:45:00,0.0,1.0,72.08,0.0,1.0,Fall,0.0,6,72.25,20,0.25,73.0,1.0
2022-11-06 21:00:00,0.0,1.0,71.81,0.0,1.0,Fall,0.0,6,72.25,21,0.25,73.0,1.0
2022-11-06 21:15:00,0.0,1.0,71.6,0.0,1.0,Fall,0.0,6,72.0,21,0.0,72.5,1.0
2022-11-06 21:30:00,0.0,1.0,71.24,0.0,1.0,Fall,0.0,6,72.25,21,0.25,72.5,1.0
2022-11-06 21:45:00,0.0,1.0,70.96,0.0,1.0,Fall,0.0,6,72.0,21,0.0,72.5,1.0
2022-11-06 22:00:00,0.0,1.0,70.67,0.0,1.0,Fall,0.0,6,72.25,22,0.25,72.5,1.0
2022-11-06 22:15:00,0.0,1.0,70.46,0.0,1.0,Fall,0.0,6,72.0,22,0.0,72.5,1.0
2022-11-06 22:30:00,0.0,1.0,70.29,0.0,1.0,Fall,0.0,6,72.0,22,0.0,72.5,1.0
2022-11-06 22:45:00,0.0,1.0,69.95,0.0,1.0,Fall,0.0,6,72.0,22,0.0,72.5,1.0
2022-11-06 23:00:00,0.0,1.0,69.83,0.0,1.0,Fall,0.0,6,72.0,23,0.0,72.5,1.0
2022-11-06 23:15:00,0.0,1.0,69.75,0.0,1.0,Fall,0.0,6,72.0,23,0.0,72.5,1.0
2022-11-06 23:30:00,0.0,1.0,69.49,0.0,1.0,Fall,0.0,6,72.0,23,0.0,72.5,1.0
2022-11-06 23:45:00,0.0,1.0,69.54,0.0,1.0,Fall,0.0,6,72.0,23,0.0,72.5,1.0
2022-11-14 19:00:00,100.0,1.0,44.14,0.0,1.0,Fall,0.0,0,68.75,19,3.25,71.0,1.0
2022-11-14 19:15:00,100.0,1.0,43.9,0.0,1.0,Fall,0.0,0,69.0,19,3.0,71.0,1.0
2022-11-14 19:30:00,100.0,1.0,43.75,0.0,1.0,Fall,0.0,0,68.75,19,3.25,71.0,1.0
2022-11-14 19:45:00,100.0,1.0,42.85,0.0,1.0,Fall,0.0,0,69.0,19,3.0,71.0,1.0
2022-11-14 20:00:00,100.0,1.0,41.67,0.0,1.0,Fall,0.0,0,69.0,20,3.0,71.0,1.0
2022-11-14 20:15:00,100.0,1.0,41.84,0.0,1.0,Fall,0.0,0,69.0,20,3.0,71.0,1.0
2022-11-14 20:30:00,100.0,1.0,42.52,0.0,1.0,Fall,0.0,0,69.0,20,3.0,71.0,1.0
2022-11-14 20:45:00,100.0,1.0,42.12,0.0,1.0,Fall,0.0,0,69.25,20,2.75,71.0,1.0
2022-11-14 21:00:00,100.0,1.0,41.7,0.0,1.0,Fall,0.0,0,69.0,21,3.0,71.0,1.0
2022-11-14 21:15:00,100.0,1.0,41.89,0.0,1.0,Fall,0.0,0,69.25,21,2.75,71.0,1.0
2022-11-14 21:30:00,100.0,1.0,41.68,0.0,1.0,Fall,0.0,0,69.25,21,2.75,71.0,1.0
2022-11-14 21:45:00,100.0,1.0,41.62,0.0,1.0,Fall,0.0,0,69.25,21,2.75,71.0,1.0
2022-11-14 22:00:00,100.0,1.0,41.89,0.0,1.0,Fall,0.0,0,69.25,22,2.75,71.0,1.0
2022-11-14 22:15:00,100.0,1.0,41.4,0.0,1.0,Fall,0.0,0,69.25,22,2.75,71.0,1.0
2022-11-14 22:30:00,100.0,1.0,40.8,0.0,1.0,Fall,0.0,0,69.25,22,2.75,71.0,1.0
2022-11-14 22:45:00,100.0,1.0,40.33,0.0,1.0,Fall,0.0,0,69.25,22,2.75,71.0,1.0
2022-11-14 23:00:00,100.0,1.0,40.4,0.0,1.0,Fall,0.0,0,69.25,23,2.75,71.0,1.0
2022-11-14 23:15:00,100.0,1.0,39.97,0.0,1.0,Fall,0.0,0,69.25,23,2.75,71.0,1.0
2022-11-14 23:30:00,100.0,1.0,40.13,0.0,1.0,Fall,0.0,0,69.25,23,2.75,71.0,1.0
2022-11-14 23:45:00,100.0,1.0,40.31,0.0,1.0,Fall,0.0,0,69.25,23,2.75,71.0,1.0
2022-11-15 00:00:00,100.0,1.0,40.75,0.0,1.0,Fall,0.0,1,69.75,0,2.25,71.0,1.0
2022-11-15 00:15:00,100.0,1.0,40.6,0.0,1.0,Fall,0.0,1,69.5,0,2.5,71.5,1.0
2022-11-15 00:30:00,100.0,1.0,40.74,0.0,1.0,Fall,0.0,1,69.5,0,2.5,71.5,1.0
2022-11-15 00:45:00,100.0,1.0,40.5,0.0,1.0,Fall,0.0,1,69.5,0,2.5,71.0,1.0
2022-11-15 01:00:00,100.0,1.0,39.6,0.0,1.0,Fall,0.0,1,69.5,1,2.5,71.5,1.0
2022-11-15 01:15:00,100.0,1.0,39.2,0.0,1.0,Fall,0.0,1,69.5,1,2.5,71.5,1.0
2022-11-15 01:30:00,100.0,1.0,38.91,0.0,1.0,Fall,0.0,1,69.75,1,2.25,71.5,1.0
2022-11-15 01:45:00,100.0,1.0,39.34,0.0,1.0,Fall,0.0,1,69.75,1,2.25,71.5,1.0
2022-11-15 02:00:00,100.0,1.0,40.26,0.0,1.0,Fall,0.0,1,69.75,2,2.25,71.5,1.0
2022-11-15 02:15:00,100.0,1.0,40.4,0.0,1.0,Fall,0.0,1,69.75,2,2.25,71.5,1.0
2022-11-15 02:30:00,100.0,1.0,39.76,0.0,1.0,Fall,0.0,1,69.75,2,2.25,71.5,1.0
2022-11-15 02:45:00,100.0,1.0,38.96,0.0,1.0,Fall,0.0,1,69.75,2,2.25,71.5,1.0
2022-11-15 03:00:00,100.0,1.0,38.59,0.0,1.0,Fall,0.0,1,70.0,3,2.0,71.5,1.0
2022-11-15 03:15:00,100.0,1.0,38.13,0.0,1.0,Fall,0.0,1,69.5,3,2.5,71.5,1.0
2022-11-15 03:30:00,100.0,1.0,37.94,0.0,1.0,Fall,0.0,1,69.75,3,2.25,71.5,1.0
2022-11-15 03:45:00,100.0,1.0,37.67,0.0,1.0,Fall,0.0,1,70.25,3,1.75,71.5,1.0
2022-11-15 04:00:00,100.0,1.0,37.59,0.0,1.0,Fall,0.0,1,69.5,4,2.5,71.5,1.0
2022-11-15 04:15:00,100.0,1.0,38.13,0.0,1.0,Fall,0.0,1,70.0,4,2.0,71.5,1.0
2022-11-15 04:30:00,100.0,1.0,37.81,0.0,1.0,Fall,0.0,1,70.0,4,2.0,71.5,1.0
2022-11-15 04:45:00,100.0,1.0,37.48,0.0,1.0,Fall,0.0,1,70.0,4,2.0,71.5,1.0
2022-11-15 05:00:00,100.0,1.0,37.24,0.0,1.0,Fall,0.0,1,70.0,5,2.0,71.5,1.0
2022-11-15 05:15:00,100.0,1.0,36.46,0.0,1.0,Fall,0.0,1,70.0,5,2.0,71.5,1.0
2022-11-15 05:30:00,100.0,1.0,36.24,0.0,1.0,Fall,0.0,1,70.0,5,2.0,71.5,1.0
2022-11-15 05:45:00,100.0,1.0,36.41,0.0,1.0,Fall,0.0,1,70.0,5,2.0,71.5,1.0
2022-11-15 06:00:00,100.0,1.0,36.67,0.0,1.0,Fall,0.0,1,70.25,6,1.75,71.5,1.0
2022-11-15 06:15:00,100.0,1.0,37.16,0.0,1.0,Fall,0.0,1,70.0,6,2.0,71.5,1.0
2022-11-15 06:30:00,100.0,1.0,37.42,0.0,1.0,Fall,0.0,1,70.25,6,1.75,71.5,1.0
2022-11-15 06:45:00,100.0,1.0,37.96,0.0,1.0,Fall,0.0,1,70.25,6,1.75,71.5,1.0
2022-11-15 07:00:00,100.0,1.0,37.68,0.0,1.0,Fall,0.0,1,70.25,7,1.75,71.5,1.0
2022-11-15 07:15:00,100.0,1.0,36.95,0.0,1.0,Fall,0.0,1,69.75,7,2.25,71.5,1.0
2022-11-15 07:30:00,100.0,1.0,37.48,0.0,1.0,Fall,0.0,1,70.25,7,1.75,71.5,1.0
2022-11-15 07:45:00,100.0,1.0,39.34,0.0,1.0,Fall,0.0,1,70.25,7,1.75,71.5,1.0
2022-11-15 08:00:00,100.0,1.0,40.5,0.0,1.0,Fall,0.0,1,70.25,8,1.75,71.5,1.0
2022-11-15 08:15:00,100.0,1.0,40.9,0.0,1.0,Fall,0.0,1,70.25,8,1.75,71.5,1.0
2022-11-15 08:30:00,100.0,1.0,40.39,0.0,1.0,Fall,0.0,1,70.25,8,1.75,72.0,1.0
2022-11-15 08:45:00,100.0,1.0,40.56,0.0,1.0,Fall,0.0,1,70.25,8,1.75,72.0,1.0
2022-11-15 09:00:00,100.0,1.0,41.2,0.0,1.0,Fall,0.0,1,70.25,9,1.75,72.0,1.0
2022-11-15 09:15:00,98.4,1.0,41.18,0.0,1.0,Fall,0.0,1,70.25,9,1.75,72.0,1.0
2022-11-15 09:30:00,98.4,1.0,41.91,0.0,1.0,Fall,0.0,1,70.25,9,1.75,72.0,1.0
2022-11-15 09:45:00,98.4,1.0,42.94,0.0,1.0,Fall,0.0,1,70.5,9,1.5,72.0,1.0
2022-11-15 10:00:00,98.4,1.0,43.69,0.0,1.0,Fall,0.0,1,70.5,10,1.5,72.0,1.0
2022-11-15 10:15:00,98.4,1.0,44.01,0.0,1.0,Fall,0.0,1,70.5,10,1.5,72.0,1.0
2022-11-15 10:30:00,98.4,1.0,44.23,0.0,1.0,Fall,0.0,1,70.5,10,1.5,72.0,1.0
2022-11-15 10:45:00,91.2,1.0,44.43,0.0,1.0,Fall,0.0,1,71.0,10,1.0,72.5,1.0
2022-11-15 11:00:00,76.0,1.0,44.71,0.0,1.0,Fall,0.0,1,70.75,11,1.25,72.5,1.0
2022-11-15 11:15:00,63.2,1.0,45.04,0.0,1.0,Fall,0.0,1,70.75,11,1.25,72.5,1.0
2022-11-15 11:30:00,49.6,1.0,44.82,0.0,1.0,Fall,0.0,1,70.75,11,1.25,72.5,1.0
2022-11-15 11:45:00,33.6,1.0,43.83,0.0,0.0,Fall,0.0,1,71.25,11,0.75,73.0,1.0
2022-11-15 12:15:00,16.8,1.0,43.46,0.0,0.0,Fall,0.0,1,70.25,12,1.75,68.0,1.0
2022-11-15 12:30:00,16.8,1.0,43.24,0.0,0.0,Fall,0.0,1,70.0,12,2.0,68.0,1.0
2022-11-15 12:45:00,16.8,1.0,43.03,0.0,0.0,Fall,0.0,1,70.0,12,2.0,68.0,1.0
2022-11-15 13:00:00,16.8,1.0,43.15,0.0,0.0,Fall,0.0,1,69.75,13,2.25,67.5,1.0
2022-11-15 13:15:00,17.6,1.0,43.29,0.0,0.0,Fall,0.0,1,69.5,13,2.5,67.5,1.0
2022-11-15 13:30:00,24.0,1.0,43.74,0.0,0.0,Fall,0.0,1,69.25,13,2.75,67.5,1.0
2022-11-15 13:45:00,32.8,1.0,43.84,0.0,0.0,Fall,0.0,1,69.75,13,2.25,68.5,1.0
2022-11-15 14:00:00,32.8,1.0,43.88,0.0,0.0,Fall,0.0,1,69.75,14,2.25,69.0,1.0
2022-11-15 14:15:00,32.8,1.0,44.26,0.0,0.0,Fall,0.0,1,69.75,14,2.25,69.0,1.0
2022-11-15 14:30:00,32.8,1.0,44.33,0.0,0.0,Fall,0.0,1,70.0,14,2.0,69.0,1.0
2022-11-15 14:45:00,32.8,1.0,44.58,0.0,0.0,Fall,0.0,1,70.25,14,1.75,69.0,1.0
2022-11-15 15:00:00,32.8,1.0,44.55,0.0,0.0,Fall,0.0,1,69.75,15,2.25,69.5,1.0
2022-11-15 15:15:00,32.8,1.0,44.38,0.0,0.0,Fall,0.0,1,70.0,15,2.0,69.5,1.0
2022-11-15 15:30:00,32.8,1.0,44.34,0.0,0.0,Fall,0.0,1,70.25,15,1.75,69.5,1.0
2022-11-15 15:45:00,32.8,1.0,44.34,0.0,0.0,Fall,0.0,1,69.75,15,2.25,69.5,1.0
2022-11-15 16:00:00,32.8,1.0,44.23,0.0,1.0,Fall,0.0,1,70.25,16,1.75,70.5,1.0
2022-11-15 16:15:00,32.8,1.0,44.43,0.0,1.0,Fall,0.0,1,70.5,16,1.5,71.0,1.0
2022-11-15 16:30:00,32.8,1.0,44.52,0.0,0.0,Fall,0.0,1,70.25,16,1.75,70.0,1.0
2022-11-15 16:45:00,30.4,1.0,44.82,0.0,0.0,Fall,0.0,1,70.25,16,1.75,69.5,1.0
2022-11-15 17:00:00,30.4,1.0,45.3,0.0,0.0,Fall,0.0,1,70.25,17,1.75,69.5,1.0
2022-11-15 17:15:00,30.4,1.0,45.54,0.0,0.0,Fall,0.0,1,70.25,17,1.75,69.5,1.0
2022-11-15 17:30:00,30.4,1.0,45.64,0.0,0.0,Fall,0.0,1,70.25,17,1.75,69.5,1.0
2022-11-15 17:45:00,30.4,1.0,45.72,0.0,0.0,Fall,0.0,1,70.25,17,1.75,69.5,1.0
2022-11-15 18:00:00,30.4,1.0,46.1,0.0,1.0,Fall,0.0,1,70.25,18,1.75,70.5,1.0
2022-11-15 18:15:00,28.0,1.0,45.96,0.0,1.0,Fall,0.0,1,70.5,18,1.5,70.5,1.0
2022-11-15 18:30:00,24.0,1.0,46.06,0.0,1.0,Fall,0.0,1,70.5,18,1.5,70.5,1.0
2022-11-15 18:45:00,24.0,1.0,46.2,0.0,1.0,Fall,0.0,1,70.5,18,1.5,70.5,1.0
2022-11-15 19:00:00,22.4,1.0,46.08,0.0,1.0,Fall,0.0,1,71.0,19,1.0,70.5,1.0
2022-11-15 19:15:00,13.6,1.0,45.81,0.0,1.0,Fall,0.0,1,70.25,19,1.75,70.5,1.0
2022-11-15 19:30:00,13.6,1.0,45.18,0.0,1.0,Fall,0.0,1,70.25,19,1.75,70.0,1.0
2022-11-15 19:45:00,13.6,1.0,44.77,0.0,1.0,Fall,0.0,1,70.0,19,2.0,70.0,1.0
2022-11-15 20:00:00,13.6,1.0,42.95,0.0,1.0,Fall,0.0,1,70.25,20,1.75,70.0,1.0
2022-11-15 20:15:00,13.6,1.0,42.05,0.0,1.0,Fall,0.0,1,70.25,20,1.75,70.0,1.0
2022-11-15 20:30:00,13.6,1.0,41.3,0.0,1.0,Fall,0.0,1,70.25,20,1.75,70.0,1.0
2022-11-15 20:45:00,13.6,1.0,40.67,0.0,1.0,Fall,0.0,1,70.25,20,1.75,70.0,1.0
2022-11-15 21:00:00,13.6,1.0,39.81,0.0,1.0,Fall,0.0,1,70.25,21,1.75,69.5,1.0
2022-11-15 21:15:00,13.6,1.0,39.37,0.0,1.0,Fall,0.0,1,70.25,21,1.75,69.5,1.0
2022-11-15 21:30:00,13.6,1.0,39.15,0.0,1.0,Fall,0.0,1,70.0,21,2.0,69.5,1.0
2022-11-15 21:45:00,13.6,1.0,39.03,0.0,1.0,Fall,0.0,1,70.0,21,2.0,69.5,1.0
2022-11-15 22:00:00,13.6,1.0,39.07,0.0,1.0,Fall,0.0,1,70.0,22,2.0,69.5,1.0
2022-11-15 22:15:00,13.6,1.0,39.24,0.0,1.0,Fall,0.0,1,70.0,22,2.0,69.5,1.0
2022-11-15 22:30:00,13.6,1.0,39.64,0.0,1.0,Fall,0.0,1,70.0,22,2.0,69.5,1.0
2022-11-15 22:45:00,13.6,1.0,39.75,0.0,1.0,Fall,0.0,1,70.0,22,2.0,69.5,1.0
2022-11-15 23:00:00,13.6,1.0,39.73,0.0,1.0,Fall,0.0,1,70.0,23,2.0,69.5,1.0
2022-11-15 23:15:00,13.6,1.0,39.75,0.0,1.0,Fall,0.0,1,69.75,23,2.25,69.5,1.0
2022-11-15 23:30:00,13.6,1.0,39.83,0.0,1.0,Fall,0.0,1,70.0,23,2.0,69.5,1.0
2022-11-15 23:45:00,13.6,1.0,39.74,0.0,1.0,Fall,0.0,1,69.75,23,2.25,69.0,1.0
2022-11-16 00:00:00,13.6,1.0,39.68,0.0,0.0,Fall,0.0,2,69.75,0,2.25,68.0,1.0
2022-11-16 00:15:00,15.2,1.0,39.83,0.0,0.0,Fall,0.0,2,69.75,0,2.25,68.0,1.0
2022-11-16 00:30:00,15.2,1.0,39.7,0.0,0.0,Fall,0.0,2,69.5,0,2.5,68.0,1.0
2022-11-16 00:45:00,22.4,1.0,39.42,0.0,1.0,Fall,0.0,2,69.5,0,2.5,69.0,1.0
2022-11-16 01:00:00,22.4,1.0,39.68,0.0,1.0,Fall,0.0,2,69.5,1,2.5,69.5,1.0
2022-11-16 01:15:00,23.2,1.0,39.64,0.0,1.0,Fall,0.0,2,69.5,1,2.5,69.5,1.0
2022-11-16 01:30:00,27.2,1.0,39.56,0.0,1.0,Fall,0.0,2,69.75,1,2.25,69.5,1.0
2022-11-16 01:45:00,27.2,1.0,39.58,0.0,1.0,Fall,0.0,2,69.75,1,2.25,69.5,1.0
2022-11-16 02:00:00,27.2,1.0,39.77,0.0,1.0,Fall,0.0,2,70.0,2,2.0,69.5,1.0
2022-11-16 02:15:00,28.0,1.0,39.92,0.0,1.0,Fall,0.0,2,69.75,2,2.25,69.5,1.0
2022-11-16 02:30:00,28.0,1.0,40.06,0.0,1.0,Fall,0.0,2,70.0,2,2.0,70.0,1.0
2022-11-16 02:45:00,28.0,1.0,40.15,0.0,1.0,Fall,0.0,2,70.0,2,2.0,70.0,1.0
2022-11-16 03:00:00,28.0,1.0,40.21,0.0,1.0,Fall,0.0,2,70.0,3,2.0,70.0,1.0
2022-11-16 03:15:00,28.0,1.0,40.12,0.0,1.0,Fall,0.0,2,70.0,3,2.0,70.0,1.0
2022-11-16 03:30:00,28.0,1.0,40.29,0.0,1.0,Fall,0.0,2,70.0,3,2.0,70.0,1.0
2022-11-16 03:45:00,28.0,1.0,40.3,0.0,1.0,Fall,0.0,2,70.0,3,2.0,70.0,1.0
2022-11-16 04:00:00,28.0,1.0,40.29,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-11-16 04:15:00,28.0,1.0,40.38,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-11-16 04:30:00,28.0,1.0,40.42,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-11-16 04:45:00,28.0,1.0,40.31,0.0,1.0,Fall,0.0,2,70.25,4,1.75,70.0,1.0
2022-11-16 05:00:00,28.0,1.0,40.42,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-11-16 05:15:00,28.0,1.0,40.72,0.0,1.0,Fall,0.0,2,70.25,5,1.75,69.5,1.0
2022-11-16 05:30:00,28.0,1.0,40.56,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-11-16 05:45:00,28.0,1.0,40.74,0.0,1.0,Fall,0.0,2,70.25,5,1.75,70.0,1.0
2022-11-16 06:00:00,28.0,1.0,40.9,0.0,1.0,Fall,0.0,2,70.0,6,2.0,70.0,1.0
2022-11-16 06:15:00,28.0,1.0,40.82,0.0,1.0,Fall,0.0,2,70.25,6,1.75,69.5,1.0
2022-11-16 06:30:00,28.0,1.0,40.63,0.0,1.0,Fall,0.0,2,70.25,6,1.75,70.0,1.0
2022-11-16 06:45:00,28.0,1.0,40.8,0.0,1.0,Fall,0.0,2,70.25,6,1.75,70.0,1.0
2022-11-16 07:00:00,28.0,1.0,40.8,0.0,1.0,Fall,0.0,2,70.0,7,2.0,70.0,1.0
2022-11-16 07:15:00,28.0,1.0,40.99,0.0,1.0,Fall,0.0,2,70.25,7,1.75,70.0,1.0
2022-11-16 07:30:00,28.0,1.0,41.09,0.0,1.0,Fall,0.0,2,70.25,7,1.75,70.0,1.0
2022-11-16 07:45:00,28.0,1.0,41.31,0.0,1.0,Fall,0.0,2,70.25,7,1.75,70.0,1.0
2022-11-16 08:00:00,28.0,1.0,41.66,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.0,1.0
2022-11-16 08:15:00,28.0,1.0,41.98,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.0,1.0
2022-11-16 08:30:00,28.0,1.0,42.35,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.0,1.0
2022-11-16 08:45:00,28.0,1.0,42.53,0.0,1.0,Fall,0.0,2,70.25,8,1.75,70.0,1.0
2022-11-16 09:00:00,28.0,1.0,42.97,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.0,1.0
2022-11-16 09:15:00,28.0,1.0,43.38,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.0,1.0
2022-11-16 09:30:00,28.0,1.0,43.08,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.0,1.0
2022-11-16 09:45:00,28.0,1.0,44.34,0.0,1.0,Fall,0.0,2,70.25,9,1.75,70.0,1.0
2022-11-16 10:00:00,27.2,1.0,45.67,0.0,1.0,Fall,0.0,2,70.5,10,1.5,70.0,1.0
2022-11-16 10:15:00,25.6,1.0,46.75,0.0,1.0,Fall,0.0,2,70.25,10,1.75,69.5,1.0
2022-11-16 10:30:00,25.6,1.0,47.66,0.0,0.0,Fall,0.0,2,70.25,10,1.75,69.0,1.0
2022-11-16 10:45:00,25.6,1.0,48.63,0.0,0.0,Fall,0.0,2,70.25,10,1.75,68.5,1.0
2022-11-16 11:00:00,25.6,1.0,50.0,0.0,0.0,Fall,0.0,2,70.25,11,1.75,68.5,1.0
2022-11-16 11:15:00,25.6,1.0,51.36,0.0,0.0,Fall,0.0,2,70.25,11,1.75,68.5,1.0
2022-11-16 11:30:00,26.4,1.0,52.16,0.0,0.0,Fall,0.0,2,69.5,11,2.5,67.5,1.0
2022-11-16 11:45:00,28.8,1.0,52.87,0.0,0.0,Fall,0.0,2,69.25,11,2.75,67.0,1.0
2022-11-16 12:00:00,44.8,1.0,52.84,0.0,0.0,Fall,0.0,2,68.75,12,3.25,66.5,1.0
2022-11-16 12:15:00,64.0,1.0,53.25,0.0,0.0,Fall,0.0,2,68.75,12,3.25,66.5,1.0
2022-11-16 14:30:00,97.6,1.0,57.47,0.0,0.0,Fall,0.0,2,69.0,14,3.0,73.0,1.0
2022-11-16 14:45:00,100.0,1.0,57.28,0.0,0.0,Fall,0.0,2,69.75,14,2.25,73.5,1.0
2022-11-16 15:00:00,100.0,1.0,56.55,0.0,0.0,Fall,0.0,2,70.25,15,1.75,74.5,1.0
2022-11-16 15:15:00,100.0,1.0,55.39,0.0,0.0,Fall,0.0,2,70.75,15,1.25,75.0,1.0
2022-11-16 15:30:00,95.2,1.0,54.84,0.0,0.0,Fall,0.0,2,70.25,15,1.75,75.0,1.0
2022-11-16 15:45:00,89.6,1.0,55.04,0.0,1.0,Fall,0.0,2,71.0,15,1.0,74.5,1.0
2022-11-16 16:00:00,72.0,1.0,54.92,0.0,0.0,Fall,0.0,2,71.0,16,1.0,75.5,1.0
2022-11-16 16:15:00,44.0,1.0,54.97,0.0,0.0,Fall,0.0,2,71.25,16,0.75,75.5,1.0
2022-11-16 16:30:00,32.0,1.0,54.8,0.0,0.0,Fall,0.0,2,71.0,16,1.0,71.5,1.0
2022-11-16 16:45:00,14.4,1.0,54.3,0.0,0.0,Fall,0.0,2,70.75,16,1.25,69.5,1.0
2022-11-16 17:00:00,5.6,1.0,54.0,0.0,1.0,Fall,0.0,2,70.25,17,1.75,69.5,1.0
2022-11-16 17:15:00,3.2,1.0,53.38,0.0,1.0,Fall,0.0,2,70.25,17,1.75,69.5,1.0
2022-11-16 17:30:00,3.2,1.0,53.18,0.0,1.0,Fall,0.0,2,70.25,17,1.75,69.5,1.0
2022-11-16 17:45:00,3.2,1.0,52.87,0.0,1.0,Fall,0.0,2,70.25,17,1.75,69.5,1.0
2022-11-16 18:00:00,3.2,1.0,52.53,0.0,1.0,Fall,0.0,2,70.0,18,2.0,69.5,1.0
2022-11-16 18:15:00,3.2,1.0,52.19,0.0,1.0,Fall,0.0,2,70.0,18,2.0,69.5,1.0
2022-11-16 18:30:00,3.2,1.0,51.51,0.0,1.0,Fall,0.0,2,69.75,18,2.25,69.5,1.0
2022-11-16 18:45:00,3.2,1.0,50.71,0.0,1.0,Fall,0.0,2,70.0,18,2.0,69.0,1.0
2022-11-16 19:00:00,3.2,1.0,49.76,0.0,1.0,Fall,0.0,2,69.75,19,2.25,69.0,1.0
2022-11-16 19:15:00,4.0,1.0,48.92,0.0,1.0,Fall,0.0,2,70.0,19,2.0,69.0,1.0
2022-11-16 19:30:00,4.0,1.0,48.63,0.0,1.0,Fall,0.0,2,69.25,19,2.75,69.0,1.0
2022-11-16 19:45:00,9.6,1.0,48.31,0.0,1.0,Fall,0.0,2,69.5,19,2.5,69.0,1.0
2022-11-16 20:00:00,9.6,1.0,48.19,0.0,1.0,Fall,0.0,2,69.25,20,2.75,69.0,1.0
2022-11-16 20:15:00,20.0,1.0,47.76,0.0,1.0,Fall,0.0,2,69.5,20,2.5,69.0,1.0
2022-11-16 20:30:00,30.4,1.0,47.47,0.0,1.0,Fall,0.0,2,69.5,20,2.5,69.5,1.0
2022-11-16 20:45:00,30.4,1.0,47.09,0.0,1.0,Fall,0.0,2,69.75,20,2.25,70.0,1.0
2022-11-16 21:00:00,30.4,1.0,46.42,0.0,1.0,Fall,0.0,2,70.0,21,2.0,70.0,1.0
2022-11-16 21:15:00,30.4,1.0,45.72,0.0,1.0,Fall,0.0,2,70.0,21,2.0,70.5,1.0
2022-11-16 21:30:00,30.4,1.0,45.37,0.0,1.0,Fall,0.0,2,70.0,21,2.0,70.5,1.0
2022-11-16 21:45:00,30.4,1.0,45.12,0.0,1.0,Fall,0.0,2,70.0,21,2.0,70.5,1.0
2022-11-16 22:00:00,30.4,1.0,44.87,0.0,1.0,Fall,0.0,2,70.25,22,1.75,70.5,1.0
2022-11-16 22:15:00,30.4,1.0,44.29,0.0,1.0,Fall,0.0,2,70.0,22,2.0,70.5,1.0
2022-11-16 22:30:00,30.4,1.0,43.63,0.0,1.0,Fall,0.0,2,70.25,22,1.75,70.5,1.0
2022-11-16 22:45:00,30.4,1.0,42.93,0.0,1.0,Fall,0.0,2,69.75,22,2.25,70.0,1.0
2022-11-16 23:00:00,30.4,1.0,42.15,0.0,1.0,Fall,0.0,2,70.25,23,1.75,70.0,1.0
2022-11-16 23:15:00,30.4,1.0,41.65,0.0,1.0,Fall,0.0,2,70.25,23,1.75,70.0,1.0
2022-11-16 23:30:00,30.4,1.0,41.28,0.0,1.0,Fall,0.0,2,70.25,23,1.75,70.0,1.0
2022-11-16 23:45:00,30.4,1.0,40.98,0.0,1.0,Fall,0.0,2,70.25,23,1.75,70.0,1.0
2022-11-17 00:00:00,30.4,1.0,40.73,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.0,1.0
2022-11-17 00:15:00,30.4,1.0,40.22,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.0,1.0
2022-11-17 00:30:00,30.4,1.0,40.06,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.0,1.0
2022-11-17 00:45:00,30.4,1.0,40.48,0.0,1.0,Fall,0.0,3,70.25,0,1.75,70.0,1.0
2022-11-17 01:00:00,30.4,1.0,40.77,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.0,1.0
2022-11-17 01:15:00,30.4,1.0,40.73,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.0,1.0
2022-11-17 01:30:00,30.4,1.0,40.44,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.0,1.0
2022-11-17 01:45:00,30.4,1.0,39.93,0.0,1.0,Fall,0.0,3,70.25,1,1.75,70.0,1.0
2022-11-17 02:00:00,30.4,1.0,39.34,0.0,1.0,Fall,0.0,3,70.0,2,2.0,70.0,1.0
2022-11-17 02:15:00,30.4,1.0,38.84,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.0,1.0
2022-11-17 02:30:00,30.4,1.0,38.57,0.0,1.0,Fall,0.0,3,70.0,2,2.0,70.0,1.0
2022-11-17 02:45:00,30.4,1.0,38.08,0.0,1.0,Fall,0.0,3,70.25,2,1.75,70.0,1.0
2022-11-17 03:00:00,30.4,1.0,38.22,0.0,1.0,Fall,0.0,3,69.75,3,2.25,70.0,1.0
2022-11-17 03:15:00,30.4,1.0,37.72,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-11-17 03:30:00,30.4,1.0,37.67,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-11-17 03:45:00,30.4,1.0,38.05,0.0,1.0,Fall,0.0,3,70.25,3,1.75,70.0,1.0
2022-11-17 04:00:00,30.4,1.0,38.55,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-11-17 04:15:00,30.4,1.0,39.1,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-11-17 04:30:00,30.4,1.0,38.86,0.0,1.0,Fall,0.0,3,70.25,4,1.75,70.0,1.0
2022-11-17 04:45:00,30.4,1.0,38.06,0.0,1.0,Fall,0.0,3,70.0,4,2.0,70.0,1.0
2022-11-17 05:00:00,30.4,1.0,37.54,0.0,1.0,Fall,0.0,3,70.25,5,1.75,70.0,1.0
2022-11-17 05:15:00,30.4,1.0,37.04,0.0,1.0,Fall,0.0,3,70.0,5,2.0,70.0,1.0
2022-11-17 05:30:00,30.4,1.0,36.82,0.0,1.0,Fall,0.0,3,70.0,5,2.0,69.5,1.0
2022-11-17 05:45:00,30.4,1.0,36.49,0.0,1.0,Fall,0.0,3,70.0,5,2.0,69.5,1.0
2022-11-17 06:00:00,30.4,1.0,36.46,0.0,1.0,Fall,0.0,3,69.75,6,2.25,69.5,1.0
2022-11-17 06:15:00,30.4,1.0,36.23,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-11-17 06:30:00,30.4,1.0,36.17,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-11-17 06:45:00,30.4,1.0,36.15,0.0,1.0,Fall,0.0,3,70.0,6,2.0,69.5,1.0
2022-11-17 07:00:00,30.4,1.0,35.9,0.0,1.0,Fall,0.0,3,70.0,7,2.0,69.5,1.0
2022-11-17 07:15:00,30.4,1.0,35.58,0.0,1.0,Fall,0.0,3,70.0,7,2.0,69.5,1.0
2022-11-17 07:30:00,30.4,1.0,35.76,0.0,1.0,Fall,0.0,3,69.75,7,2.25,69.5,1.0
2022-11-17 07:45:00,30.4,1.0,36.03,0.0,1.0,Fall,0.0,3,70.0,7,2.0,69.5,1.0
2022-11-17 08:00:00,30.4,1.0,36.96,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-11-17 08:15:00,31.2,1.0,38.12,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-11-17 08:30:00,31.2,1.0,38.76,0.0,1.0,Fall,0.0,3,69.75,8,2.25,69.5,1.0
2022-11-17 08:45:00,31.2,1.0,39.41,0.0,0.0,Fall,0.0,3,69.75,8,2.25,68.5,1.0
2022-11-17 09:00:00,31.2,1.0,40.19,0.0,0.0,Fall,0.0,3,69.75,9,2.25,68.0,1.0
2022-11-17 09:15:00,33.6,1.0,41.52,0.0,0.0,Fall,0.0,3,69.75,9,2.25,68.5,1.0
2022-11-17 09:30:00,36.0,1.0,42.44,0.0,1.0,Fall,0.0,3,70.0,9,2.0,70.0,1.0
2022-11-17 09:45:00,36.0,1.0,43.15,0.0,1.0,Fall,0.0,3,70.0,9,2.0,70.5,1.0
2022-11-17 10:00:00,36.0,1.0,43.59,0.0,0.0,Fall,0.0,3,70.25,10,1.75,70.5,1.0
2022-11-17 10:15:00,36.0,1.0,44.27,0.0,0.0,Fall,0.0,3,70.25,10,1.75,70.0,1.0
2022-11-17 10:30:00,36.0,1.0,44.51,0.0,0.0,Fall,0.0,3,70.5,10,1.5,70.0,1.0
2022-11-17 10:45:00,34.4,1.0,44.94,0.0,0.0,Fall,0.0,3,70.0,10,2.0,70.0,1.0
2022-11-17 11:00:00,34.4,1.0,45.43,0.0,0.0,Fall,0.0,3,70.25,11,1.75,70.0,1.0
2022-11-17 11:15:00,34.4,1.0,45.6,0.0,0.0,Fall,0.0,3,70.25,11,1.75,70.0,1.0
2022-11-17 11:30:00,34.4,1.0,45.81,0.0,0.0,Fall,0.0,3,70.25,11,1.75,70.0,1.0
2022-11-17 11:45:00,34.4,1.0,46.43,0.0,0.0,Fall,0.0,3,70.5,11,1.5,70.0,1.0
2022-11-17 12:00:00,30.4,1.0,46.86,0.0,0.0,Fall,0.0,3,70.25,12,1.75,69.5,1.0
2022-11-17 12:15:00,30.4,1.0,46.84,0.0,0.0,Fall,0.0,3,70.25,12,1.75,69.5,1.0
2022-11-17 12:30:00,30.4,1.0,46.69,0.0,0.0,Fall,0.0,3,70.25,12,1.75,69.5,1.0
2022-11-17 12:45:00,30.4,1.0,47.07,0.0,0.0,Fall,0.0,3,70.25,12,1.75,69.5,1.0
2022-11-17 13:00:00,30.4,1.0,47.32,0.0,0.0,Fall,0.0,3,70.25,13,1.75,69.5,1.0
2022-11-17 13:15:00,30.4,1.0,47.61,0.0,0.0,Fall,0.0,3,70.25,13,1.75,69.5,1.0
2022-11-17 13:30:00,30.4,1.0,47.39,0.0,0.0,Fall,0.0,3,70.25,13,1.75,69.5,1.0
2022-11-17 13:45:00,30.4,1.0,47.73,0.0,0.0,Fall,0.0,3,70.25,13,1.75,69.5,1.0
2022-11-17 14:00:00,30.4,1.0,48.01,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-11-17 14:15:00,30.4,1.0,47.63,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-11-17 14:30:00,30.4,1.0,47.52,0.0,0.0,Fall,0.0,3,70.25,14,1.75,69.5,1.0
2022-11-17 14:45:00,30.4,1.0,47.26,0.0,0.0,Fall,0.0,3,69.75,14,2.25,69.5,1.0
2022-11-17 15:00:00,30.4,1.0,47.29,0.0,1.0,Fall,0.0,3,70.25,15,1.75,70.5,1.0
2022-11-17 15:15:00,30.4,1.0,47.32,0.0,1.0,Fall,0.0,3,70.25,15,1.75,71.0,1.0
2022-11-17 15:30:00,30.4,1.0,47.22,0.0,0.0,Fall,0.0,3,70.25,15,1.75,70.0,1.0
2022-11-17 15:45:00,30.4,1.0,46.49,0.0,0.0,Fall,0.0,3,70.25,15,1.75,69.5,1.0
2022-11-17 16:00:00,30.4,1.0,46.04,0.0,0.0,Fall,0.0,3,70.25,16,1.75,69.5,1.0
2022-11-17 16:15:00,30.4,1.0,45.53,0.0,0.0,Fall,0.0,3,70.25,16,1.75,69.5,1.0
2022-11-17 16:30:00,30.4,1.0,45.16,0.0,0.0,Fall,0.0,3,70.25,16,1.75,69.5,1.0
2022-11-17 16:45:00,30.4,1.0,44.84,0.0,0.0,Fall,0.0,3,70.25,16,1.75,69.5,1.0
2022-11-17 17:00:00,30.4,1.0,44.38,0.0,0.0,Fall,0.0,3,70.25,17,1.75,69.5,1.0
2022-11-17 17:15:00,30.4,1.0,43.7,0.0,0.0,Fall,0.0,3,70.25,17,1.75,69.5,1.0
2022-11-17 17:30:00,30.4,1.0,43.29,0.0,1.0,Fall,0.0,3,70.25,17,1.75,70.5,1.0
2022-11-17 17:45:00,30.4,1.0,42.91,0.0,1.0,Fall,0.0,3,70.25,17,1.75,71.0,1.0
2022-11-17 18:00:00,30.4,1.0,42.54,0.0,0.0,Fall,0.0,3,70.25,18,1.75,69.5,1.0
2022-11-17 18:15:00,30.4,1.0,42.34,0.0,0.0,Fall,0.0,3,70.5,18,1.5,69.5,1.0
2022-11-17 18:30:00,30.4,1.0,42.03,0.0,0.0,Fall,0.0,3,70.25,18,1.75,69.5,1.0
2022-11-17 18:45:00,30.4,1.0,41.98,0.0,1.0,Fall,0.0,3,70.25,18,1.75,70.0,1.0
2022-11-17 19:00:00,30.4,1.0,41.72,0.0,1.0,Fall,0.0,3,70.25,19,1.75,70.5,1.0
2022-11-17 19:15:00,30.4,1.0,41.72,0.0,1.0,Fall,0.0,3,70.25,19,1.75,70.5,1.0
2022-11-17 19:30:00,29.6,1.0,41.3,0.0,1.0,Fall,0.0,3,70.25,19,1.75,71.0,1.0
2022-11-17 19:45:00,29.6,1.0,40.87,0.0,1.0,Fall,0.0,3,70.25,19,1.75,71.0,1.0
2022-11-17 20:00:00,29.6,1.0,40.2,0.0,1.0,Fall,0.0,3,70.25,20,1.75,71.0,1.0
2022-11-17 20:15:00,27.2,1.0,39.07,0.0,1.0,Fall,0.0,3,70.25,20,1.75,70.5,1.0
2022-11-17 20:30:00,27.2,1.0,38.86,0.0,1.0,Fall,0.0,3,70.25,20,1.75,70.5,1.0
2022-11-17 20:45:00,27.2,1.0,38.61,0.0,1.0,Fall,0.0,3,70.25,20,1.75,70.5,1.0
2022-11-17 21:00:00,27.2,1.0,38.11,0.0,1.0,Fall,0.0,3,70.25,21,1.75,70.5,1.0
2022-11-17 21:15:00,27.2,1.0,37.6,0.0,1.0,Fall,0.0,3,70.25,21,1.75,70.5,1.0
2022-11-17 21:30:00,27.2,1.0,37.2,0.0,1.0,Fall,0.0,3,70.5,21,1.5,70.0,1.0
2022-11-17 21:45:00,25.6,1.0,36.75,0.0,1.0,Fall,0.0,3,70.25,21,1.75,70.0,1.0
2022-11-17 22:00:00,25.6,1.0,36.13,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.0,1.0
2022-11-17 22:15:00,25.6,1.0,35.96,0.0,1.0,Fall,0.0,3,70.5,22,1.5,70.0,1.0
2022-11-17 22:30:00,25.6,1.0,35.49,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.0,1.0
2022-11-17 22:45:00,25.6,1.0,35.37,0.0,1.0,Fall,0.0,3,70.25,22,1.75,70.0,1.0
2022-11-17 23:00:00,25.6,1.0,35.35,0.0,1.0,Fall,0.0,3,70.25,23,1.75,70.0,1.0
2022-11-17 23:15:00,25.6,1.0,34.89,0.0,1.0,Fall,0.0,3,70.25,23,1.75,70.0,1.0
2022-11-17 23:30:00,25.6,1.0,34.71,0.0,1.0,Fall,0.0,3,70.25,23,1.75,69.5,1.0
2022-11-17 23:45:00,25.6,1.0,34.38,0.0,1.0,Fall,0.0,3,70.25,23,1.75,70.0,1.0
2022-11-18 00:00:00,25.6,1.0,34.11,0.0,1.0,Fall,0.0,4,70.25,0,1.75,70.0,1.0
2022-11-18 00:15:00,25.6,1.0,33.97,0.0,1.0,Fall,0.0,4,70.25,0,1.75,69.5,1.0
2022-11-18 00:30:00,25.6,1.0,33.74,0.0,1.0,Fall,0.0,4,70.25,0,1.75,69.5,1.0
2022-11-18 00:45:00,25.6,1.0,33.8,0.0,1.0,Fall,0.0,4,70.0,0,2.0,69.5,1.0
2022-11-18 01:00:00,25.6,1.0,33.15,0.0,1.0,Fall,0.0,4,70.0,1,2.0,69.5,1.0
2022-11-18 01:15:00,25.6,1.0,33.09,0.0,1.0,Fall,0.0,4,70.0,1,2.0,69.5,1.0
2022-11-18 01:30:00,25.6,1.0,33.09,0.0,1.0,Fall,0.0,4,70.0,1,2.0,69.5,1.0
2022-11-18 01:45:00,25.6,1.0,32.75,0.0,1.0,Fall,0.0,4,70.25,1,1.75,69.5,1.0
2022-11-18 02:00:00,25.6,1.0,32.67,0.0,1.0,Fall,0.0,4,70.0,2,2.0,69.5,1.0
2022-11-18 02:15:00,25.6,1.0,32.64,0.0,1.0,Fall,0.0,4,70.25,2,1.75,69.5,1.0
2022-11-18 02:30:00,25.6,1.0,32.19,0.0,1.0,Fall,0.0,4,69.5,2,2.5,69.5,1.0
2022-11-18 02:45:00,25.6,1.0,32.17,0.0,1.0,Fall,0.0,4,70.0,2,2.0,69.5,1.0
2022-11-18 03:00:00,25.6,1.0,32.39,0.0,1.0,Fall,0.0,4,70.0,3,2.0,69.5,1.0
2022-11-18 03:15:00,25.6,1.0,32.1,0.0,1.0,Fall,0.0,4,70.0,3,2.0,69.5,1.0
2022-11-18 03:30:00,25.6,1.0,32.05,0.0,1.0,Fall,0.0,4,70.0,3,2.0,69.5,1.0
2022-11-18 03:45:00,25.6,1.0,32.46,0.0,1.0,Fall,0.0,4,69.75,3,2.25,69.5,1.0
2022-11-18 04:00:00,25.6,1.0,32.23,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-11-18 04:15:00,25.6,1.0,31.25,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-11-18 04:30:00,25.6,1.0,31.4,0.0,1.0,Fall,0.0,4,70.0,4,2.0,69.5,1.0
2022-11-18 04:45:00,25.6,1.0,31.18,0.0,1.0,Fall,0.0,4,69.75,4,2.25,69.5,1.0
2022-11-18 05:00:00,25.6,1.0,30.67,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-11-18 05:15:00,25.6,1.0,30.52,0.0,1.0,Fall,0.0,4,69.75,5,2.25,69.5,1.0
2022-11-18 05:30:00,25.6,1.0,30.32,0.0,1.0,Fall,0.0,4,70.0,5,2.0,69.5,1.0
2022-11-18 05:45:00,25.6,1.0,30.64,0.0,1.0,Fall,0.0,4,69.5,5,2.5,69.5,1.0
2022-11-18 06:00:00,27.2,1.0,30.76,0.0,1.0,Fall,0.0,4,69.75,6,2.25,69.5,1.0
2022-11-18 06:15:00,27.2,1.0,30.63,0.0,1.0,Fall,0.0,4,69.75,6,2.25,69.0,1.0
2022-11-18 06:30:00,27.2,1.0,30.5,0.0,1.0,Fall,0.0,4,69.25,6,2.75,69.0,1.0
2022-11-18 06:45:00,29.6,1.0,30.45,0.0,1.0,Fall,0.0,4,69.75,6,2.25,69.5,1.0
2022-11-18 07:00:00,29.6,1.0,30.45,0.0,1.0,Fall,0.0,4,69.75,7,2.25,69.5,1.0
2022-11-18 07:15:00,29.6,1.0,30.51,0.0,1.0,Fall,0.0,4,69.75,7,2.25,69.5,1.0
2022-11-18 07:30:00,30.4,1.0,31.22,0.0,1.0,Fall,0.0,4,69.75,7,2.25,69.5,1.0
2022-11-18 07:45:00,30.4,1.0,31.85,0.0,1.0,Fall,0.0,4,69.75,7,2.25,69.5,1.0
2022-11-18 08:00:00,30.4,1.0,32.82,0.0,1.0,Fall,0.0,4,69.75,8,2.25,69.5,1.0
2022-11-18 08:15:00,30.4,1.0,33.6,0.0,1.0,Fall,0.0,4,69.75,8,2.25,69.5,1.0
2022-11-18 08:30:00,30.4,1.0,34.15,0.0,1.0,Fall,0.0,4,69.75,8,2.25,69.5,1.0
2022-11-18 08:45:00,31.2,1.0,35.05,0.0,1.0,Fall,0.0,4,69.75,8,2.25,69.5,1.0
2022-11-18 09:00:00,31.2,1.0,35.89,0.0,1.0,Fall,0.0,4,69.75,9,2.25,69.5,1.0
2022-11-18 09:15:00,31.2,1.0,36.89,0.0,1.0,Fall,0.0,4,69.75,9,2.25,69.5,1.0
2022-11-18 09:30:00,31.2,1.0,38.12,0.0,1.0,Fall,0.0,4,69.75,9,2.25,69.5,1.0
2022-11-18 09:45:00,31.2,1.0,40.19,0.0,1.0,Fall,0.0,4,69.75,9,2.25,70.0,1.0
2022-11-18 10:00:00,31.2,1.0,41.84,0.0,1.0,Fall,0.0,4,69.75,10,2.25,70.0,1.0
2022-11-18 10:15:00,31.2,1.0,42.83,0.0,1.0,Fall,0.0,4,70.25,10,1.75,70.0,1.0
2022-11-18 10:30:00,31.2,1.0,43.84,0.0,1.0,Fall,0.0,4,70.0,10,2.0,70.0,1.0
2022-11-18 10:45:00,31.2,1.0,44.34,0.0,1.0,Fall,0.0,4,70.0,10,2.0,70.5,1.0
2022-11-18 11:00:00,31.2,1.0,44.96,0.0,1.0,Fall,0.0,4,70.0,11,2.0,70.5,1.0
2022-11-18 11:15:00,31.2,1.0,45.81,0.0,1.0,Fall,0.0,4,70.0,11,2.0,70.5,1.0
2022-11-18 11:30:00,31.2,1.0,46.04,0.0,1.0,Fall,0.0,4,70.25,11,1.75,70.5,1.0
2022-11-18 11:45:00,31.2,1.0,46.3,0.0,0.0,Fall,0.0,4,70.25,11,1.75,69.5,1.0
2022-11-18 12:00:00,31.2,1.0,46.98,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.5,1.0
2022-11-18 12:15:00,31.2,1.0,47.29,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.5,1.0
2022-11-18 12:30:00,31.2,1.0,47.66,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.5,1.0
2022-11-18 12:45:00,31.2,1.0,47.01,0.0,0.0,Fall,0.0,4,70.25,12,1.75,69.5,1.0
2022-11-18 13:00:00,31.2,1.0,47.49,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-18 13:15:00,31.2,1.0,47.76,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-18 13:30:00,31.2,1.0,47.81,0.0,0.0,Fall,0.0,4,70.0,13,2.0,69.5,1.0
2022-11-18 13:45:00,31.2,1.0,48.14,0.0,0.0,Fall,0.0,4,70.25,13,1.75,69.5,1.0
2022-11-18 14:00:00,31.2,1.0,48.14,0.0,1.0,Fall,0.0,4,70.75,14,1.25,70.5,1.0
2022-11-18 14:15:00,29.6,1.0,48.19,0.0,1.0,Fall,0.0,4,70.25,14,1.75,71.0,1.0
2022-11-18 14:30:00,29.6,1.0,48.55,0.0,1.0,Fall,0.0,4,70.5,14,1.5,71.0,1.0
2022-11-18 14:45:00,26.4,1.0,48.38,0.0,0.0,Fall,0.0,4,70.5,14,1.5,70.0,1.0
2022-11-18 15:00:00,26.4,1.0,48.34,0.0,0.0,Fall,0.0,4,70.5,15,1.5,69.5,1.0
2022-11-18 15:15:00,21.6,1.0,48.35,0.0,0.0,Fall,0.0,4,70.25,15,1.75,69.0,1.0
2022-11-18 15:30:00,21.6,1.0,48.14,0.0,0.0,Fall,0.0,4,70.25,15,1.75,69.0,1.0
2022-11-18 15:45:00,21.6,1.0,47.78,0.0,0.0,Fall,0.0,4,70.25,15,1.75,69.0,1.0
2022-11-18 16:00:00,21.6,1.0,47.47,0.0,0.0,Fall,0.0,4,70.25,16,1.75,69.0,1.0
2022-11-18 16:15:00,21.6,1.0,46.84,0.0,0.0,Fall,0.0,4,70.25,16,1.75,68.5,1.0
2022-11-18 16:30:00,21.6,1.0,46.44,0.0,0.0,Fall,0.0,4,70.25,16,1.75,68.5,1.0
2022-11-18 16:45:00,21.6,1.0,46.1,0.0,0.0,Fall,0.0,4,70.0,16,2.0,68.5,1.0
2022-11-18 17:00:00,21.6,1.0,45.69,0.0,0.0,Fall,0.0,4,70.25,17,1.75,68.5,1.0
2022-11-18 17:15:00,21.6,1.0,45.31,0.0,0.0,Fall,0.0,4,70.25,17,1.75,68.5,1.0
2022-11-18 17:30:00,21.6,1.0,44.78,0.0,0.0,Fall,0.0,4,70.25,17,1.75,68.5,1.0
2022-11-18 17:45:00,21.6,1.0,44.38,0.0,0.0,Fall,0.0,4,69.75,17,2.25,68.5,1.0
2022-11-18 18:00:00,21.6,1.0,44.0,0.0,1.0,Fall,0.0,4,70.0,18,2.0,69.5,1.0
2022-11-18 18:15:00,21.6,1.0,43.7,0.0,1.0,Fall,0.0,4,70.25,18,1.75,70.0,1.0
2022-11-18 18:30:00,21.6,1.0,43.39,0.0,1.0,Fall,0.0,4,70.25,18,1.75,70.0,1.0
2022-11-18 18:45:00,21.6,1.0,43.15,0.0,1.0,Fall,0.0,4,70.25,18,1.75,70.0,1.0
2022-11-18 19:00:00,21.6,1.0,42.9,0.0,1.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-11-18 19:15:00,21.6,1.0,42.54,0.0,1.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-11-18 19:30:00,21.6,1.0,42.23,0.0,1.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-11-18 19:45:00,21.6,1.0,41.94,0.0,1.0,Fall,0.0,4,70.25,19,1.75,70.0,1.0
2022-11-18 20:00:00,21.6,1.0,41.57,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.0,1.0
2022-11-18 20:15:00,21.6,1.0,41.3,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.0,1.0
2022-11-18 20:30:00,21.6,1.0,41.09,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.0,1.0
2022-11-18 20:45:00,21.6,1.0,40.82,0.0,1.0,Fall,0.0,4,70.25,20,1.75,70.0,1.0
2022-11-18 21:00:00,21.6,1.0,40.67,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.0,1.0
2022-11-18 21:15:00,21.6,1.0,40.41,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.0,1.0
2022-11-18 21:30:00,21.6,1.0,40.06,0.0,1.0,Fall,0.0,4,70.25,21,1.75,70.0,1.0
2022-11-18 21:45:00,21.6,1.0,40.11,0.0,1.0,Fall,0.0,4,70.25,21,1.75,69.5,1.0
2022-11-18 22:00:00,21.6,1.0,40.13,0.0,1.0,Fall,0.0,4,70.75,22,1.25,69.5,1.0
2022-11-18 22:15:00,19.2,1.0,40.11,0.0,1.0,Fall,0.0,4,70.25,22,1.75,69.5,1.0
2022-11-18 22:30:00,19.2,1.0,40.04,0.0,1.0,Fall,0.0,4,70.25,22,1.75,69.5,1.0
2022-11-18 22:45:00,19.2,1.0,40.14,0.0,1.0,Fall,0.0,4,70.25,22,1.75,69.5,1.0
2022-11-18 23:00:00,19.2,1.0,40.15,0.0,1.0,Fall,0.0,4,70.25,23,1.75,69.5,1.0
2022-11-18 23:15:00,19.2,1.0,40.02,0.0,1.0,Fall,0.0,4,70.25,23,1.75,69.5,1.0
2022-11-18 23:30:00,19.2,1.0,39.7,0.0,1.0,Fall,0.0,4,70.25,23,1.75,69.5,1.0
2022-11-18 23:45:00,19.2,1.0,39.34,0.0,1.0,Fall,0.0,4,70.25,23,1.75,69.5,1.0
2022-11-19 00:00:00,19.2,1.0,39.28,0.0,1.0,Fall,0.0,5,70.25,0,1.75,69.0,1.0
2022-11-19 00:15:00,19.2,1.0,38.96,0.0,0.0,Fall,0.0,5,70.0,0,2.0,68.0,1.0
2022-11-19 00:30:00,19.2,1.0,39.05,0.0,0.0,Fall,0.0,5,69.75,0,2.25,68.0,1.0
2022-11-19 00:45:00,19.2,1.0,38.91,0.0,0.0,Fall,0.0,5,69.75,0,2.25,68.0,1.0
2022-11-19 01:00:00,19.2,1.0,38.61,0.0,1.0,Fall,0.0,5,69.75,1,2.25,69.0,1.0
