Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-11-19 01:15:00,19.2,1.0,39.19,0.0,1.0,Fall,0.0,5,70.25,1,1.75,69.0,1.0
2022-11-19 01:30:00,19.2,1.0,38.91,0.0,1.0,Fall,0.0,5,69.75,1,2.25,69.5,1.0
2022-11-19 01:45:00,19.2,1.0,39.43,0.0,1.0,Fall,0.0,5,69.75,1,2.25,69.0,1.0
2022-11-19 02:00:00,19.2,1.0,39.83,0.0,1.0,Fall,0.0,5,69.75,2,2.25,69.0,1.0
2022-11-19 02:15:00,19.2,1.0,39.94,0.0,1.0,Fall,0.0,5,70.0,2,2.0,69.0,1.0
2022-11-19 02:30:00,19.2,1.0,39.87,0.0,1.0,Fall,0.0,5,69.75,2,2.25,69.0,1.0
2022-11-19 02:45:00,19.2,1.0,39.76,0.0,1.0,Fall,0.0,5,69.75,2,2.25,69.0,1.0
2022-11-19 03:00:00,19.2,1.0,39.28,0.0,1.0,Fall,0.0,5,69.75,3,2.25,69.0,1.0
2022-11-19 03:15:00,19.2,1.0,38.96,0.0,1.0,Fall,0.0,5,69.75,3,2.25,69.0,1.0
2022-11-19 03:30:00,19.2,1.0,38.55,0.0,1.0,Fall,0.0,5,69.75,3,2.25,69.0,1.0
2022-11-19 03:45:00,19.2,1.0,38.01,0.0,1.0,Fall,0.0,5,69.75,3,2.25,69.0,1.0
2022-11-19 04:00:00,19.2,1.0,37.87,0.0,1.0,Fall,0.0,5,69.75,4,2.25,69.0,1.0
2022-11-19 04:15:00,20.8,1.0,37.54,0.0,1.0,Fall,0.0,5,69.75,4,2.25,69.0,1.0
2022-11-19 04:30:00,20.8,1.0,37.35,0.0,1.0,Fall,0.0,5,69.75,4,2.25,69.0,1.0
2022-11-19 04:45:00,20.8,1.0,37.08,0.0,1.0,Fall,0.0,5,69.75,4,2.25,69.0,1.0
2022-11-19 05:00:00,20.8,1.0,36.49,0.0,1.0,Fall,0.0,5,69.5,5,2.5,69.0,1.0
2022-11-19 05:15:00,23.2,1.0,36.28,0.0,1.0,Fall,0.0,5,69.75,5,2.25,69.0,1.0
2022-11-19 05:30:00,23.2,1.0,36.14,0.0,1.0,Fall,0.0,5,69.75,5,2.25,69.0,1.0
2022-11-19 05:45:00,23.2,1.0,36.35,0.0,1.0,Fall,0.0,5,69.75,5,2.25,69.0,1.0
2022-11-19 06:00:00,23.2,1.0,36.39,0.0,1.0,Fall,0.0,5,69.25,6,2.75,69.0,1.0
2022-11-19 06:15:00,24.8,1.0,36.26,0.0,1.0,Fall,0.0,5,69.75,6,2.25,69.0,1.0
2022-11-19 06:30:00,24.8,1.0,35.76,0.0,1.0,Fall,0.0,5,69.75,6,2.25,69.0,1.0
2022-11-19 06:45:00,24.8,1.0,35.53,0.0,1.0,Fall,0.0,5,69.75,6,2.25,69.0,1.0
2022-11-19 07:00:00,24.8,1.0,35.44,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.0,1.0
2022-11-19 07:15:00,24.8,1.0,35.36,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.0,1.0
2022-11-19 07:30:00,24.8,1.0,36.03,0.0,1.0,Fall,0.0,5,69.75,7,2.25,69.0,1.0
2022-11-19 07:45:00,24.8,1.0,36.58,0.0,1.0,Fall,0.0,5,70.0,7,2.0,69.0,1.0
2022-11-19 08:00:00,24.8,1.0,36.99,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.0,1.0
2022-11-19 08:15:00,24.8,1.0,37.71,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.0,1.0
2022-11-19 08:30:00,24.8,1.0,38.7,0.0,1.0,Fall,0.0,5,69.75,8,2.25,69.0,1.0
2022-11-19 08:45:00,24.8,1.0,39.03,0.0,1.0,Fall,0.0,5,70.0,8,2.0,69.0,1.0
2022-11-19 09:00:00,24.8,1.0,40.29,0.0,1.0,Fall,0.0,5,69.75,9,2.25,69.0,1.0
2022-11-19 09:15:00,24.8,1.0,41.52,0.0,1.0,Fall,0.0,5,69.5,9,2.5,69.0,1.0
2022-11-19 09:30:00,24.8,1.0,42.17,0.0,1.0,Fall,0.0,5,70.0,9,2.0,69.0,1.0
2022-11-19 09:45:00,24.8,1.0,43.02,0.0,1.0,Fall,0.0,5,70.0,9,2.0,69.0,1.0
2022-11-19 10:00:00,24.8,1.0,43.99,0.0,1.0,Fall,0.0,5,70.0,10,2.0,69.5,1.0
2022-11-19 10:15:00,24.8,1.0,45.12,0.0,1.0,Fall,0.0,5,70.0,10,2.0,69.5,1.0
2022-11-19 10:30:00,24.8,1.0,45.01,0.0,1.0,Fall,0.0,5,70.0,10,2.0,69.5,1.0
2022-11-19 10:45:00,24.8,1.0,46.07,0.0,1.0,Fall,0.0,5,70.0,10,2.0,69.5,1.0
2022-11-19 11:00:00,24.8,1.0,46.69,0.0,1.0,Fall,0.0,5,70.0,11,2.0,69.5,1.0
2022-11-19 11:15:00,24.8,1.0,46.42,0.0,1.0,Fall,0.0,5,70.0,11,2.0,69.5,1.0
2022-11-19 11:30:00,24.8,1.0,46.1,0.0,1.0,Fall,0.0,5,70.0,11,2.0,69.5,1.0
2022-11-19 11:45:00,24.8,1.0,47.33,0.0,1.0,Fall,0.0,5,70.0,11,2.0,69.5,1.0
2022-11-19 12:00:00,24.8,1.0,47.96,0.0,1.0,Fall,0.0,5,70.25,12,1.75,69.5,1.0
2022-11-19 12:15:00,24.8,1.0,48.85,0.0,1.0,Fall,0.0,5,70.25,12,1.75,69.5,1.0
2022-11-19 12:30:00,24.8,1.0,48.46,0.0,1.0,Fall,0.0,5,70.25,12,1.75,69.5,1.0
2022-11-19 12:45:00,24.8,1.0,49.51,0.0,1.0,Fall,0.0,5,70.25,12,1.75,69.5,1.0
2022-11-19 13:00:00,24.8,1.0,49.69,0.0,1.0,Fall,0.0,5,70.0,13,2.0,70.0,1.0
2022-11-19 13:15:00,24.8,1.0,50.53,0.0,1.0,Fall,0.0,5,70.25,13,1.75,70.0,1.0
2022-11-19 13:30:00,24.8,1.0,50.66,0.0,1.0,Fall,0.0,5,70.25,13,1.75,70.0,1.0
2022-11-19 13:45:00,24.8,1.0,50.9,0.0,1.0,Fall,0.0,5,70.75,13,1.25,70.0,1.0
2022-11-19 14:00:00,24.0,1.0,50.49,0.0,0.0,Fall,0.0,5,70.0,14,2.0,69.0,1.0
2022-11-19 14:15:00,24.0,1.0,50.85,0.0,0.0,Fall,0.0,5,70.25,14,1.75,68.5,1.0
2022-11-19 14:30:00,24.0,1.0,51.21,0.0,0.0,Fall,0.0,5,70.25,14,1.75,68.5,1.0
2022-11-19 14:45:00,24.0,1.0,50.93,0.0,1.0,Fall,0.0,5,70.25,14,1.75,69.0,1.0
2022-11-19 15:00:00,24.0,1.0,50.76,0.0,0.0,Fall,0.0,5,70.0,15,2.0,68.5,1.0
2022-11-19 15:15:00,24.0,1.0,51.1,0.0,0.0,Fall,0.0,5,70.0,15,2.0,68.5,1.0
2022-11-19 15:30:00,24.0,1.0,50.98,0.0,0.0,Fall,0.0,5,70.0,15,2.0,68.5,1.0
2022-11-19 15:45:00,24.8,1.0,50.35,0.0,0.0,Fall,0.0,5,70.0,15,2.0,68.5,1.0
2022-11-19 16:00:00,24.8,1.0,50.22,0.0,0.0,Fall,0.0,5,70.0,16,2.0,68.5,1.0
2022-11-19 16:15:00,24.8,1.0,49.67,0.0,0.0,Fall,0.0,5,70.0,16,2.0,68.5,1.0
2022-11-19 16:30:00,24.8,1.0,49.18,0.0,0.0,Fall,0.0,5,70.0,16,2.0,68.5,1.0
2022-11-19 16:45:00,24.8,1.0,48.87,0.0,1.0,Fall,0.0,5,70.0,16,2.0,69.5,1.0
2022-11-19 17:00:00,24.8,1.0,48.25,0.0,1.0,Fall,0.0,5,70.25,17,1.75,69.5,1.0
2022-11-19 17:15:00,24.8,1.0,47.39,0.0,0.0,Fall,0.0,5,69.75,17,2.25,68.5,1.0
2022-11-19 17:30:00,24.8,1.0,46.88,0.0,0.0,Fall,0.0,5,70.0,17,2.0,68.5,1.0
2022-11-19 17:45:00,24.8,1.0,46.54,0.0,0.0,Fall,0.0,5,70.0,17,2.0,68.5,1.0
2022-11-19 18:00:00,24.8,1.0,46.2,0.0,0.0,Fall,0.0,5,70.0,18,2.0,68.5,1.0
2022-11-19 18:15:00,24.8,1.0,45.77,0.0,1.0,Fall,0.0,5,70.0,18,2.0,69.0,1.0
2022-11-19 18:30:00,24.8,1.0,45.45,0.0,1.0,Fall,0.0,5,70.25,18,1.75,70.0,1.0
2022-11-19 18:45:00,24.8,1.0,45.28,0.0,0.0,Fall,0.0,5,70.0,18,2.0,68.5,1.0
2022-11-19 19:00:00,24.8,1.0,45.04,0.0,0.0,Fall,0.0,5,70.0,19,2.0,68.5,1.0
2022-11-19 19:15:00,24.8,1.0,44.89,0.0,0.0,Fall,0.0,5,70.0,19,2.0,68.5,1.0
2022-11-19 19:30:00,24.8,1.0,44.91,0.0,1.0,Fall,0.0,5,70.0,19,2.0,69.5,1.0
2022-11-19 19:45:00,24.8,1.0,44.7,0.0,1.0,Fall,0.0,5,70.0,19,2.0,69.5,1.0
2022-11-19 20:00:00,24.8,1.0,44.62,0.0,1.0,Fall,0.0,5,70.25,20,1.75,69.5,1.0
2022-11-19 20:15:00,24.8,1.0,44.48,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-11-19 20:30:00,24.8,1.0,44.29,0.0,1.0,Fall,0.0,5,70.25,20,1.75,70.0,1.0
2022-11-19 20:45:00,24.8,1.0,44.02,0.0,1.0,Fall,0.0,5,70.25,20,1.75,69.5,1.0
2022-11-19 21:00:00,24.8,1.0,43.78,0.0,1.0,Fall,0.0,5,70.5,21,1.5,69.5,1.0
2022-11-19 21:15:00,24.8,1.0,43.61,0.0,1.0,Fall,0.0,5,70.0,21,2.0,69.5,1.0
2022-11-19 21:30:00,24.8,1.0,43.52,0.0,1.0,Fall,0.0,5,70.25,21,1.75,69.5,1.0
2022-11-19 21:45:00,24.8,1.0,43.38,0.0,1.0,Fall,0.0,5,70.25,21,1.75,69.5,1.0
2022-11-19 22:00:00,24.8,1.0,43.08,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-11-19 22:15:00,24.0,1.0,43.24,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-11-19 22:30:00,24.0,1.0,43.36,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-11-19 22:45:00,24.0,1.0,43.51,0.0,1.0,Fall,0.0,5,70.25,22,1.75,69.5,1.0
2022-11-19 23:00:00,24.0,1.0,43.56,0.0,1.0,Fall,0.0,5,70.25,23,1.75,69.5,1.0
2022-11-19 23:15:00,24.0,1.0,43.59,0.0,1.0,Fall,0.0,5,70.25,23,1.75,69.5,1.0
2022-11-19 23:30:00,24.0,1.0,43.52,0.0,1.0,Fall,0.0,5,70.25,23,1.75,69.5,1.0
2022-11-19 23:45:00,24.0,1.0,43.29,0.0,1.0,Fall,0.0,5,70.25,23,1.75,69.5,1.0
2022-11-20 00:00:00,24.0,1.0,43.34,0.0,1.0,Fall,0.0,6,70.25,0,1.75,69.5,1.0
2022-11-20 00:15:00,24.0,1.0,43.01,0.0,1.0,Fall,0.0,6,70.25,0,1.75,69.5,1.0
2022-11-20 00:30:00,24.0,1.0,43.05,0.0,1.0,Fall,0.0,6,70.5,0,1.5,69.5,1.0
2022-11-20 00:45:00,20.8,1.0,42.95,0.0,1.0,Fall,0.0,6,70.25,0,1.75,69.5,1.0
2022-11-20 01:00:00,20.8,1.0,42.95,0.0,1.0,Fall,0.0,6,70.25,1,1.75,69.5,1.0
2022-11-20 01:15:00,20.8,1.0,42.71,0.0,1.0,Fall,0.0,6,70.25,1,1.75,69.5,1.0
2022-11-20 01:30:00,20.8,1.0,42.63,0.0,1.0,Fall,0.0,6,70.25,1,1.75,69.5,1.0
2022-11-20 01:45:00,20.8,1.0,42.71,0.0,1.0,Fall,0.0,6,70.25,1,1.75,69.5,1.0
2022-11-20 02:00:00,20.8,1.0,43.29,0.0,1.0,Fall,0.0,6,70.25,2,1.75,69.5,1.0
2022-11-20 02:15:00,20.8,1.0,43.17,0.0,1.0,Fall,0.0,6,70.25,2,1.75,69.5,1.0
2022-11-20 02:30:00,20.8,1.0,43.36,0.0,1.0,Fall,0.0,6,70.25,2,1.75,69.5,1.0
2022-11-20 02:45:00,20.8,1.0,43.06,0.0,1.0,Fall,0.0,6,70.25,2,1.75,69.5,1.0
2022-11-20 03:00:00,20.8,1.0,42.54,0.0,1.0,Fall,0.0,6,70.25,3,1.75,69.5,1.0
2022-11-20 03:15:00,20.8,1.0,41.91,0.0,1.0,Fall,0.0,6,70.25,3,1.75,69.5,1.0
2022-11-20 03:30:00,20.8,1.0,41.21,0.0,1.0,Fall,0.0,6,70.25,3,1.75,69.5,1.0
2022-11-20 03:45:00,20.8,1.0,41.18,0.0,1.0,Fall,0.0,6,70.25,3,1.75,69.5,1.0
2022-11-20 04:00:00,20.8,1.0,40.54,0.0,1.0,Fall,0.0,6,70.0,4,2.0,69.5,1.0
2022-11-20 04:15:00,20.8,1.0,39.93,0.0,1.0,Fall,0.0,6,70.0,4,2.0,69.5,1.0
2022-11-20 04:30:00,20.8,1.0,39.37,0.0,1.0,Fall,0.0,6,70.0,4,2.0,69.0,1.0
2022-11-20 04:45:00,20.8,1.0,39.03,0.0,1.0,Fall,0.0,6,70.0,4,2.0,69.0,1.0
2022-11-20 05:00:00,20.8,1.0,38.65,0.0,1.0,Fall,0.0,6,70.25,5,1.75,69.0,1.0
2022-11-20 05:15:00,20.8,1.0,38.23,0.0,1.0,Fall,0.0,6,70.0,5,2.0,69.0,1.0
2022-11-20 05:30:00,20.8,1.0,37.92,0.0,1.0,Fall,0.0,6,70.25,5,1.75,69.0,1.0
2022-11-20 05:45:00,20.8,1.0,37.52,0.0,1.0,Fall,0.0,6,70.0,5,2.0,69.0,1.0
2022-11-20 06:00:00,20.8,1.0,37.12,0.0,1.0,Fall,0.0,6,69.75,6,2.25,69.0,1.0
2022-11-20 06:15:00,20.8,1.0,36.72,0.0,1.0,Fall,0.0,6,70.0,6,2.0,69.0,1.0
2022-11-20 06:30:00,20.8,1.0,36.39,0.0,1.0,Fall,0.0,6,69.75,6,2.25,69.0,1.0
2022-11-20 06:45:00,20.8,1.0,35.98,0.0,1.0,Fall,0.0,6,69.75,6,2.25,69.0,1.0
2022-11-20 07:00:00,23.2,1.0,35.95,0.0,1.0,Fall,0.0,6,69.75,7,2.25,69.0,1.0
2022-11-20 07:15:00,23.2,1.0,35.99,0.0,1.0,Fall,0.0,6,69.75,7,2.25,69.0,1.0
2022-11-20 07:30:00,23.2,1.0,36.05,0.0,1.0,Fall,0.0,6,69.75,7,2.25,69.0,1.0
2022-11-20 07:45:00,24.0,1.0,36.24,0.0,1.0,Fall,0.0,6,69.75,7,2.25,69.0,1.0
2022-11-20 08:00:00,24.0,1.0,36.35,0.0,1.0,Fall,0.0,6,69.75,8,2.25,69.0,1.0
2022-11-20 08:15:00,24.0,1.0,36.55,0.0,1.0,Fall,0.0,6,69.75,8,2.25,69.0,1.0
2022-11-20 08:30:00,24.0,1.0,37.0,0.0,1.0,Fall,0.0,6,69.75,8,2.25,69.0,1.0
2022-11-20 08:45:00,24.0,1.0,36.97,0.0,1.0,Fall,0.0,6,69.75,8,2.25,69.0,1.0
2022-11-20 09:00:00,24.0,1.0,37.63,0.0,1.0,Fall,0.0,6,69.75,9,2.25,69.0,1.0
2022-11-20 09:15:00,24.0,1.0,37.92,0.0,1.0,Fall,0.0,6,70.0,9,2.0,69.0,1.0
2022-11-20 09:30:00,24.0,1.0,38.85,0.0,1.0,Fall,0.0,6,69.75,9,2.25,69.0,1.0
2022-11-20 09:45:00,24.0,1.0,39.73,0.0,1.0,Fall,0.0,6,69.5,9,2.5,69.0,1.0
2022-11-20 10:00:00,24.0,1.0,40.04,0.0,1.0,Fall,0.0,6,69.75,10,2.25,69.0,1.0
2022-11-20 10:15:00,24.0,1.0,40.54,0.0,1.0,Fall,0.0,6,69.75,10,2.25,69.0,1.0
2022-11-20 10:30:00,24.0,1.0,40.87,0.0,1.0,Fall,0.0,6,69.75,10,2.25,69.0,1.0
2022-11-20 10:45:00,24.0,1.0,41.42,0.0,1.0,Fall,0.0,6,69.75,10,2.25,69.0,1.0
2022-11-20 11:00:00,24.0,1.0,41.82,0.0,1.0,Fall,0.0,6,69.75,11,2.25,69.0,1.0
2022-11-20 11:15:00,24.0,1.0,42.17,0.0,1.0,Fall,0.0,6,69.75,11,2.25,69.0,1.0
2022-11-20 11:30:00,26.4,1.0,42.52,0.0,1.0,Fall,0.0,6,69.75,11,2.25,69.0,1.0
2022-11-20 11:45:00,27.2,1.0,42.81,0.0,1.0,Fall,0.0,6,69.75,11,2.25,69.5,1.0
2022-11-20 12:00:00,27.2,1.0,43.1,0.0,1.0,Fall,0.0,6,70.0,12,2.0,69.5,1.0
2022-11-20 12:15:00,27.2,1.0,43.59,0.0,1.0,Fall,0.0,6,69.75,12,2.25,69.5,1.0
2022-11-20 12:30:00,28.0,1.0,44.43,0.0,1.0,Fall,0.0,6,70.0,12,2.0,69.5,1.0
2022-11-20 12:45:00,28.0,1.0,43.78,0.0,1.0,Fall,0.0,6,70.0,12,2.0,69.5,1.0
2022-11-20 13:00:00,28.0,1.0,43.34,0.0,1.0,Fall,0.0,6,70.0,13,2.0,69.5,1.0
2022-11-20 13:15:00,28.0,1.0,43.63,0.0,1.0,Fall,0.0,6,70.0,13,2.0,70.0,1.0
2022-11-20 13:30:00,28.0,1.0,44.11,0.0,1.0,Fall,0.0,6,70.25,13,1.75,69.5,1.0
2022-11-20 13:45:00,28.0,1.0,43.71,0.0,0.0,Fall,0.0,6,70.0,13,2.0,68.5,1.0
2022-11-20 14:00:00,28.0,1.0,44.38,0.0,0.0,Fall,0.0,6,70.0,14,2.0,68.5,1.0
2022-11-20 14:15:00,28.0,1.0,44.41,0.0,0.0,Fall,0.0,6,69.75,14,2.25,68.5,1.0
2022-11-20 14:30:00,28.0,1.0,45.16,0.0,0.0,Fall,0.0,6,69.75,14,2.25,68.5,1.0
2022-11-20 14:45:00,28.0,1.0,44.68,0.0,0.0,Fall,0.0,6,69.75,14,2.25,68.5,1.0
2022-11-20 15:00:00,28.0,1.0,44.96,0.0,0.0,Fall,0.0,6,69.75,15,2.25,68.5,1.0
2022-11-20 15:15:00,28.0,1.0,44.94,0.0,0.0,Fall,0.0,6,69.75,15,2.25,68.5,1.0
2022-11-20 15:30:00,28.0,1.0,44.53,0.0,0.0,Fall,0.0,6,69.75,15,2.25,68.5,1.0
2022-11-20 15:45:00,29.6,1.0,44.17,0.0,0.0,Fall,0.0,6,69.5,15,2.5,68.5,1.0
2022-11-20 16:00:00,32.0,1.0,43.75,0.0,0.0,Fall,0.0,6,69.75,16,2.25,69.0,1.0
2022-11-20 16:15:00,32.0,1.0,43.23,0.0,0.0,Fall,0.0,6,70.0,16,2.0,69.0,1.0
2022-11-20 16:30:00,32.0,1.0,42.83,0.0,0.0,Fall,0.0,6,70.0,16,2.0,69.0,1.0
2022-11-20 16:45:00,32.0,1.0,42.46,0.0,0.0,Fall,0.0,6,70.25,16,1.75,69.0,1.0
2022-11-20 17:00:00,32.0,1.0,42.05,0.0,0.0,Fall,0.0,6,70.0,17,2.0,69.0,1.0
2022-11-20 17:15:00,32.0,1.0,42.03,0.0,0.0,Fall,0.0,6,70.25,17,1.75,69.0,1.0
2022-11-20 17:30:00,32.0,1.0,41.26,0.0,0.0,Fall,0.0,6,70.25,17,1.75,69.0,1.0
2022-11-20 17:45:00,32.0,1.0,41.11,0.0,0.0,Fall,0.0,6,70.25,17,1.75,69.5,1.0
2022-11-20 18:00:00,32.0,1.0,40.19,0.0,0.0,Fall,0.0,6,70.25,18,1.75,69.5,1.0
2022-11-20 18:15:00,32.0,1.0,40.35,0.0,0.0,Fall,0.0,6,70.25,18,1.75,69.5,1.0
2022-11-20 18:30:00,32.0,1.0,39.64,0.0,0.0,Fall,0.0,6,70.25,18,1.75,69.5,1.0
2022-11-20 18:45:00,32.0,1.0,39.78,0.0,0.0,Fall,0.0,6,70.25,18,1.75,70.0,1.0
2022-11-20 19:00:00,32.0,1.0,39.28,0.0,1.0,Fall,0.0,6,70.25,19,1.75,70.5,1.0
2022-11-20 19:15:00,32.0,1.0,39.32,0.0,1.0,Fall,0.0,6,70.25,19,1.75,70.5,1.0
2022-11-20 19:30:00,32.0,1.0,38.5,0.0,1.0,Fall,0.0,6,70.25,19,1.75,70.5,1.0
2022-11-20 19:45:00,31.2,1.0,37.7,0.0,1.0,Fall,0.0,6,70.5,19,1.5,70.5,1.0
2022-11-20 20:00:00,29.6,1.0,37.35,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-11-20 20:15:00,29.6,1.0,36.32,0.0,1.0,Fall,0.0,6,70.25,20,1.75,70.5,1.0
2022-11-20 20:30:00,29.6,1.0,36.26,0.0,1.0,Fall,0.0,6,70.5,20,1.5,70.5,1.0
2022-11-20 20:45:00,29.6,1.0,35.58,0.0,1.0,Fall,0.0,6,70.5,20,1.5,70.5,1.0
2022-11-20 21:00:00,29.6,1.0,35.42,0.0,1.0,Fall,0.0,6,70.75,21,1.25,70.5,1.0
2022-11-20 21:15:00,25.6,1.0,35.18,0.0,1.0,Fall,0.0,6,70.5,21,1.5,70.0,1.0
2022-11-20 21:30:00,25.6,1.0,34.7,0.0,1.0,Fall,0.0,6,70.5,21,1.5,70.0,1.0
2022-11-20 21:45:00,25.6,1.0,34.47,0.0,1.0,Fall,0.0,6,70.25,21,1.75,70.0,1.0
2022-11-20 22:00:00,22.4,1.0,34.38,0.0,1.0,Fall,0.0,6,70.25,22,1.75,69.5,1.0
2022-11-20 22:15:00,22.4,1.0,33.97,0.0,1.0,Fall,0.0,6,70.25,22,1.75,69.5,1.0
2022-11-20 22:30:00,22.4,1.0,33.76,0.0,1.0,Fall,0.0,6,70.25,22,1.75,69.5,1.0
2022-11-20 22:45:00,22.4,1.0,33.34,0.0,1.0,Fall,0.0,6,70.25,22,1.75,69.5,1.0
2022-11-20 23:00:00,22.4,1.0,33.34,0.0,1.0,Fall,0.0,6,70.25,23,1.75,69.5,1.0
2022-11-20 23:15:00,22.4,1.0,33.19,0.0,1.0,Fall,0.0,6,70.25,23,1.75,69.5,1.0
2022-11-20 23:30:00,22.4,1.0,33.45,0.0,1.0,Fall,0.0,6,70.0,23,2.0,69.5,1.0
2022-11-20 23:45:00,22.4,1.0,33.64,0.0,1.0,Fall,0.0,6,70.25,23,1.75,69.5,1.0
2022-12-01 00:00:00,24.8,1.0,44.68,0.0,0.0,Winter,0.0,3,70.0,0,2.0,69.5,1.0
2022-12-01 00:15:00,24.8,1.0,43.95,0.0,0.0,Winter,0.0,3,70.0,0,2.0,69.5,1.0
2022-12-01 00:30:00,24.8,1.0,43.61,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.5,1.0
2022-12-01 00:45:00,24.8,1.0,43.07,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.5,1.0
2022-12-01 01:00:00,24.8,1.0,42.93,0.0,1.0,Winter,0.0,3,70.25,1,1.75,71.0,1.0
2022-12-01 01:15:00,24.8,1.0,42.79,0.0,1.0,Winter,0.0,3,70.25,1,1.75,71.0,1.0
2022-12-01 01:30:00,24.8,1.0,42.29,0.0,1.0,Winter,0.0,3,70.25,1,1.75,71.0,1.0
2022-12-01 01:45:00,24.8,1.0,41.89,0.0,1.0,Winter,0.0,3,70.25,1,1.75,71.0,1.0
2022-12-01 02:00:00,24.8,1.0,41.67,0.0,1.0,Winter,0.0,3,70.5,2,1.5,71.0,1.0
2022-12-01 02:15:00,24.8,1.0,41.38,0.0,1.0,Winter,0.0,3,70.5,2,1.5,71.0,1.0
2022-12-01 02:30:00,24.8,1.0,41.11,0.0,1.0,Winter,0.0,3,70.5,2,1.5,71.0,1.0
2022-12-01 02:45:00,24.8,1.0,41.35,0.0,1.0,Winter,0.0,3,70.75,2,1.25,70.5,1.0
2022-12-01 03:00:00,19.2,1.0,41.59,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.5,1.0
2022-12-01 03:15:00,19.2,1.0,41.42,0.0,1.0,Winter,0.0,3,70.0,3,2.0,70.0,1.0
2022-12-01 03:30:00,19.2,1.0,40.77,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-01 03:45:00,19.2,1.0,40.29,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-01 04:00:00,19.2,1.0,39.56,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-01 04:15:00,19.2,1.0,39.03,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-01 04:30:00,19.2,1.0,38.67,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-01 04:45:00,19.2,1.0,38.48,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-01 05:00:00,19.2,1.0,38.49,0.0,1.0,Winter,0.0,3,70.25,5,1.75,70.0,1.0
2022-12-01 05:15:00,19.2,1.0,38.19,0.0,1.0,Winter,0.0,3,70.25,5,1.75,70.0,1.0
2022-12-01 05:30:00,19.2,1.0,37.48,0.0,1.0,Winter,0.0,3,70.25,5,1.75,69.5,1.0
2022-12-01 05:45:00,19.2,1.0,37.16,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2022-12-01 06:00:00,19.2,1.0,36.94,0.0,1.0,Winter,0.0,3,70.0,6,2.0,69.5,1.0
2022-12-01 06:15:00,19.2,1.0,36.63,0.0,1.0,Winter,0.0,3,70.0,6,2.0,69.5,1.0
2022-12-01 06:30:00,19.2,1.0,36.72,0.0,1.0,Winter,0.0,3,70.0,6,2.0,69.5,1.0
2022-12-01 06:45:00,19.2,1.0,36.63,0.0,1.0,Winter,0.0,3,70.25,6,1.75,69.5,1.0
2022-12-01 07:00:00,19.2,1.0,36.53,0.0,1.0,Winter,0.0,3,69.5,7,2.5,69.5,1.0
2022-12-01 07:15:00,19.2,1.0,36.53,0.0,1.0,Winter,0.0,3,70.0,7,2.0,69.5,1.0
2022-12-01 07:30:00,19.2,1.0,36.28,0.0,1.0,Winter,0.0,3,70.0,7,2.0,69.5,1.0
2022-12-01 07:45:00,19.2,1.0,36.77,0.0,1.0,Winter,0.0,3,70.0,7,2.0,69.5,1.0
2022-12-01 08:00:00,19.2,1.0,37.86,0.0,1.0,Winter,0.0,3,70.0,8,2.0,69.5,1.0
2022-12-01 08:15:00,19.2,1.0,38.39,0.0,1.0,Winter,0.0,3,70.0,8,2.0,69.5,1.0
2022-12-01 08:30:00,19.2,1.0,38.74,0.0,1.0,Winter,0.0,3,70.0,8,2.0,69.5,1.0
2022-12-01 08:45:00,19.2,1.0,39.41,0.0,1.0,Winter,0.0,3,70.0,8,2.0,69.5,1.0
2022-12-01 09:00:00,19.2,1.0,40.4,0.0,1.0,Winter,0.0,3,70.0,9,2.0,69.5,1.0
2022-12-01 09:15:00,19.2,1.0,41.45,0.0,1.0,Winter,0.0,3,70.0,9,2.0,69.5,1.0
2022-12-01 09:30:00,19.2,1.0,42.01,0.0,1.0,Winter,0.0,3,70.0,9,2.0,69.5,1.0
2022-12-01 09:45:00,19.2,1.0,42.69,0.0,1.0,Winter,0.0,3,70.0,9,2.0,69.5,1.0
2022-12-01 10:00:00,19.2,1.0,43.46,0.0,1.0,Winter,0.0,3,70.0,10,2.0,69.5,1.0
2022-12-01 10:15:00,19.2,1.0,43.95,0.0,0.0,Winter,0.0,3,70.0,10,2.0,68.5,1.0
2022-12-01 10:30:00,19.2,1.0,44.36,0.0,0.0,Winter,0.0,3,69.75,10,2.25,68.5,1.0
2022-12-01 10:45:00,19.2,1.0,45.05,0.0,0.0,Winter,0.0,3,69.5,10,2.5,68.5,1.0
2022-12-01 11:00:00,19.2,1.0,45.56,0.0,1.0,Winter,0.0,3,69.75,11,2.25,69.5,1.0
2022-12-01 11:15:00,19.2,1.0,45.81,0.0,1.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2022-12-01 11:30:00,19.2,1.0,46.24,0.0,0.0,Winter,0.0,3,69.75,11,2.25,69.5,1.0
2022-12-01 11:45:00,19.2,1.0,46.38,0.0,0.0,Winter,0.0,3,69.75,11,2.25,68.5,1.0
2022-12-01 12:00:00,19.2,1.0,46.71,0.0,0.0,Winter,0.0,3,69.75,12,2.25,68.5,1.0
2022-12-01 12:15:00,24.0,1.0,47.31,0.0,0.0,Winter,0.0,3,69.75,12,2.25,68.5,1.0
2022-12-01 12:30:00,24.0,1.0,47.04,0.0,0.0,Winter,0.0,3,69.75,12,2.25,68.5,1.0
2022-12-01 12:45:00,24.0,1.0,47.7,0.0,0.0,Winter,0.0,3,69.5,12,2.5,68.5,1.0
2022-12-01 13:00:00,28.0,1.0,48.48,0.0,0.0,Winter,0.0,3,69.5,13,2.5,68.5,1.0
2022-12-01 13:15:00,28.0,1.0,48.37,0.0,0.0,Winter,0.0,3,69.75,13,2.25,69.0,1.0
2022-12-01 13:30:00,28.0,1.0,48.43,0.0,0.0,Winter,0.0,3,69.75,13,2.25,69.0,1.0
2022-12-01 13:45:00,28.0,1.0,47.89,0.0,0.0,Winter,0.0,3,69.75,13,2.25,69.0,1.0
2022-12-01 14:00:00,28.8,1.0,48.23,0.0,0.0,Winter,0.0,3,69.5,14,2.5,69.0,1.0
2022-12-01 14:15:00,31.2,1.0,47.76,0.0,0.0,Winter,0.0,3,69.75,14,2.25,69.5,1.0
2022-12-01 14:30:00,31.2,1.0,48.25,0.0,0.0,Winter,0.0,3,69.75,14,2.25,69.5,1.0
2022-12-01 14:45:00,31.2,1.0,47.95,0.0,0.0,Winter,0.0,3,69.75,14,2.25,69.5,1.0
2022-12-01 15:00:00,31.2,1.0,47.87,0.0,0.0,Winter,0.0,3,70.0,15,2.0,69.5,1.0
2022-12-01 15:15:00,31.2,1.0,47.51,0.0,0.0,Winter,0.0,3,70.25,15,1.75,69.5,1.0
2022-12-01 15:30:00,31.2,1.0,47.16,0.0,1.0,Winter,0.0,3,70.25,15,1.75,70.5,1.0
2022-12-01 15:45:00,31.2,1.0,47.03,0.0,1.0,Winter,0.0,3,70.25,15,1.75,71.0,1.0
2022-12-01 16:00:00,31.2,1.0,47.19,0.0,1.0,Winter,0.0,3,70.25,16,1.75,71.0,1.0
2022-12-01 16:15:00,31.2,1.0,46.63,0.0,1.0,Winter,0.0,3,70.25,16,1.75,71.0,1.0
2022-12-01 16:30:00,31.2,1.0,46.21,0.0,1.0,Winter,0.0,3,70.5,16,1.5,71.0,1.0
2022-12-01 16:45:00,31.2,1.0,45.77,0.0,1.0,Winter,0.0,3,70.5,16,1.5,71.0,1.0
2022-12-01 17:00:00,30.4,1.0,45.43,0.0,1.0,Winter,0.0,3,70.75,17,1.25,71.0,1.0
2022-12-01 17:15:00,19.2,1.0,44.82,0.0,1.0,Winter,0.0,3,70.5,17,1.5,70.5,1.0
2022-12-01 17:30:00,16.0,1.0,44.29,0.0,1.0,Winter,0.0,3,70.5,17,1.5,70.5,1.0
2022-12-01 17:45:00,13.6,1.0,44.19,0.0,1.0,Winter,0.0,3,70.25,17,1.75,70.0,1.0
2022-12-01 18:00:00,13.6,1.0,44.3,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.0,1.0
2022-12-01 18:15:00,13.6,1.0,44.32,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.0,1.0
2022-12-01 18:30:00,13.6,1.0,44.38,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.0,1.0
2022-12-01 18:45:00,13.6,1.0,43.98,0.0,1.0,Winter,0.0,3,70.5,18,1.5,70.0,1.0
2022-12-01 19:00:00,13.6,1.0,43.23,0.0,0.0,Winter,0.0,3,70.0,19,2.0,68.5,1.0
2022-12-01 19:15:00,13.6,1.0,42.93,0.0,0.0,Winter,0.0,3,70.0,19,2.0,68.5,1.0
2022-12-01 19:30:00,13.6,1.0,42.25,0.0,0.0,Winter,0.0,3,70.0,19,2.0,68.5,1.0
2022-12-01 19:45:00,13.6,1.0,41.74,0.0,0.0,Winter,0.0,3,69.75,19,2.25,68.5,1.0
2022-12-01 20:00:00,16.0,1.0,41.59,0.0,0.0,Winter,0.0,3,69.75,20,2.25,68.5,1.0
2022-12-01 20:15:00,16.0,1.0,41.62,0.0,0.0,Winter,0.0,3,69.5,20,2.5,68.0,1.0
2022-12-01 20:30:00,16.0,1.0,41.13,0.0,0.0,Winter,0.0,3,69.5,20,2.5,68.0,1.0
2022-12-01 20:45:00,16.8,1.0,40.56,0.0,0.0,Winter,0.0,3,69.5,20,2.5,68.0,1.0
2022-12-01 21:00:00,20.8,1.0,40.06,0.0,0.0,Winter,0.0,3,69.25,21,2.75,68.0,1.0
2022-12-01 21:15:00,28.8,1.0,39.56,0.0,0.0,Winter,0.0,3,69.5,21,2.5,68.5,1.0
2022-12-01 21:30:00,30.4,1.0,38.5,0.0,0.0,Winter,0.0,3,69.5,21,2.5,69.0,1.0
2022-12-01 21:45:00,32.8,1.0,38.15,0.0,1.0,Winter,0.0,3,70.0,21,2.0,70.0,1.0
2022-12-01 22:00:00,32.8,1.0,38.47,0.0,1.0,Winter,0.0,3,70.0,22,2.0,70.0,1.0
2022-12-01 22:15:00,32.8,1.0,37.62,0.0,0.0,Winter,0.0,3,70.0,22,2.0,69.5,1.0
2022-12-01 22:30:00,32.8,1.0,37.04,0.0,0.0,Winter,0.0,3,70.25,22,1.75,69.5,1.0
2022-12-01 22:45:00,32.8,1.0,36.42,0.0,0.0,Winter,0.0,3,70.25,22,1.75,69.5,1.0
2022-12-01 23:00:00,32.8,1.0,36.45,0.0,0.0,Winter,0.0,3,70.5,23,1.5,69.5,1.0
2022-12-01 23:15:00,32.8,1.0,36.36,0.0,0.0,Winter,0.0,3,70.25,23,1.75,69.5,1.0
2022-12-01 23:30:00,32.8,1.0,36.44,0.0,0.0,Winter,0.0,3,70.25,23,1.75,69.5,1.0
2022-12-01 23:45:00,32.8,1.0,35.64,0.0,1.0,Winter,0.0,3,70.25,23,1.75,70.5,1.0
2022-12-02 00:00:00,32.8,1.0,34.79,0.0,1.0,Winter,0.0,4,70.25,0,1.75,70.5,1.0
2022-12-02 00:15:00,32.8,1.0,34.37,0.0,1.0,Winter,0.0,4,70.5,0,1.5,70.5,1.0
2022-12-02 00:30:00,32.8,1.0,34.42,0.0,1.0,Winter,0.0,4,70.5,0,1.5,70.5,1.0
2022-12-02 00:45:00,32.8,1.0,34.6,0.0,1.0,Winter,0.0,4,70.5,0,1.5,70.5,1.0
2022-12-02 01:00:00,32.8,1.0,34.92,0.0,1.0,Winter,0.0,4,70.5,1,1.5,70.5,1.0
2022-12-02 01:15:00,29.6,1.0,34.72,0.0,1.0,Winter,0.0,4,70.5,1,1.5,70.5,1.0
2022-12-02 01:30:00,27.2,1.0,34.88,0.0,1.0,Winter,0.0,4,70.5,1,1.5,70.5,1.0
2022-12-02 01:45:00,27.2,1.0,34.87,0.0,1.0,Winter,0.0,4,70.5,1,1.5,70.0,1.0
2022-12-02 02:00:00,27.2,1.0,34.47,0.0,1.0,Winter,0.0,4,70.75,2,1.25,70.0,1.0
2022-12-02 02:15:00,22.4,1.0,34.5,0.0,1.0,Winter,0.0,4,70.25,2,1.75,69.5,1.0
2022-12-02 02:30:00,22.4,1.0,34.71,0.0,1.0,Winter,0.0,4,70.25,2,1.75,69.5,1.0
2022-12-02 02:45:00,22.4,1.0,34.28,0.0,1.0,Winter,0.0,4,70.25,2,1.75,69.5,1.0
2022-12-02 03:00:00,22.4,1.0,34.14,0.0,1.0,Winter,0.0,4,70.25,3,1.75,69.5,1.0
2022-12-02 03:15:00,22.4,1.0,34.16,0.0,1.0,Winter,0.0,4,70.25,3,1.75,69.5,1.0
2022-12-02 03:30:00,22.4,1.0,33.91,0.0,1.0,Winter,0.0,4,70.25,3,1.75,69.5,1.0
2022-12-02 03:45:00,22.4,1.0,33.6,0.0,1.0,Winter,0.0,4,70.25,3,1.75,69.0,1.0
2022-12-02 04:00:00,22.4,1.0,33.31,0.0,1.0,Winter,0.0,4,70.0,4,2.0,69.5,1.0
2022-12-02 04:15:00,22.4,1.0,33.11,0.0,1.0,Winter,0.0,4,70.0,4,2.0,69.5,1.0
2022-12-02 04:30:00,22.4,1.0,33.33,0.0,1.0,Winter,0.0,4,70.0,4,2.0,69.5,1.0
2022-12-02 04:45:00,22.4,1.0,33.03,0.0,1.0,Winter,0.0,4,70.0,4,2.0,69.0,1.0
2022-12-02 05:00:00,22.4,1.0,32.92,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.5,1.0
2022-12-02 05:15:00,22.4,1.0,32.97,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.0,1.0
2022-12-02 05:30:00,22.4,1.0,32.94,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.0,1.0
2022-12-02 05:45:00,22.4,1.0,33.17,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.0,1.0
2022-12-02 06:00:00,22.4,1.0,32.97,0.0,1.0,Winter,0.0,4,70.0,6,2.0,69.0,1.0
2022-12-02 06:15:00,22.4,1.0,32.51,0.0,1.0,Winter,0.0,4,70.25,6,1.75,69.0,1.0
2022-12-02 06:30:00,22.4,1.0,32.37,0.0,1.0,Winter,0.0,4,69.5,6,2.5,69.0,1.0
2022-12-02 06:45:00,22.4,1.0,31.79,0.0,1.0,Winter,0.0,4,69.75,6,2.25,69.0,1.0
2022-12-02 07:00:00,22.4,1.0,32.04,0.0,1.0,Winter,0.0,4,70.0,7,2.0,69.0,1.0
2022-12-02 07:15:00,22.4,1.0,31.54,0.0,1.0,Winter,0.0,4,69.75,7,2.25,69.0,1.0
2022-12-02 07:30:00,23.2,1.0,31.76,0.0,1.0,Winter,0.0,4,70.0,7,2.0,69.0,1.0
2022-12-02 07:45:00,23.2,1.0,32.11,0.0,1.0,Winter,0.0,4,69.75,7,2.25,69.0,1.0
2022-12-02 08:00:00,23.2,1.0,33.09,0.0,1.0,Winter,0.0,4,69.75,8,2.25,69.0,1.0
2022-12-02 08:15:00,24.8,1.0,34.29,0.0,1.0,Winter,0.0,4,69.75,8,2.25,69.0,1.0
2022-12-02 08:30:00,24.8,1.0,35.42,0.0,1.0,Winter,0.0,4,69.75,8,2.25,69.0,1.0
2022-12-02 08:45:00,24.8,1.0,36.12,0.0,1.0,Winter,0.0,4,69.75,8,2.25,69.0,1.0
2022-12-02 09:00:00,24.8,1.0,37.23,0.0,1.0,Winter,0.0,4,69.75,9,2.25,69.0,1.0
2022-12-02 09:15:00,24.8,1.0,38.3,0.0,1.0,Winter,0.0,4,69.75,9,2.25,69.0,1.0
2022-12-02 09:30:00,24.8,1.0,39.75,0.0,1.0,Winter,0.0,4,70.0,9,2.0,69.0,1.0
2022-12-02 09:45:00,24.8,1.0,41.3,0.0,1.0,Winter,0.0,4,69.75,9,2.25,69.5,1.0
2022-12-02 10:00:00,24.8,1.0,42.65,0.0,1.0,Winter,0.0,4,70.0,10,2.0,69.5,1.0
2022-12-02 10:15:00,24.8,1.0,43.82,0.0,1.0,Winter,0.0,4,70.0,10,2.0,69.5,1.0
2022-12-02 10:30:00,24.8,1.0,45.46,0.0,1.0,Winter,0.0,4,70.0,10,2.0,69.5,1.0
2022-12-02 10:45:00,24.8,1.0,47.31,0.0,1.0,Winter,0.0,4,70.25,10,1.75,69.5,1.0
2022-12-02 11:00:00,24.8,1.0,48.65,0.0,0.0,Winter,0.0,4,70.0,11,2.0,69.0,1.0
2022-12-02 11:15:00,24.8,1.0,49.59,0.0,0.0,Winter,0.0,4,70.0,11,2.0,68.5,1.0
2022-12-02 11:30:00,24.8,1.0,50.39,0.0,0.0,Winter,0.0,4,70.0,11,2.0,68.5,1.0
2022-12-02 11:45:00,24.8,1.0,51.28,0.0,0.0,Winter,0.0,4,69.75,11,2.25,68.0,1.0
2022-12-02 12:00:00,24.8,1.0,51.94,0.0,0.0,Winter,0.0,4,69.75,12,2.25,68.0,1.0
2022-12-02 12:15:00,24.8,1.0,51.88,0.0,0.0,Winter,0.0,4,69.75,12,2.25,68.0,1.0
2022-12-02 12:30:00,24.8,1.0,52.61,0.0,0.0,Winter,0.0,4,69.75,12,2.25,68.5,1.0
2022-12-02 12:45:00,24.8,1.0,52.62,0.0,0.0,Winter,0.0,4,69.75,12,2.25,68.5,1.0
2022-12-02 13:00:00,24.8,1.0,52.89,0.0,0.0,Winter,0.0,4,69.75,13,2.25,68.5,1.0
2022-12-02 13:15:00,24.8,1.0,53.1,0.0,0.0,Winter,0.0,4,69.25,13,2.75,68.5,1.0
2022-12-02 13:30:00,26.4,1.0,53.34,0.0,0.0,Winter,0.0,4,69.75,13,2.25,68.5,1.0
2022-12-02 13:45:00,26.4,1.0,53.88,0.0,0.0,Winter,0.0,4,69.75,13,2.25,68.5,1.0
2022-12-02 14:00:00,26.4,1.0,54.06,0.0,0.0,Winter,0.0,4,70.0,14,2.0,68.5,1.0
2022-12-02 14:15:00,26.4,1.0,53.98,0.0,0.0,Winter,0.0,4,69.75,14,2.25,68.5,1.0
2022-12-02 14:30:00,26.4,1.0,54.34,0.0,0.0,Winter,0.0,4,69.5,14,2.5,68.5,1.0
2022-12-02 14:45:00,26.4,1.0,54.61,0.0,0.0,Winter,0.0,4,69.5,14,2.5,68.5,1.0
2022-12-02 15:00:00,26.4,1.0,53.98,0.0,0.0,Winter,0.0,4,69.5,15,2.5,68.5,1.0
2022-12-02 15:15:00,26.4,1.0,54.0,0.0,0.0,Winter,0.0,4,69.5,15,2.5,68.5,1.0
2022-12-02 15:30:00,26.4,1.0,53.87,0.0,0.0,Winter,0.0,4,69.75,15,2.25,68.5,1.0
2022-12-02 15:45:00,26.4,1.0,53.45,0.0,0.0,Winter,0.0,4,69.75,15,2.25,68.5,1.0
2022-12-02 16:00:00,26.4,1.0,53.03,0.0,0.0,Winter,0.0,4,69.75,16,2.25,68.5,1.0
2022-12-02 16:15:00,27.2,1.0,52.51,0.0,0.0,Winter,0.0,4,70.0,16,2.0,68.5,1.0
2022-12-02 16:30:00,27.2,1.0,52.15,0.0,0.0,Winter,0.0,4,69.75,16,2.25,68.5,1.0
2022-12-02 16:45:00,27.2,1.0,51.39,0.0,0.0,Winter,0.0,4,69.75,16,2.25,68.5,1.0
2022-12-02 17:00:00,27.2,1.0,50.81,0.0,0.0,Winter,0.0,4,70.0,17,2.0,68.5,1.0
2022-12-02 17:15:00,28.0,1.0,50.24,0.0,0.0,Winter,0.0,4,69.5,17,2.5,68.5,1.0
2022-12-02 17:30:00,28.8,1.0,49.8,0.0,1.0,Winter,0.0,4,70.0,17,2.0,69.5,1.0
2022-12-02 17:45:00,28.8,1.0,49.57,0.0,1.0,Winter,0.0,4,70.0,17,2.0,70.0,1.0
2022-12-02 18:00:00,28.8,1.0,48.98,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2022-12-02 18:15:00,28.8,1.0,48.77,0.0,1.0,Winter,0.0,4,70.5,18,1.5,70.0,1.0
2022-12-02 18:30:00,28.8,1.0,48.28,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2022-12-02 18:45:00,28.8,1.0,47.8,0.0,1.0,Winter,0.0,4,70.0,18,2.0,70.0,1.0
2022-12-02 19:00:00,28.8,1.0,47.94,0.0,1.0,Winter,0.0,4,70.25,19,1.75,69.5,1.0
2022-12-02 19:15:00,28.8,1.0,47.98,0.0,1.0,Winter,0.0,4,70.25,19,1.75,69.5,1.0
2022-12-02 19:30:00,28.8,1.0,47.78,0.0,1.0,Winter,0.0,4,70.25,19,1.75,69.5,1.0
2022-12-02 19:45:00,28.8,1.0,47.76,0.0,1.0,Winter,0.0,4,70.25,19,1.75,70.0,1.0
2022-12-02 20:00:00,26.4,1.0,47.87,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.0,1.0
2022-12-02 20:15:00,26.4,1.0,47.92,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.0,1.0
2022-12-02 20:30:00,26.4,1.0,47.85,0.0,1.0,Winter,0.0,4,70.5,20,1.5,70.0,1.0
2022-12-02 20:45:00,26.4,1.0,48.05,0.0,1.0,Winter,0.0,4,70.5,20,1.5,70.0,1.0
2022-12-02 21:00:00,26.4,1.0,48.06,0.0,1.0,Winter,0.0,4,70.5,21,1.5,70.0,1.0
2022-12-02 21:15:00,25.6,1.0,48.1,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2022-12-02 21:30:00,21.6,1.0,48.1,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2022-12-02 21:45:00,21.6,1.0,48.74,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2022-12-02 22:00:00,21.6,1.0,49.06,0.0,1.0,Winter,0.0,4,70.25,22,1.75,69.5,1.0
2022-12-02 22:15:00,21.6,1.0,49.22,0.0,1.0,Winter,0.0,4,70.5,22,1.5,69.5,1.0
2022-12-02 22:30:00,21.6,1.0,49.54,0.0,1.0,Winter,0.0,4,69.75,22,2.25,69.5,1.0
2022-12-02 22:45:00,21.6,1.0,49.93,0.0,1.0,Winter,0.0,4,70.25,22,1.75,69.5,1.0
2022-12-02 23:00:00,21.6,1.0,50.14,0.0,1.0,Winter,0.0,4,70.25,23,1.75,69.5,1.0
2022-12-02 23:15:00,21.6,1.0,50.04,0.0,1.0,Winter,0.0,4,70.25,23,1.75,69.5,1.0
2022-12-02 23:30:00,21.6,1.0,50.24,0.0,1.0,Winter,0.0,4,70.25,23,1.75,69.5,1.0
2022-12-02 23:45:00,21.6,1.0,50.13,0.0,1.0,Winter,0.0,4,70.25,23,1.75,69.0,1.0
2022-12-03 00:00:00,21.6,1.0,50.18,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.0,1.0
2022-12-03 00:15:00,21.6,1.0,50.27,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2022-12-03 00:30:00,21.6,1.0,50.37,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2022-12-03 00:45:00,21.6,1.0,50.53,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2022-12-03 01:00:00,21.6,1.0,50.5,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2022-12-03 01:15:00,21.6,1.0,50.41,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2022-12-03 01:30:00,21.6,1.0,50.24,0.0,1.0,Winter,0.0,5,70.0,1,2.0,69.5,1.0
2022-12-03 01:45:00,21.6,1.0,50.39,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2022-12-03 02:00:00,21.6,1.0,50.41,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.0,1.0
2022-12-03 02:15:00,21.6,1.0,50.56,0.0,1.0,Winter,0.0,5,69.75,2,2.25,69.5,1.0
2022-12-03 02:30:00,21.6,1.0,50.13,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2022-12-03 02:45:00,21.6,1.0,49.91,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2022-12-03 03:00:00,21.6,1.0,49.86,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2022-12-03 03:15:00,21.6,1.0,49.74,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2022-12-03 03:30:00,21.6,1.0,50.0,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2022-12-03 03:45:00,21.6,1.0,50.53,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2022-12-03 04:00:00,21.6,1.0,50.71,0.0,1.0,Winter,0.0,5,70.25,4,1.75,69.5,1.0
2022-12-03 04:15:00,21.6,1.0,50.62,0.0,1.0,Winter,0.0,5,70.25,4,1.75,69.5,1.0
2022-12-03 04:30:00,21.6,1.0,50.24,0.0,1.0,Winter,0.0,5,70.25,4,1.75,69.5,1.0
2022-12-03 04:45:00,21.6,1.0,50.05,0.0,1.0,Winter,0.0,5,70.25,4,1.75,69.5,1.0
2022-12-03 05:00:00,21.6,1.0,50.05,0.0,1.0,Winter,0.0,5,70.25,5,1.75,69.5,1.0
2022-12-03 05:15:00,21.6,1.0,50.03,0.0,1.0,Winter,0.0,5,70.25,5,1.75,69.5,1.0
2022-12-03 05:30:00,21.6,1.0,50.22,0.0,1.0,Winter,0.0,5,70.25,5,1.75,69.5,1.0
2022-12-03 05:45:00,21.6,1.0,50.48,0.0,1.0,Winter,0.0,5,70.25,5,1.75,69.5,1.0
2022-12-03 06:00:00,21.6,1.0,50.64,0.0,1.0,Winter,0.0,5,70.25,6,1.75,69.5,1.0
2022-12-03 06:15:00,21.6,1.0,50.82,0.0,1.0,Winter,0.0,5,70.25,6,1.75,69.5,1.0
2022-12-03 06:30:00,21.6,1.0,51.21,0.0,1.0,Winter,0.0,5,70.25,6,1.75,69.5,1.0
2022-12-03 06:45:00,21.6,1.0,51.57,0.0,1.0,Winter,0.0,5,70.25,6,1.75,69.5,1.0
2022-12-03 07:00:00,21.6,1.0,51.73,0.0,1.0,Winter,0.0,5,70.25,7,1.75,69.5,1.0
2022-12-03 07:15:00,21.6,1.0,52.26,0.0,1.0,Winter,0.0,5,70.25,7,1.75,69.5,1.0
2022-12-03 07:30:00,21.6,1.0,52.83,0.0,1.0,Winter,0.0,5,70.25,7,1.75,69.5,1.0
2022-12-03 07:45:00,21.6,1.0,53.47,0.0,1.0,Winter,0.0,5,70.25,7,1.75,69.5,1.0
2022-12-03 08:00:00,19.2,1.0,53.92,0.0,1.0,Winter,0.0,5,70.25,8,1.75,69.5,1.0
2022-12-03 08:15:00,19.2,1.0,54.27,0.0,1.0,Winter,0.0,5,70.25,8,1.75,69.5,1.0
2022-12-03 08:30:00,19.2,1.0,54.66,0.0,1.0,Winter,0.0,5,70.25,8,1.75,69.5,1.0
2022-12-03 08:45:00,19.2,1.0,54.97,0.0,1.0,Winter,0.0,5,70.25,8,1.75,69.5,1.0
2022-12-03 09:00:00,19.2,1.0,55.04,0.0,1.0,Winter,0.0,5,70.25,9,1.75,69.5,1.0
2022-12-03 09:15:00,19.2,1.0,54.49,0.0,1.0,Winter,0.0,5,70.25,9,1.75,69.5,1.0
2022-12-03 09:30:00,19.2,1.0,54.02,0.0,1.0,Winter,0.0,5,70.25,9,1.75,69.5,1.0
2022-12-03 09:45:00,19.2,1.0,54.05,0.0,1.0,Winter,0.0,5,70.25,9,1.75,69.5,1.0
2022-12-03 10:00:00,19.2,1.0,54.44,0.0,1.0,Winter,0.0,5,70.25,10,1.75,69.5,1.0
2022-12-03 10:15:00,19.2,1.0,54.63,0.0,1.0,Winter,0.0,5,70.5,10,1.5,69.5,1.0
2022-12-03 10:30:00,19.2,1.0,54.51,0.0,1.0,Winter,0.0,5,70.25,10,1.75,69.5,1.0
2022-12-03 10:45:00,19.2,1.0,54.53,0.0,1.0,Winter,0.0,5,70.25,10,1.75,69.5,1.0
2022-12-03 11:00:00,19.2,1.0,54.58,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.5,1.0
2022-12-03 11:15:00,19.2,1.0,54.67,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.5,1.0
2022-12-03 11:30:00,19.2,1.0,54.92,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.5,1.0
2022-12-03 11:45:00,19.2,1.0,55.09,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.5,1.0
2022-12-03 12:00:00,19.2,1.0,55.26,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2022-12-03 12:15:00,19.2,1.0,55.79,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2022-12-03 12:30:00,19.2,1.0,56.23,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2022-12-03 12:45:00,19.2,1.0,56.59,0.0,0.0,Winter,0.0,5,70.25,12,1.75,69.0,1.0
2022-12-03 13:00:00,19.2,1.0,57.1,0.0,0.0,Winter,0.0,5,70.25,13,1.75,68.5,1.0
2022-12-03 13:15:00,19.2,1.0,57.85,0.0,0.0,Winter,0.0,5,70.0,13,2.0,68.5,1.0
2022-12-03 13:30:00,19.2,1.0,58.65,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.0,1.0
2022-12-03 13:45:00,19.2,1.0,59.21,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2022-12-03 14:00:00,19.2,1.0,59.53,0.0,1.0,Winter,0.0,5,70.0,14,2.0,70.0,1.0
2022-12-03 14:15:00,19.2,1.0,60.01,0.0,1.0,Winter,0.0,5,70.25,14,1.75,70.0,1.0
2022-12-03 14:30:00,19.2,1.0,60.2,0.0,1.0,Winter,0.0,5,70.25,14,1.75,70.0,1.0
2022-12-03 14:45:00,19.2,1.0,60.41,0.0,0.0,Winter,0.0,5,70.25,14,1.75,69.0,1.0
2022-12-03 15:00:00,19.2,1.0,60.55,0.0,0.0,Winter,0.0,5,70.25,15,1.75,69.0,1.0
2022-12-03 15:15:00,19.2,1.0,60.74,0.0,0.0,Winter,0.0,5,70.25,15,1.75,68.5,1.0
2022-12-03 15:30:00,19.2,1.0,60.88,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2022-12-03 15:45:00,19.2,1.0,60.95,0.0,0.0,Winter,0.0,5,70.25,15,1.75,69.0,1.0
2022-12-03 16:00:00,19.2,1.0,60.84,0.0,0.0,Winter,0.0,5,70.25,16,1.75,69.0,1.0
2022-12-03 16:15:00,19.2,1.0,60.77,0.0,0.0,Winter,0.0,5,70.25,16,1.75,68.5,1.0
2022-12-03 16:30:00,19.2,1.0,60.51,0.0,0.0,Winter,0.0,5,70.0,16,2.0,68.0,1.0
2022-12-03 16:45:00,19.2,1.0,60.3,0.0,0.0,Winter,0.0,5,69.75,16,2.25,67.5,1.0
2022-12-03 17:00:00,20.0,1.0,59.9,0.0,0.0,Winter,0.0,5,69.5,17,2.5,67.5,1.0
2022-12-03 17:15:00,22.4,1.0,59.65,0.0,1.0,Winter,0.0,5,69.75,17,2.25,68.5,1.0
2022-12-03 17:30:00,22.4,1.0,59.17,0.0,1.0,Winter,0.0,5,70.0,17,2.0,68.5,1.0
2022-12-03 17:45:00,22.4,1.0,58.78,0.0,0.0,Winter,0.0,5,69.25,17,2.75,67.5,1.0
2022-12-03 18:00:00,33.6,1.0,58.45,0.0,1.0,Winter,0.0,5,70.0,18,2.0,69.5,1.0
2022-12-03 18:15:00,33.6,1.0,58.24,0.0,1.0,Winter,0.0,5,70.25,18,1.75,70.5,1.0
2022-12-03 18:30:00,33.6,1.0,58.1,0.0,0.0,Winter,0.0,5,70.25,18,1.75,69.0,1.0
2022-12-03 18:45:00,33.6,1.0,57.94,0.0,0.0,Winter,0.0,5,70.25,18,1.75,69.0,1.0
2022-12-03 19:00:00,33.6,1.0,57.8,0.0,0.0,Winter,0.0,5,70.25,19,1.75,69.0,1.0
2022-12-03 19:15:00,33.6,1.0,57.72,0.0,0.0,Winter,0.0,5,70.25,19,1.75,69.0,1.0
2022-12-03 19:30:00,33.6,1.0,57.56,0.0,1.0,Winter,0.0,5,70.25,19,1.75,70.5,1.0
2022-12-03 19:45:00,29.6,1.0,57.42,0.0,1.0,Winter,0.0,5,70.5,19,1.5,70.5,1.0
2022-12-03 20:00:00,29.6,1.0,57.13,0.0,1.0,Winter,0.0,5,70.5,20,1.5,70.5,1.0
2022-12-03 20:15:00,29.6,1.0,56.89,0.0,1.0,Winter,0.0,5,70.5,20,1.5,70.5,1.0
2022-12-03 20:30:00,29.6,1.0,56.7,0.0,1.0,Winter,0.0,5,70.5,20,1.5,70.5,1.0
2022-12-03 20:45:00,28.0,1.0,56.39,0.0,1.0,Winter,0.0,5,70.75,20,1.25,70.5,1.0
2022-12-03 21:00:00,22.4,1.0,56.19,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.5,1.0
2022-12-03 21:15:00,22.4,1.0,55.93,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.5,1.0
2022-12-03 21:30:00,22.4,1.0,55.55,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.5,1.0
2022-12-03 21:45:00,22.4,1.0,55.15,0.0,1.0,Winter,0.0,5,70.5,21,1.5,69.5,1.0
2022-12-03 22:00:00,22.4,1.0,54.73,0.0,1.0,Winter,0.0,5,69.75,22,2.25,69.0,1.0
2022-12-03 22:15:00,22.4,1.0,54.37,0.0,1.0,Winter,0.0,5,70.25,22,1.75,69.0,1.0
2022-12-03 22:30:00,22.4,1.0,54.06,0.0,1.0,Winter,0.0,5,70.25,22,1.75,69.0,1.0
2022-12-03 22:45:00,22.4,1.0,53.43,0.0,1.0,Winter,0.0,5,70.25,22,1.75,69.0,1.0
2022-12-03 23:00:00,22.4,1.0,53.2,0.0,1.0,Winter,0.0,5,70.25,23,1.75,69.0,1.0
2022-12-03 23:15:00,22.4,1.0,52.63,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-03 23:30:00,22.4,1.0,52.47,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-03 23:45:00,22.4,1.0,51.99,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-04 00:00:00,22.4,1.0,51.51,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-04 00:15:00,22.4,1.0,51.1,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-04 00:30:00,22.4,1.0,50.64,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-04 00:45:00,22.4,1.0,50.73,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-04 01:00:00,22.4,1.0,49.63,0.0,1.0,Winter,0.0,6,70.0,1,2.0,69.0,1.0
2022-12-04 01:15:00,22.4,1.0,48.58,0.0,1.0,Winter,0.0,6,69.5,1,2.5,68.5,1.0
2022-12-04 01:30:00,24.0,1.0,47.94,0.0,1.0,Winter,0.0,6,69.5,1,2.5,68.5,1.0
2022-12-04 01:45:00,24.0,1.0,47.27,0.0,1.0,Winter,0.0,6,70.0,1,2.0,68.5,1.0
2022-12-04 02:00:00,24.0,1.0,46.84,0.0,1.0,Winter,0.0,6,69.25,2,2.75,68.5,1.0
2022-12-04 02:15:00,29.6,1.0,46.53,0.0,1.0,Winter,0.0,6,69.5,2,2.5,69.0,1.0
2022-12-04 02:30:00,29.6,1.0,46.63,0.0,1.0,Winter,0.0,6,69.5,2,2.5,69.0,1.0
2022-12-04 02:45:00,29.6,1.0,46.21,0.0,1.0,Winter,0.0,6,69.5,2,2.5,69.0,1.0
2022-12-04 03:00:00,29.6,1.0,45.09,0.0,1.0,Winter,0.0,6,69.5,3,2.5,69.0,1.0
2022-12-04 03:15:00,32.8,1.0,44.76,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.5,1.0
2022-12-04 03:30:00,32.8,1.0,44.81,0.0,1.0,Winter,0.0,6,70.0,3,2.0,70.0,1.0
2022-12-04 03:45:00,32.8,1.0,43.52,0.0,1.0,Winter,0.0,6,70.0,3,2.0,70.0,1.0
2022-12-04 04:00:00,32.8,1.0,43.39,0.0,1.0,Winter,0.0,6,70.25,4,1.75,70.0,1.0
2022-12-04 04:15:00,32.8,1.0,43.01,0.0,1.0,Winter,0.0,6,70.25,4,1.75,70.0,1.0
2022-12-04 04:30:00,32.8,1.0,42.63,0.0,1.0,Winter,0.0,6,70.25,4,1.75,70.5,1.0
2022-12-04 04:45:00,32.8,1.0,42.1,0.0,1.0,Winter,0.0,6,70.25,4,1.75,70.5,1.0
2022-12-04 05:00:00,32.8,1.0,41.76,0.0,1.0,Winter,0.0,6,70.25,5,1.75,70.5,1.0
2022-12-04 05:15:00,32.8,1.0,41.21,0.0,1.0,Winter,0.0,6,70.5,5,1.5,70.5,1.0
2022-12-04 05:30:00,32.8,1.0,41.17,0.0,1.0,Winter,0.0,6,70.0,5,2.0,70.5,1.0
2022-12-04 05:45:00,32.8,1.0,40.49,0.0,1.0,Winter,0.0,6,70.25,5,1.75,70.5,1.0
2022-12-04 06:00:00,32.8,1.0,40.36,0.0,1.0,Winter,0.0,6,70.25,6,1.75,70.0,1.0
2022-12-04 06:15:00,32.8,1.0,40.26,0.0,1.0,Winter,0.0,6,70.25,6,1.75,70.0,1.0
2022-12-04 06:30:00,32.8,1.0,39.95,0.0,1.0,Winter,0.0,6,70.25,6,1.75,70.0,1.0
2022-12-04 06:45:00,32.8,1.0,39.56,0.0,1.0,Winter,0.0,6,70.25,6,1.75,70.0,1.0
2022-12-04 07:00:00,32.8,1.0,38.95,0.0,1.0,Winter,0.0,6,70.25,7,1.75,70.0,1.0
2022-12-04 07:15:00,32.8,1.0,38.57,0.0,1.0,Winter,0.0,6,70.25,7,1.75,70.0,1.0
2022-12-04 07:30:00,32.8,1.0,38.28,0.0,1.0,Winter,0.0,6,70.25,7,1.75,70.0,1.0
2022-12-04 07:45:00,32.8,1.0,38.19,0.0,1.0,Winter,0.0,6,70.25,7,1.75,70.0,1.0
2022-12-04 08:00:00,32.8,1.0,38.39,0.0,1.0,Winter,0.0,6,70.25,8,1.75,70.0,1.0
2022-12-04 08:15:00,32.8,1.0,38.85,0.0,1.0,Winter,0.0,6,70.25,8,1.75,70.0,1.0
2022-12-04 08:30:00,32.8,1.0,39.27,0.0,1.0,Winter,0.0,6,70.5,8,1.5,70.0,1.0
2022-12-04 08:45:00,32.8,1.0,39.63,0.0,1.0,Winter,0.0,6,70.25,8,1.75,70.0,1.0
2022-12-04 09:00:00,32.8,1.0,40.06,0.0,1.0,Winter,0.0,6,70.25,9,1.75,70.0,1.0
2022-12-04 09:15:00,32.8,1.0,40.4,0.0,1.0,Winter,0.0,6,70.25,9,1.75,70.0,1.0
2022-12-04 09:30:00,32.8,1.0,40.44,0.0,1.0,Winter,0.0,6,70.75,9,1.25,70.0,1.0
2022-12-04 09:45:00,31.2,1.0,40.84,0.0,1.0,Winter,0.0,6,70.0,9,2.0,70.0,1.0
2022-12-04 10:00:00,31.2,1.0,41.95,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-04 10:15:00,31.2,1.0,42.15,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-04 10:30:00,31.2,1.0,42.76,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-04 10:45:00,31.2,1.0,43.02,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-04 11:00:00,31.2,1.0,43.19,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-04 11:15:00,31.2,1.0,43.69,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-04 11:30:00,31.2,1.0,44.09,0.0,1.0,Winter,0.0,6,70.5,11,1.5,70.5,1.0
2022-12-04 11:45:00,31.2,1.0,44.94,0.0,1.0,Winter,0.0,6,70.5,11,1.5,70.5,1.0
2022-12-04 12:00:00,31.2,1.0,45.23,0.0,1.0,Winter,0.0,6,70.5,12,1.5,70.5,1.0
2022-12-04 12:15:00,31.2,1.0,46.97,0.0,1.0,Winter,0.0,6,70.5,12,1.5,70.5,1.0
2022-12-04 12:30:00,31.2,1.0,47.68,0.0,0.0,Winter,0.0,6,70.25,12,1.75,69.5,1.0
2022-12-04 12:45:00,31.2,1.0,48.14,0.0,0.0,Winter,0.0,6,70.25,12,1.75,69.5,1.0
2022-12-04 13:00:00,31.2,1.0,48.37,0.0,0.0,Winter,0.0,6,70.25,13,1.75,69.5,1.0
2022-12-04 13:15:00,31.2,1.0,48.46,0.0,0.0,Winter,0.0,6,70.25,13,1.75,69.5,1.0
2022-12-04 13:30:00,31.2,1.0,48.79,0.0,0.0,Winter,0.0,6,70.0,13,2.0,69.5,1.0
2022-12-04 13:45:00,31.2,1.0,48.86,0.0,0.0,Winter,0.0,6,70.25,13,1.75,69.5,1.0
2022-12-04 14:00:00,31.2,1.0,49.22,0.0,0.0,Winter,0.0,6,70.25,14,1.75,69.5,1.0
2022-12-04 14:15:00,31.2,1.0,49.33,0.0,0.0,Winter,0.0,6,70.25,14,1.75,69.5,1.0
2022-12-04 14:30:00,31.2,1.0,48.95,0.0,0.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2022-12-04 14:45:00,31.2,1.0,48.58,0.0,0.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2022-12-04 15:00:00,31.2,1.0,48.29,0.0,0.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2022-12-04 15:15:00,31.2,1.0,48.31,0.0,0.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2022-12-04 15:30:00,31.2,1.0,47.41,0.0,0.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2022-12-04 15:45:00,31.2,1.0,46.84,0.0,0.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2022-12-04 16:00:00,31.2,1.0,46.61,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2022-12-04 16:15:00,31.2,1.0,46.26,0.0,1.0,Winter,0.0,6,70.5,16,1.5,70.5,1.0
2022-12-04 16:30:00,31.2,1.0,45.91,0.0,1.0,Winter,0.0,6,70.5,16,1.5,70.5,1.0
2022-12-04 16:45:00,31.2,1.0,45.12,0.0,1.0,Winter,0.0,6,70.75,16,1.25,70.5,1.0
2022-12-04 17:00:00,25.6,1.0,44.41,0.0,0.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-12-04 17:15:00,25.6,1.0,44.11,0.0,0.0,Winter,0.0,6,70.25,17,1.75,68.5,1.0
2022-12-04 17:30:00,25.6,1.0,43.59,0.0,0.0,Winter,0.0,6,70.25,17,1.75,68.5,1.0
2022-12-04 17:45:00,25.6,1.0,43.21,0.0,0.0,Winter,0.0,6,70.25,17,1.75,68.5,1.0
2022-12-04 18:00:00,25.6,1.0,42.93,0.0,0.0,Winter,0.0,6,70.25,18,1.75,68.5,1.0
2022-12-04 18:15:00,25.6,1.0,43.02,0.0,0.0,Winter,0.0,6,70.0,18,2.0,68.5,1.0
2022-12-04 18:30:00,25.6,1.0,42.81,0.0,0.0,Winter,0.0,6,70.0,18,2.0,68.5,1.0
2022-12-04 18:45:00,25.6,1.0,42.08,0.0,0.0,Winter,0.0,6,70.0,18,2.0,68.5,1.0
2022-12-04 19:00:00,25.6,1.0,41.82,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.0,1.0
2022-12-04 19:15:00,25.6,1.0,41.93,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-04 19:30:00,25.6,1.0,41.23,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-04 19:45:00,25.6,1.0,41.28,0.0,0.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2022-12-04 20:00:00,25.6,1.0,40.58,0.0,0.0,Winter,0.0,6,70.0,20,2.0,68.5,1.0
2022-12-04 20:15:00,25.6,1.0,40.04,0.0,0.0,Winter,0.0,6,70.0,20,2.0,68.0,1.0
2022-12-04 20:30:00,25.6,1.0,39.93,0.0,0.0,Winter,0.0,6,70.0,20,2.0,68.0,1.0
2022-12-04 20:45:00,25.6,1.0,39.85,0.0,1.0,Winter,0.0,6,69.75,20,2.25,69.0,1.0
2022-12-04 21:00:00,25.6,1.0,39.13,0.0,1.0,Winter,0.0,6,69.5,21,2.5,69.0,1.0
2022-12-04 21:15:00,25.6,1.0,39.34,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.0,1.0
2022-12-04 21:30:00,25.6,1.0,38.69,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.0,1.0
2022-12-04 21:45:00,25.6,1.0,37.77,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.0,1.0
2022-12-04 22:00:00,25.6,1.0,37.79,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.0,1.0
2022-12-04 22:15:00,25.6,1.0,37.84,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.0,1.0
2022-12-04 22:30:00,25.6,1.0,37.84,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.0,1.0
2022-12-04 22:45:00,25.6,1.0,37.39,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2022-12-04 23:00:00,25.6,1.0,36.82,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.0,1.0
2022-12-04 23:15:00,25.6,1.0,36.72,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.0,1.0
2022-12-04 23:30:00,25.6,1.0,36.66,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.0,1.0
2022-12-04 23:45:00,25.6,1.0,36.19,0.0,1.0,Winter,0.0,6,69.75,23,2.25,69.0,1.0
2022-12-12 00:00:00,20.0,1.0,44.6,0.0,1.0,Winter,0.0,0,69.75,0,2.25,69.0,1.0
2022-12-12 00:15:00,20.0,1.0,44.14,0.0,1.0,Winter,0.0,0,69.75,0,2.25,69.0,1.0
2022-12-12 00:30:00,20.0,1.0,43.73,0.0,1.0,Winter,0.0,0,69.5,0,2.5,69.0,1.0
2022-12-12 00:45:00,24.0,1.0,43.31,0.0,1.0,Winter,0.0,0,69.75,0,2.25,69.0,1.0
2022-12-12 01:00:00,24.0,1.0,42.83,0.0,1.0,Winter,0.0,0,70.25,1,1.75,69.0,1.0
2022-12-12 01:15:00,24.0,1.0,42.41,0.0,1.0,Winter,0.0,0,69.5,1,2.5,69.0,1.0
2022-12-12 01:30:00,24.0,1.0,42.22,0.0,1.0,Winter,0.0,0,69.75,1,2.25,69.0,1.0
2022-12-12 01:45:00,24.0,1.0,42.08,0.0,1.0,Winter,0.0,0,70.0,1,2.0,69.0,1.0
2022-12-12 02:00:00,24.0,1.0,42.15,0.0,1.0,Winter,0.0,0,69.75,2,2.25,69.0,1.0
2022-12-12 02:15:00,24.0,1.0,42.46,0.0,1.0,Winter,0.0,0,69.75,2,2.25,69.0,1.0
2022-12-12 02:30:00,24.0,1.0,42.55,0.0,1.0,Winter,0.0,0,70.0,2,2.0,69.0,1.0
2022-12-12 02:45:00,24.0,1.0,42.54,0.0,1.0,Winter,0.0,0,70.0,2,2.0,69.0,1.0
2022-12-12 03:00:00,24.0,1.0,41.99,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2022-12-12 03:15:00,24.0,1.0,41.89,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2022-12-12 03:30:00,25.6,1.0,42.2,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2022-12-12 03:45:00,25.6,1.0,42.13,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2022-12-12 04:00:00,25.6,1.0,41.8,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.0,1.0
2022-12-12 04:15:00,25.6,1.0,41.59,0.0,1.0,Winter,0.0,0,70.0,4,2.0,69.0,1.0
2022-12-12 04:30:00,25.6,1.0,41.21,0.0,1.0,Winter,0.0,0,69.5,4,2.5,69.0,1.0
2022-12-12 04:45:00,28.0,1.0,41.06,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.5,1.0
2022-12-12 05:00:00,28.0,1.0,40.65,0.0,1.0,Winter,0.0,0,69.75,5,2.25,69.5,1.0
2022-12-12 05:15:00,28.0,1.0,40.44,0.0,1.0,Winter,0.0,0,70.25,5,1.75,69.5,1.0
2022-12-12 05:30:00,28.0,1.0,40.12,0.0,1.0,Winter,0.0,0,69.5,5,2.5,69.5,1.0
2022-12-12 05:45:00,28.0,1.0,39.81,0.0,1.0,Winter,0.0,0,69.75,5,2.25,69.5,1.0
2022-12-12 06:00:00,28.0,1.0,39.47,0.0,1.0,Winter,0.0,0,69.75,6,2.25,69.5,1.0
2022-12-12 06:15:00,28.0,1.0,39.34,0.0,1.0,Winter,0.0,0,70.0,6,2.0,69.5,1.0
2022-12-12 06:30:00,28.0,1.0,39.32,0.0,1.0,Winter,0.0,0,69.75,6,2.25,69.5,1.0
2022-12-12 06:45:00,28.0,1.0,39.07,0.0,1.0,Winter,0.0,0,69.75,6,2.25,69.5,1.0
2022-12-12 07:00:00,28.0,1.0,38.96,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.0,1.0
2022-12-12 07:15:00,28.0,1.0,39.2,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.0,1.0
2022-12-12 07:30:00,28.0,1.0,39.06,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.0,1.0
2022-12-12 07:45:00,28.0,1.0,39.1,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.0,1.0
2022-12-12 08:00:00,28.8,1.0,39.16,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.0,1.0
2022-12-12 08:15:00,29.6,1.0,39.75,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.5,1.0
2022-12-12 08:30:00,29.6,1.0,40.38,0.0,1.0,Winter,0.0,0,69.5,8,2.5,69.5,1.0
2022-12-12 08:45:00,32.0,1.0,40.91,0.0,0.0,Winter,0.0,0,69.5,8,2.5,70.0,1.0
2022-12-12 09:00:00,32.0,1.0,41.06,0.0,0.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2022-12-12 09:15:00,32.0,1.0,41.64,0.0,0.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2022-12-12 09:30:00,32.8,1.0,42.81,0.0,0.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2022-12-12 09:45:00,32.8,1.0,43.7,0.0,0.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2022-12-12 10:00:00,32.8,1.0,43.36,0.0,0.0,Winter,0.0,0,69.75,10,2.25,69.0,1.0
2022-12-12 10:15:00,32.8,1.0,43.8,0.0,0.0,Winter,0.0,0,69.75,10,2.25,69.0,1.0
2022-12-12 10:30:00,32.8,1.0,44.34,0.0,0.0,Winter,0.0,0,69.75,10,2.25,69.0,1.0
2022-12-12 10:45:00,32.8,1.0,45.37,0.0,0.0,Winter,0.0,0,69.75,10,2.25,69.0,1.0
2022-12-12 11:00:00,32.8,1.0,45.69,0.0,0.0,Winter,0.0,0,70.0,11,2.0,69.0,1.0
2022-12-12 11:15:00,32.8,1.0,45.37,0.0,0.0,Winter,0.0,0,70.0,11,2.0,69.0,1.0
2022-12-12 11:30:00,32.8,1.0,45.23,0.0,0.0,Winter,0.0,0,69.75,11,2.25,69.0,1.0
2022-12-12 11:45:00,32.8,1.0,45.42,0.0,0.0,Winter,0.0,0,69.75,11,2.25,69.0,1.0
2022-12-12 12:00:00,32.8,1.0,45.18,0.0,0.0,Winter,0.0,0,70.0,12,2.0,69.0,1.0
2022-12-12 12:15:00,32.8,1.0,44.99,0.0,0.0,Winter,0.0,0,69.5,12,2.5,69.0,1.0
2022-12-12 12:30:00,35.2,1.0,45.07,0.0,0.0,Winter,0.0,0,70.0,12,2.0,69.5,1.0
