Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2022-12-12 12:45:00,35.2,1.0,44.89,0.0,0.0,Winter,0.0,0,69.75,12,2.25,70.0,1.0
2022-12-12 13:00:00,35.2,1.0,45.01,0.0,0.0,Winter,0.0,0,70.25,13,1.75,70.0,1.0
2022-12-12 13:15:00,35.2,1.0,45.23,0.0,0.0,Winter,0.0,0,70.25,13,1.75,70.0,1.0
2022-12-12 13:30:00,35.2,1.0,45.07,0.0,0.0,Winter,0.0,0,70.5,13,1.5,70.0,1.0
2022-12-12 13:45:00,35.2,1.0,45.16,0.0,0.0,Winter,0.0,0,70.25,13,1.75,70.0,1.0
2022-12-12 14:00:00,35.2,1.0,44.8,0.0,0.0,Winter,0.0,0,70.5,14,1.5,70.0,1.0
2022-12-12 14:15:00,30.4,1.0,44.94,0.0,0.0,Winter,0.0,0,70.25,14,1.75,69.5,1.0
2022-12-12 14:30:00,30.4,1.0,44.55,0.0,0.0,Winter,0.0,0,70.25,14,1.75,69.5,1.0
2022-12-12 14:45:00,30.4,1.0,44.02,0.0,0.0,Winter,0.0,0,70.25,14,1.75,69.5,1.0
2022-12-12 15:00:00,30.4,1.0,44.07,0.0,0.0,Winter,0.0,0,70.25,15,1.75,69.0,1.0
2022-12-12 15:15:00,30.4,1.0,43.9,0.0,0.0,Winter,0.0,0,70.25,15,1.75,69.0,1.0
2022-12-12 15:30:00,30.4,1.0,43.61,0.0,0.0,Winter,0.0,0,70.25,15,1.75,69.0,1.0
2022-12-12 15:45:00,30.4,1.0,43.41,0.0,0.0,Winter,0.0,0,70.0,15,2.0,69.0,1.0
2022-12-12 16:00:00,30.4,1.0,43.1,0.0,0.0,Winter,0.0,0,70.0,16,2.0,69.0,1.0
2022-12-12 16:15:00,30.4,1.0,42.85,0.0,0.0,Winter,0.0,0,70.0,16,2.0,69.0,1.0
2022-12-12 16:30:00,30.4,1.0,42.56,0.0,0.0,Winter,0.0,0,70.25,16,1.75,69.0,1.0
2022-12-12 16:45:00,30.4,1.0,42.03,0.0,0.0,Winter,0.0,0,70.0,16,2.0,69.0,1.0
2022-12-12 17:00:00,30.4,1.0,41.72,0.0,0.0,Winter,0.0,0,70.25,17,1.75,69.0,1.0
2022-12-12 17:15:00,30.4,1.0,41.5,0.0,0.0,Winter,0.0,0,69.5,17,2.5,69.0,1.0
2022-12-12 17:30:00,30.4,1.0,41.49,0.0,1.0,Winter,0.0,0,69.75,17,2.25,69.5,1.0
2022-12-12 17:45:00,30.4,1.0,41.46,0.0,0.0,Winter,0.0,0,70.0,17,2.0,69.0,1.0
2022-12-12 18:00:00,30.4,1.0,41.4,0.0,0.0,Winter,0.0,0,70.0,18,2.0,69.0,1.0
2022-12-12 18:15:00,31.2,1.0,41.42,0.0,0.0,Winter,0.0,0,70.0,18,2.0,69.0,1.0
2022-12-12 18:30:00,31.2,1.0,41.32,0.0,0.0,Winter,0.0,0,69.75,18,2.25,69.0,1.0
2022-12-12 18:45:00,31.2,1.0,41.4,0.0,0.0,Winter,0.0,0,70.0,18,2.0,69.0,1.0
2022-12-12 19:00:00,31.2,1.0,41.17,0.0,0.0,Winter,0.0,0,70.0,19,2.0,69.0,1.0
2022-12-12 19:15:00,32.0,1.0,41.13,0.0,0.0,Winter,0.0,0,69.75,19,2.25,69.0,1.0
2022-12-12 19:30:00,32.0,1.0,41.09,0.0,0.0,Winter,0.0,0,69.75,19,2.25,69.0,1.0
2022-12-12 19:45:00,32.0,1.0,41.2,0.0,0.0,Winter,0.0,0,69.75,19,2.25,69.0,1.0
2022-12-12 20:00:00,32.0,1.0,41.19,0.0,0.0,Winter,0.0,0,69.75,20,2.25,68.5,1.0
2022-12-12 20:15:00,32.0,1.0,40.84,0.0,0.0,Winter,0.0,0,69.5,20,2.5,68.5,1.0
2022-12-12 20:30:00,33.6,1.0,40.69,0.0,0.0,Winter,0.0,0,69.75,20,2.25,69.0,1.0
2022-12-12 20:45:00,33.6,1.0,40.44,0.0,1.0,Winter,0.0,0,70.25,20,1.75,69.5,1.0
2022-12-12 21:00:00,33.6,1.0,40.29,0.0,1.0,Winter,0.0,0,69.75,21,2.25,70.0,1.0
2022-12-12 21:15:00,33.6,1.0,40.2,0.0,1.0,Winter,0.0,0,69.75,21,2.25,70.0,1.0
2022-12-12 21:30:00,33.6,1.0,39.9,0.0,1.0,Winter,0.0,0,70.0,21,2.0,70.0,1.0
2022-12-12 21:45:00,33.6,1.0,39.92,0.0,1.0,Winter,0.0,0,70.0,21,2.0,70.0,1.0
2022-12-12 22:00:00,33.6,1.0,39.95,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2022-12-12 22:15:00,33.6,1.0,40.09,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2022-12-12 22:30:00,33.6,1.0,40.0,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2022-12-12 22:45:00,33.6,1.0,39.93,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2022-12-12 23:00:00,33.6,1.0,39.9,0.0,1.0,Winter,0.0,0,70.0,23,2.0,70.0,1.0
2022-12-12 23:15:00,33.6,1.0,39.78,0.0,1.0,Winter,0.0,0,70.0,23,2.0,70.0,1.0
2022-12-12 23:30:00,33.6,1.0,39.72,0.0,1.0,Winter,0.0,0,70.0,23,2.0,70.0,1.0
2022-12-12 23:45:00,33.6,1.0,39.64,0.0,1.0,Winter,0.0,0,70.0,23,2.0,70.0,1.0
2022-12-13 00:00:00,33.6,1.0,39.51,0.0,1.0,Winter,0.0,1,70.25,0,1.75,70.0,1.0
2022-12-13 00:15:00,33.6,1.0,39.51,0.0,0.0,Winter,0.0,1,70.0,0,2.0,69.5,1.0
2022-12-13 00:30:00,33.6,1.0,39.43,0.0,0.0,Winter,0.0,1,69.75,0,2.25,69.0,1.0
2022-12-13 00:45:00,33.6,1.0,39.54,0.0,0.0,Winter,0.0,1,70.0,0,2.0,69.0,1.0
2022-12-13 01:00:00,33.6,1.0,39.56,0.0,1.0,Winter,0.0,1,70.0,1,2.0,69.5,1.0
2022-12-13 01:15:00,33.6,1.0,39.63,0.0,1.0,Winter,0.0,1,70.0,1,2.0,70.0,1.0
2022-12-13 01:30:00,33.6,1.0,39.56,0.0,1.0,Winter,0.0,1,70.0,1,2.0,70.0,1.0
2022-12-13 01:45:00,33.6,1.0,39.63,0.0,1.0,Winter,0.0,1,70.0,1,2.0,70.0,1.0
2022-12-13 02:00:00,33.6,1.0,39.54,0.0,1.0,Winter,0.0,1,70.25,2,1.75,70.0,1.0
2022-12-13 02:15:00,33.6,1.0,39.56,0.0,1.0,Winter,0.0,1,70.0,2,2.0,70.0,1.0
2022-12-13 02:30:00,33.6,1.0,39.45,0.0,1.0,Winter,0.0,1,70.25,2,1.75,70.0,1.0
2022-12-13 02:45:00,33.6,1.0,39.37,0.0,1.0,Winter,0.0,1,70.25,2,1.75,70.0,1.0
2022-12-13 03:00:00,33.6,1.0,39.33,0.0,1.0,Winter,0.0,1,70.0,3,2.0,70.0,1.0
2022-12-13 03:15:00,33.6,1.0,39.41,0.0,1.0,Winter,0.0,1,70.25,3,1.75,70.0,1.0
2022-12-13 03:30:00,33.6,1.0,39.43,0.0,1.0,Winter,0.0,1,70.25,3,1.75,70.0,1.0
2022-12-13 03:45:00,33.6,1.0,39.34,0.0,1.0,Winter,0.0,1,70.25,3,1.75,70.0,1.0
2022-12-13 04:00:00,33.6,1.0,39.37,0.0,1.0,Winter,0.0,1,69.75,4,2.25,70.0,1.0
2022-12-13 04:15:00,33.6,1.0,39.28,0.0,1.0,Winter,0.0,1,70.25,4,1.75,70.0,1.0
2022-12-13 04:30:00,33.6,1.0,39.25,0.0,1.0,Winter,0.0,1,70.0,4,2.0,70.0,1.0
2022-12-13 04:45:00,33.6,1.0,39.22,0.0,1.0,Winter,0.0,1,70.25,4,1.75,70.0,1.0
2022-12-13 05:00:00,33.6,1.0,39.15,0.0,1.0,Winter,0.0,1,70.25,5,1.75,70.0,1.0
2022-12-13 05:15:00,33.6,1.0,39.12,0.0,1.0,Winter,0.0,1,70.0,5,2.0,70.0,1.0
2022-12-13 05:30:00,33.6,1.0,38.94,0.0,1.0,Winter,0.0,1,70.25,5,1.75,70.0,1.0
2022-12-13 05:45:00,33.6,1.0,38.96,0.0,1.0,Winter,0.0,1,70.25,5,1.75,70.0,1.0
2022-12-13 06:00:00,33.6,1.0,38.86,0.0,1.0,Winter,0.0,1,70.25,6,1.75,70.0,1.0
2022-12-13 06:15:00,33.6,1.0,38.88,0.0,1.0,Winter,0.0,1,70.0,6,2.0,70.0,1.0
2022-12-13 06:30:00,33.6,1.0,38.88,0.0,1.0,Winter,0.0,1,70.25,6,1.75,70.0,1.0
2022-12-13 06:45:00,33.6,1.0,38.7,0.0,1.0,Winter,0.0,1,70.25,6,1.75,70.0,1.0
2022-12-13 07:00:00,33.6,1.0,38.74,0.0,1.0,Winter,0.0,1,70.0,7,2.0,70.0,1.0
2022-12-13 07:15:00,33.6,1.0,38.79,0.0,1.0,Winter,0.0,1,70.0,7,2.0,70.0,1.0
2022-12-13 07:30:00,33.6,1.0,38.76,0.0,1.0,Winter,0.0,1,70.25,7,1.75,70.0,1.0
2022-12-13 07:45:00,33.6,1.0,38.69,0.0,1.0,Winter,0.0,1,70.25,7,1.75,70.0,1.0
2022-12-13 08:00:00,33.6,1.0,38.76,0.0,1.0,Winter,0.0,1,70.25,8,1.75,70.0,1.0
2022-12-13 08:15:00,33.6,1.0,38.95,0.0,1.0,Winter,0.0,1,70.0,8,2.0,70.0,1.0
2022-12-13 08:30:00,33.6,1.0,38.95,0.0,1.0,Winter,0.0,1,70.25,8,1.75,70.0,1.0
2022-12-13 08:45:00,33.6,1.0,38.65,0.0,1.0,Winter,0.0,1,70.25,8,1.75,70.5,1.0
2022-12-13 09:00:00,33.6,1.0,38.91,0.0,0.0,Winter,0.0,1,70.25,9,1.75,70.0,1.0
2022-12-13 09:15:00,33.6,1.0,38.83,0.0,0.0,Winter,0.0,1,70.25,9,1.75,69.5,1.0
2022-12-13 09:30:00,33.6,1.0,38.98,0.0,0.0,Winter,0.0,1,70.0,9,2.0,69.5,1.0
2022-12-13 09:45:00,33.6,1.0,39.22,0.0,0.0,Winter,0.0,1,70.0,9,2.0,69.0,1.0
2022-12-13 10:00:00,33.6,1.0,40.31,0.0,0.0,Winter,0.0,1,70.25,10,1.75,69.0,1.0
2022-12-13 10:15:00,33.6,1.0,40.4,0.0,0.0,Winter,0.0,1,70.25,10,1.75,69.0,1.0
2022-12-13 10:30:00,33.6,1.0,40.4,0.0,1.0,Winter,0.0,1,70.25,10,1.75,69.5,1.0
2022-12-13 10:45:00,33.6,1.0,40.91,0.0,0.0,Winter,0.0,1,70.25,10,1.75,69.5,1.0
2022-12-13 11:00:00,33.6,1.0,40.9,0.0,0.0,Winter,0.0,1,70.25,11,1.75,69.0,1.0
2022-12-13 11:15:00,33.6,1.0,41.02,0.0,0.0,Winter,0.0,1,70.25,11,1.75,69.0,1.0
2022-12-13 11:30:00,33.6,1.0,40.86,0.0,0.0,Winter,0.0,1,70.25,11,1.75,69.0,1.0
2022-12-13 11:45:00,33.6,1.0,40.73,0.0,0.0,Winter,0.0,1,70.25,11,1.75,69.0,1.0
2022-12-13 12:00:00,33.6,1.0,41.98,0.0,0.0,Winter,0.0,1,70.0,12,2.0,69.0,1.0
2022-12-13 12:15:00,33.6,1.0,41.89,0.0,0.0,Winter,0.0,1,70.25,12,1.75,69.0,1.0
2022-12-13 12:30:00,33.6,1.0,41.41,0.0,0.0,Winter,0.0,1,70.5,12,1.5,69.0,1.0
2022-12-13 12:45:00,33.6,1.0,42.18,0.0,0.0,Winter,0.0,1,70.0,12,2.0,69.0,1.0
2022-12-13 13:00:00,33.6,1.0,42.98,0.0,0.0,Winter,0.0,1,70.25,13,1.75,69.0,1.0
2022-12-13 13:15:00,33.6,1.0,42.72,0.0,0.0,Winter,0.0,1,70.25,13,1.75,69.0,1.0
2022-12-13 13:30:00,33.6,1.0,43.31,0.0,0.0,Winter,0.0,1,70.25,13,1.75,69.5,1.0
2022-12-13 13:45:00,31.2,1.0,43.95,0.0,0.0,Winter,0.0,1,70.25,13,1.75,69.5,1.0
2022-12-13 14:00:00,31.2,1.0,43.74,0.0,0.0,Winter,0.0,1,70.25,14,1.75,69.5,1.0
2022-12-13 14:15:00,31.2,1.0,43.85,0.0,0.0,Winter,0.0,1,70.25,14,1.75,69.5,1.0
2022-12-13 14:30:00,31.2,1.0,44.23,0.0,0.0,Winter,0.0,1,70.25,14,1.75,69.5,1.0
2022-12-13 14:45:00,31.2,1.0,44.52,0.0,0.0,Winter,0.0,1,70.25,14,1.75,69.5,1.0
2022-12-13 15:00:00,31.2,1.0,44.69,0.0,0.0,Winter,0.0,1,70.25,15,1.75,69.5,1.0
2022-12-13 15:15:00,31.2,1.0,44.34,0.0,1.0,Winter,0.0,1,70.25,15,1.75,70.0,1.0
2022-12-13 15:30:00,31.2,1.0,43.83,0.0,0.0,Winter,0.0,1,70.5,15,1.5,69.5,1.0
2022-12-13 15:45:00,27.2,1.0,43.79,0.0,0.0,Winter,0.0,1,70.25,15,1.75,69.0,1.0
2022-12-13 16:00:00,27.2,1.0,43.65,0.0,0.0,Winter,0.0,1,70.25,16,1.75,68.5,1.0
2022-12-13 16:15:00,27.2,1.0,43.31,0.0,0.0,Winter,0.0,1,70.25,16,1.75,69.0,1.0
2022-12-13 16:30:00,27.2,1.0,42.88,0.0,0.0,Winter,0.0,1,69.75,16,2.25,68.5,1.0
2022-12-13 16:45:00,27.2,1.0,42.45,0.0,0.0,Winter,0.0,1,70.25,16,1.75,68.5,1.0
2022-12-13 17:00:00,27.2,1.0,41.93,0.0,0.0,Winter,0.0,1,70.0,17,2.0,68.5,1.0
2022-12-13 17:15:00,27.2,1.0,41.52,0.0,0.0,Winter,0.0,1,70.25,17,1.75,68.5,1.0
2022-12-13 17:30:00,27.2,1.0,41.72,0.0,0.0,Winter,0.0,1,70.0,17,2.0,68.5,1.0
2022-12-13 17:45:00,27.2,1.0,40.98,0.0,0.0,Winter,0.0,1,70.0,17,2.0,68.5,1.0
2022-12-13 18:00:00,27.2,1.0,40.91,0.0,0.0,Winter,0.0,1,69.75,18,2.25,68.5,1.0
2022-12-13 18:15:00,27.2,1.0,40.22,0.0,0.0,Winter,0.0,1,69.75,18,2.25,68.5,1.0
2022-12-13 18:30:00,27.2,1.0,40.11,0.0,0.0,Winter,0.0,1,69.75,18,2.25,68.5,1.0
2022-12-13 18:45:00,27.2,1.0,40.4,0.0,0.0,Winter,0.0,1,69.75,18,2.25,68.5,1.0
2022-12-13 19:00:00,28.8,1.0,40.19,0.0,1.0,Winter,0.0,1,69.75,19,2.25,69.5,1.0
2022-12-13 19:15:00,29.6,1.0,39.87,0.0,1.0,Winter,0.0,1,70.0,19,2.0,69.5,1.0
2022-12-13 19:30:00,29.6,1.0,39.25,0.0,0.0,Winter,0.0,1,69.75,19,2.25,68.5,1.0
2022-12-13 19:45:00,29.6,1.0,39.51,0.0,0.0,Winter,0.0,1,69.75,19,2.25,68.0,1.0
2022-12-13 20:00:00,29.6,1.0,39.6,0.0,0.0,Winter,0.0,1,69.25,20,2.75,68.0,1.0
2022-12-13 20:15:00,32.0,1.0,39.32,0.0,0.0,Winter,0.0,1,69.75,20,2.25,68.5,1.0
2022-12-13 20:30:00,32.0,1.0,38.4,0.0,1.0,Winter,0.0,1,69.75,20,2.25,69.5,1.0
2022-12-13 20:45:00,32.0,1.0,37.7,0.0,1.0,Winter,0.0,1,69.75,20,2.25,69.5,1.0
2022-12-13 21:00:00,32.0,1.0,37.43,0.0,1.0,Winter,0.0,1,69.75,21,2.25,70.0,1.0
2022-12-13 21:15:00,32.0,1.0,37.33,0.0,1.0,Winter,0.0,1,70.0,21,2.0,70.0,1.0
2022-12-13 21:30:00,32.0,1.0,36.72,0.0,1.0,Winter,0.0,1,70.0,21,2.0,70.0,1.0
2022-12-13 21:45:00,32.0,1.0,35.76,0.0,1.0,Winter,0.0,1,70.0,21,2.0,70.0,1.0
2022-12-13 22:00:00,32.0,1.0,35.08,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.5,1.0
2022-12-13 22:15:00,32.0,1.0,34.57,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.5,1.0
2022-12-13 22:30:00,32.0,1.0,34.43,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.5,1.0
2022-12-13 22:45:00,32.0,1.0,34.09,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.5,1.0
2022-12-13 23:00:00,32.0,1.0,33.99,0.0,1.0,Winter,0.0,1,70.0,23,2.0,69.5,1.0
2022-12-13 23:15:00,32.0,1.0,34.06,0.0,1.0,Winter,0.0,1,70.25,23,1.75,69.5,1.0
2022-12-13 23:30:00,32.0,1.0,33.72,0.0,1.0,Winter,0.0,1,69.75,23,2.25,69.5,1.0
2022-12-13 23:45:00,32.0,1.0,33.4,0.0,1.0,Winter,0.0,1,70.0,23,2.0,69.5,1.0
2022-12-14 00:00:00,32.0,1.0,33.33,0.0,1.0,Winter,0.0,2,69.5,0,2.5,69.5,1.0
2022-12-14 00:15:00,32.0,1.0,33.38,0.0,1.0,Winter,0.0,2,70.0,0,2.0,69.5,1.0
2022-12-14 00:30:00,32.0,1.0,32.9,0.0,1.0,Winter,0.0,2,70.0,0,2.0,69.5,1.0
2022-12-14 00:45:00,32.0,1.0,32.56,0.0,1.0,Winter,0.0,2,70.0,0,2.0,69.5,1.0
2022-12-14 01:00:00,32.0,1.0,32.19,0.0,1.0,Winter,0.0,2,70.0,1,2.0,69.5,1.0
2022-12-14 01:15:00,32.0,1.0,32.21,0.0,1.0,Winter,0.0,2,70.0,1,2.0,69.5,1.0
2022-12-14 01:30:00,32.0,1.0,32.23,0.0,1.0,Winter,0.0,2,70.0,1,2.0,69.5,1.0
2022-12-14 01:45:00,32.0,1.0,32.0,0.0,1.0,Winter,0.0,2,70.0,1,2.0,69.5,1.0
2022-12-14 02:00:00,32.0,1.0,32.67,0.0,1.0,Winter,0.0,2,70.0,2,2.0,69.5,1.0
2022-12-14 02:15:00,32.0,1.0,32.53,0.0,1.0,Winter,0.0,2,70.0,2,2.0,69.5,1.0
2022-12-14 02:30:00,32.0,1.0,32.29,0.0,1.0,Winter,0.0,2,70.0,2,2.0,69.5,1.0
2022-12-14 02:45:00,32.0,1.0,32.17,0.0,1.0,Winter,0.0,2,70.0,2,2.0,69.5,1.0
2022-12-14 03:00:00,32.0,1.0,32.31,0.0,1.0,Winter,0.0,2,70.0,3,2.0,69.5,1.0
2022-12-14 03:15:00,32.0,1.0,32.23,0.0,1.0,Winter,0.0,2,69.75,3,2.25,69.5,1.0
2022-12-14 03:30:00,32.0,1.0,31.86,0.0,1.0,Winter,0.0,2,70.0,3,2.0,69.5,1.0
2022-12-14 03:45:00,32.0,1.0,31.77,0.0,1.0,Winter,0.0,2,70.0,3,2.0,69.5,1.0
2022-12-14 04:00:00,32.0,1.0,31.98,0.0,1.0,Winter,0.0,2,69.75,4,2.25,69.5,1.0
2022-12-14 04:15:00,32.0,1.0,32.11,0.0,1.0,Winter,0.0,2,69.75,4,2.25,69.5,1.0
2022-12-14 04:30:00,32.0,1.0,32.04,0.0,1.0,Winter,0.0,2,69.75,4,2.25,69.5,1.0
2022-12-14 04:45:00,32.0,1.0,32.04,0.0,1.0,Winter,0.0,2,69.75,4,2.25,69.5,1.0
2022-12-14 05:00:00,32.0,1.0,31.9,0.0,1.0,Winter,0.0,2,69.75,5,2.25,69.5,1.0
2022-12-14 05:15:00,32.0,1.0,31.93,0.0,1.0,Winter,0.0,2,69.75,5,2.25,69.5,1.0
2022-12-14 05:30:00,32.0,1.0,31.52,0.0,1.0,Winter,0.0,2,69.75,5,2.25,69.5,1.0
2022-12-14 05:45:00,34.4,1.0,31.92,0.0,1.0,Winter,0.0,2,69.75,5,2.25,69.5,1.0
2022-12-14 06:00:00,34.4,1.0,31.98,0.0,1.0,Winter,0.0,2,69.75,6,2.25,69.5,1.0
2022-12-14 06:15:00,34.4,1.0,32.16,0.0,1.0,Winter,0.0,2,69.75,6,2.25,69.5,1.0
2022-12-14 06:30:00,36.8,1.0,31.64,0.0,1.0,Winter,0.0,2,69.75,6,2.25,69.5,1.0
2022-12-14 06:45:00,36.8,1.0,31.75,0.0,1.0,Winter,0.0,2,69.75,6,2.25,69.5,1.0
2022-12-14 07:00:00,36.8,1.0,32.02,0.0,1.0,Winter,0.0,2,69.75,7,2.25,70.0,1.0
2022-12-14 07:15:00,36.8,1.0,31.76,0.0,1.0,Winter,0.0,2,69.75,7,2.25,70.0,1.0
2022-12-14 07:30:00,36.8,1.0,31.37,0.0,1.0,Winter,0.0,2,69.75,7,2.25,70.0,1.0
2022-12-14 07:45:00,36.8,1.0,31.01,0.0,1.0,Winter,0.0,2,69.75,7,2.25,70.0,1.0
2022-12-14 08:00:00,36.8,1.0,31.12,0.0,1.0,Winter,0.0,2,70.25,8,1.75,70.0,1.0
2022-12-14 08:15:00,36.8,1.0,31.39,0.0,1.0,Winter,0.0,2,69.75,8,2.25,70.0,1.0
2022-12-14 08:30:00,36.8,1.0,32.04,0.0,1.0,Winter,0.0,2,69.75,8,2.25,70.0,1.0
2022-12-14 08:45:00,36.8,1.0,32.7,0.0,1.0,Winter,0.0,2,70.0,8,2.0,70.0,1.0
2022-12-14 09:00:00,36.8,1.0,33.46,0.0,1.0,Winter,0.0,2,70.0,9,2.0,70.0,1.0
2022-12-14 09:15:00,36.8,1.0,34.81,0.0,0.0,Winter,0.0,2,70.25,9,1.75,70.5,1.0
2022-12-14 09:30:00,36.8,1.0,35.55,0.0,0.0,Winter,0.0,2,70.25,9,1.75,70.5,1.0
2022-12-14 09:45:00,36.8,1.0,36.94,0.0,0.0,Winter,0.0,2,70.25,9,1.75,70.0,1.0
2022-12-14 10:00:00,36.8,1.0,37.44,0.0,0.0,Winter,0.0,2,70.25,10,1.75,70.5,1.0
2022-12-14 10:15:00,36.8,1.0,37.08,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.5,1.0
2022-12-14 10:30:00,36.8,1.0,37.96,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.5,1.0
2022-12-14 10:45:00,36.8,1.0,38.59,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.5,1.0
2022-12-14 11:00:00,36.8,1.0,39.47,0.0,1.0,Winter,0.0,2,70.25,11,1.75,70.5,1.0
2022-12-14 11:15:00,36.8,1.0,39.76,0.0,0.0,Winter,0.0,2,70.5,11,1.5,70.5,1.0
2022-12-14 11:30:00,36.8,1.0,41.28,0.0,0.0,Winter,0.0,2,70.5,11,1.5,71.0,1.0
2022-12-14 11:45:00,35.2,1.0,42.28,0.0,0.0,Winter,0.0,2,71.0,11,1.0,71.0,1.0
2022-12-14 12:00:00,25.6,1.0,41.06,0.0,0.0,Winter,0.0,2,70.25,12,1.75,69.0,1.0
2022-12-14 12:15:00,25.6,1.0,41.95,0.0,0.0,Winter,0.0,2,70.25,12,1.75,68.5,1.0
2022-12-14 12:30:00,25.6,1.0,42.65,0.0,0.0,Winter,0.0,2,70.25,12,1.75,68.5,1.0
2022-12-14 12:45:00,25.6,1.0,43.79,0.0,0.0,Winter,0.0,2,70.25,12,1.75,68.5,1.0
2022-12-14 13:00:00,25.6,1.0,44.48,0.0,0.0,Winter,0.0,2,70.25,13,1.75,68.5,1.0
2022-12-14 13:15:00,25.6,1.0,44.55,0.0,0.0,Winter,0.0,2,70.25,13,1.75,68.0,1.0
2022-12-14 13:30:00,25.6,1.0,44.71,0.0,0.0,Winter,0.0,2,70.25,13,1.75,68.0,1.0
2022-12-14 13:45:00,25.6,1.0,44.7,0.0,0.0,Winter,0.0,2,70.0,13,2.0,68.0,1.0
2022-12-14 14:00:00,25.6,1.0,44.02,0.0,0.0,Winter,0.0,2,70.0,14,2.0,68.0,1.0
2022-12-14 14:15:00,25.6,1.0,43.9,0.0,0.0,Winter,0.0,2,70.0,14,2.0,68.0,1.0
2022-12-14 14:30:00,25.6,1.0,44.01,0.0,0.0,Winter,0.0,2,70.0,14,2.0,68.0,1.0
2022-12-14 14:45:00,25.6,1.0,44.53,0.0,0.0,Winter,0.0,2,69.75,14,2.25,68.0,1.0
2022-12-14 15:00:00,25.6,1.0,44.51,0.0,0.0,Winter,0.0,2,69.5,15,2.5,68.5,1.0
2022-12-14 15:15:00,27.2,1.0,43.55,0.0,0.0,Winter,0.0,2,69.75,15,2.25,68.5,1.0
2022-12-14 15:30:00,27.2,1.0,44.07,0.0,1.0,Winter,0.0,2,70.0,15,2.0,69.0,1.0
2022-12-14 15:45:00,28.0,1.0,43.99,0.0,0.0,Winter,0.0,2,70.0,15,2.0,69.0,1.0
2022-12-14 16:00:00,27.2,1.0,43.75,0.0,0.0,Winter,0.0,2,69.75,16,2.25,68.5,1.0
2022-12-14 16:15:00,27.2,1.0,43.41,0.0,0.0,Winter,0.0,2,70.0,16,2.0,68.5,1.0
2022-12-14 16:30:00,27.2,1.0,43.42,0.0,1.0,Winter,0.0,2,70.0,16,2.0,69.0,1.0
2022-12-14 16:45:00,28.0,1.0,43.15,0.0,1.0,Winter,0.0,2,70.25,16,1.75,69.5,1.0
2022-12-14 17:00:00,28.0,1.0,42.91,0.0,0.0,Winter,0.0,2,70.0,17,2.0,69.0,1.0
2022-12-14 17:15:00,28.0,1.0,42.76,0.0,0.0,Winter,0.0,2,70.0,17,2.0,68.5,1.0
2022-12-14 17:30:00,28.0,1.0,42.39,0.0,0.0,Winter,0.0,2,70.0,17,2.0,68.5,1.0
2022-12-14 17:45:00,28.0,1.0,42.3,0.0,0.0,Winter,0.0,2,69.75,17,2.25,68.5,1.0
2022-12-14 18:00:00,27.2,1.0,42.44,0.0,0.0,Winter,0.0,2,69.75,18,2.25,69.0,1.0
2022-12-14 18:15:00,28.0,1.0,42.35,0.0,0.0,Winter,0.0,2,70.0,18,2.0,68.5,1.0
2022-12-14 18:30:00,28.0,1.0,42.13,0.0,0.0,Winter,0.0,2,70.0,18,2.0,68.5,1.0
2022-12-14 18:45:00,28.0,1.0,42.33,0.0,0.0,Winter,0.0,2,69.75,18,2.25,68.5,1.0
2022-12-14 19:00:00,29.6,1.0,42.22,0.0,0.0,Winter,0.0,2,69.75,19,2.25,68.5,1.0
2022-12-14 19:15:00,29.6,1.0,42.28,0.0,0.0,Winter,0.0,2,69.75,19,2.25,68.5,1.0
2022-12-14 19:30:00,29.6,1.0,42.39,0.0,0.0,Winter,0.0,2,69.75,19,2.25,68.5,1.0
2022-12-14 19:45:00,29.6,1.0,42.73,0.0,0.0,Winter,0.0,2,70.25,19,1.75,68.5,1.0
2022-12-14 20:00:00,29.6,1.0,42.75,0.0,0.0,Winter,0.0,2,69.75,20,2.25,68.5,1.0
2022-12-14 20:15:00,29.6,1.0,42.71,0.0,0.0,Winter,0.0,2,69.75,20,2.25,68.5,1.0
2022-12-14 20:30:00,29.6,1.0,42.45,0.0,0.0,Winter,0.0,2,69.75,20,2.25,68.5,1.0
2022-12-14 20:45:00,29.6,1.0,42.63,0.0,0.0,Winter,0.0,2,69.75,20,2.25,68.5,1.0
2022-12-14 21:00:00,31.2,1.0,42.33,0.0,1.0,Winter,0.0,2,70.0,21,2.0,69.0,1.0
2022-12-14 21:15:00,31.2,1.0,42.13,0.0,1.0,Winter,0.0,2,70.25,21,1.75,69.5,1.0
2022-12-14 21:30:00,31.2,1.0,42.01,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2022-12-14 21:45:00,31.2,1.0,41.8,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2022-12-14 22:00:00,31.2,1.0,41.82,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2022-12-14 22:15:00,31.2,1.0,40.94,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2022-12-14 22:30:00,31.2,1.0,40.14,0.0,0.0,Winter,0.0,2,70.5,22,1.5,69.5,1.0
2022-12-14 22:45:00,30.4,1.0,39.66,0.0,0.0,Winter,0.0,2,70.5,22,1.5,69.0,1.0
2022-12-14 23:00:00,28.8,1.0,39.07,0.0,0.0,Winter,0.0,2,70.0,23,2.0,68.5,1.0
2022-12-14 23:15:00,28.8,1.0,38.76,0.0,0.0,Winter,0.0,2,70.25,23,1.75,68.5,1.0
2022-12-14 23:30:00,28.8,1.0,38.23,0.0,1.0,Winter,0.0,2,70.25,23,1.75,69.5,1.0
2022-12-14 23:45:00,28.8,1.0,37.94,0.0,1.0,Winter,0.0,2,69.75,23,2.25,70.0,1.0
2022-12-15 00:00:00,28.8,1.0,37.45,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2022-12-15 00:15:00,28.8,1.0,37.24,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2022-12-15 00:30:00,28.8,1.0,37.04,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2022-12-15 00:45:00,28.8,1.0,36.89,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2022-12-15 01:00:00,28.8,1.0,36.66,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2022-12-15 01:15:00,28.8,1.0,36.36,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2022-12-15 01:30:00,28.8,1.0,36.35,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2022-12-15 01:45:00,28.8,1.0,36.15,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2022-12-15 02:00:00,28.8,1.0,36.17,0.0,1.0,Winter,0.0,3,70.25,2,1.75,70.0,1.0
2022-12-15 02:15:00,28.8,1.0,36.53,0.0,1.0,Winter,0.0,3,70.25,2,1.75,70.0,1.0
2022-12-15 02:30:00,28.8,1.0,35.96,0.0,1.0,Winter,0.0,3,70.0,2,2.0,70.0,1.0
2022-12-15 02:45:00,28.8,1.0,36.14,0.0,1.0,Winter,0.0,3,70.25,2,1.75,70.0,1.0
2022-12-15 03:00:00,28.8,1.0,35.49,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-15 03:15:00,28.8,1.0,35.44,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-15 03:30:00,28.8,1.0,35.59,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-15 03:45:00,28.8,1.0,35.67,0.0,1.0,Winter,0.0,3,70.25,3,1.75,70.0,1.0
2022-12-15 04:00:00,28.8,1.0,35.25,0.0,1.0,Winter,0.0,3,70.0,4,2.0,70.0,1.0
2022-12-15 04:15:00,28.8,1.0,35.22,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-15 04:30:00,28.8,1.0,34.79,0.0,1.0,Winter,0.0,3,70.25,4,1.75,70.0,1.0
2022-12-15 04:45:00,28.8,1.0,34.54,0.0,1.0,Winter,0.0,3,70.0,4,2.0,70.0,1.0
2022-12-15 05:00:00,28.8,1.0,34.33,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2022-12-15 05:15:00,28.8,1.0,34.3,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2022-12-15 05:30:00,28.8,1.0,34.32,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2022-12-15 05:45:00,28.8,1.0,34.27,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2022-12-15 06:00:00,28.8,1.0,34.47,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2022-12-15 06:15:00,29.6,1.0,34.5,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2022-12-15 06:30:00,29.6,1.0,34.54,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2022-12-15 06:45:00,29.6,1.0,34.57,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2022-12-15 07:00:00,29.6,1.0,34.64,0.0,1.0,Winter,0.0,3,70.0,7,2.0,69.5,1.0
2022-12-15 07:15:00,29.6,1.0,34.73,0.0,1.0,Winter,0.0,3,69.25,7,2.75,69.5,1.0
2022-12-15 07:30:00,32.0,1.0,35.22,0.0,1.0,Winter,0.0,3,69.75,7,2.25,70.0,1.0
2022-12-15 07:45:00,32.0,1.0,35.34,0.0,1.0,Winter,0.0,3,69.75,7,2.25,70.0,1.0
2022-12-15 08:00:00,32.0,1.0,35.58,0.0,1.0,Winter,0.0,3,69.75,8,2.25,70.0,1.0
2022-12-15 08:15:00,32.0,1.0,36.05,0.0,1.0,Winter,0.0,3,70.0,8,2.0,70.0,1.0
2022-12-15 08:30:00,32.0,1.0,36.45,0.0,1.0,Winter,0.0,3,70.0,8,2.0,70.0,1.0
2022-12-15 08:45:00,32.0,1.0,36.72,0.0,0.0,Winter,0.0,3,70.0,8,2.0,69.0,1.0
2022-12-15 09:00:00,32.0,1.0,37.09,0.0,0.0,Winter,0.0,3,70.0,9,2.0,69.0,1.0
2022-12-15 09:15:00,32.0,1.0,37.71,0.0,0.0,Winter,0.0,3,70.0,9,2.0,69.0,1.0
2022-12-15 09:30:00,32.0,1.0,37.75,0.0,1.0,Winter,0.0,3,70.25,9,1.75,70.0,1.0
2022-12-15 09:45:00,32.0,1.0,38.07,0.0,1.0,Winter,0.0,3,70.25,9,1.75,70.0,1.0
2022-12-15 10:00:00,32.0,1.0,38.25,0.0,0.0,Winter,0.0,3,70.25,10,1.75,70.0,1.0
2022-12-15 10:15:00,32.0,1.0,38.76,0.0,0.0,Winter,0.0,3,70.25,10,1.75,69.0,1.0
2022-12-15 10:30:00,32.0,1.0,39.03,0.0,0.0,Winter,0.0,3,70.0,10,2.0,69.0,1.0
2022-12-15 10:45:00,32.0,1.0,39.56,0.0,0.0,Winter,0.0,3,70.0,10,2.0,69.0,1.0
2022-12-15 11:00:00,32.0,1.0,40.17,0.0,1.0,Winter,0.0,3,70.25,11,1.75,70.0,1.0
2022-12-15 11:15:00,32.0,1.0,40.23,0.0,0.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2022-12-15 11:30:00,32.0,1.0,40.31,0.0,0.0,Winter,0.0,3,70.5,11,1.5,69.5,1.0
2022-12-15 12:00:00,32.0,1.0,40.58,0.0,0.0,Winter,0.0,3,70.25,12,1.75,69.5,1.0
2022-12-15 12:15:00,32.0,1.0,40.84,0.0,0.0,Winter,0.0,3,70.25,12,1.75,69.5,1.0
2022-12-15 12:30:00,32.0,1.0,41.28,0.0,0.0,Winter,0.0,3,70.25,12,1.75,69.5,1.0
2022-12-15 12:45:00,32.0,1.0,42.35,0.0,0.0,Winter,0.0,3,70.25,12,1.75,69.0,1.0
2022-12-15 13:00:00,32.0,1.0,43.02,0.0,0.0,Winter,0.0,3,70.25,13,1.75,69.5,1.0
2022-12-15 13:15:00,32.0,1.0,43.88,0.0,0.0,Winter,0.0,3,70.25,13,1.75,69.5,1.0
2022-12-15 13:30:00,32.0,1.0,44.52,0.0,1.0,Winter,0.0,3,70.25,13,1.75,70.5,1.0
2022-12-15 13:45:00,32.0,1.0,43.98,0.0,1.0,Winter,0.0,3,70.25,13,1.75,70.5,1.0
2022-12-15 14:00:00,30.4,1.0,44.26,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.5,1.0
2022-12-15 14:15:00,30.4,1.0,43.95,0.0,1.0,Winter,0.0,3,70.25,14,1.75,71.0,1.0
2022-12-15 14:30:00,30.4,1.0,44.28,0.0,1.0,Winter,0.0,3,70.25,14,1.75,71.0,1.0
2022-12-15 14:45:00,30.4,1.0,44.5,0.0,1.0,Winter,0.0,3,70.5,14,1.5,71.0,1.0
2022-12-15 15:00:00,30.4,1.0,44.72,0.0,1.0,Winter,0.0,3,70.5,15,1.5,71.0,1.0
2022-12-15 15:15:00,30.4,1.0,45.37,0.0,1.0,Winter,0.0,3,70.0,15,2.0,69.0,1.0
2022-12-15 15:30:00,30.4,1.0,45.59,0.0,1.0,Winter,0.0,3,69.5,15,2.5,68.5,1.0
2022-12-16 13:45:00,100.0,1.0,51.77,0.0,0.0,Winter,0.0,4,68.75,13,3.25,72.5,1.0
2022-12-16 14:00:00,94.4,1.0,52.7,0.0,0.0,Winter,0.0,4,69.0,14,3.0,73.0,1.0
2022-12-16 14:15:00,100.0,1.0,52.92,0.0,0.0,Winter,0.0,4,69.25,14,2.75,73.5,1.0
2022-12-16 14:30:00,100.0,1.0,52.36,0.0,1.0,Winter,0.0,4,69.5,14,2.5,72.5,1.0
2022-12-16 14:45:00,100.0,1.0,51.99,0.0,0.0,Winter,0.0,4,69.5,14,2.5,73.5,1.0
2022-12-16 15:00:00,100.0,1.0,52.09,0.0,0.0,Winter,0.0,4,69.75,15,2.25,74.0,1.0
2022-12-16 15:15:00,100.0,1.0,51.31,0.0,0.0,Winter,0.0,4,70.0,15,2.0,74.0,1.0
2022-12-16 15:30:00,100.0,1.0,50.89,0.0,0.0,Winter,0.0,4,70.25,15,1.75,74.0,1.0
2022-12-16 15:45:00,100.0,1.0,50.44,0.0,0.0,Winter,0.0,4,70.25,15,1.75,74.0,1.0
2022-12-16 16:00:00,100.0,1.0,50.18,0.0,0.0,Winter,0.0,4,70.25,16,1.75,74.5,1.0
2022-12-16 16:15:00,100.0,1.0,50.13,0.0,0.0,Winter,0.0,4,70.5,16,1.5,74.5,1.0
2022-12-16 16:30:00,96.8,1.0,49.84,0.0,1.0,Winter,0.0,4,70.25,16,1.75,73.0,1.0
2022-12-16 16:45:00,96.8,1.0,49.15,0.0,1.0,Winter,0.0,4,70.25,16,1.75,72.5,1.0
2022-12-16 17:00:00,96.8,1.0,48.69,0.0,1.0,Winter,0.0,4,70.25,17,1.75,72.5,1.0
2022-12-16 17:15:00,94.4,1.0,48.74,0.0,1.0,Winter,0.0,4,70.5,17,1.5,72.5,1.0
2022-12-16 17:30:00,93.6,1.0,48.63,0.0,1.0,Winter,0.0,4,70.25,17,1.75,72.0,1.0
2022-12-16 17:45:00,93.6,1.0,48.53,0.0,1.0,Winter,0.0,4,70.25,17,1.75,72.0,1.0
2022-12-16 18:00:00,93.6,1.0,48.41,0.0,1.0,Winter,0.0,4,70.25,18,1.75,72.0,1.0
2022-12-16 18:15:00,93.6,1.0,47.97,0.0,1.0,Winter,0.0,4,70.5,18,1.5,72.0,1.0
2022-12-16 18:30:00,93.6,1.0,47.03,0.0,1.0,Winter,0.0,4,70.0,18,2.0,72.0,1.0
2022-12-16 18:45:00,93.6,1.0,46.23,0.0,1.0,Winter,0.0,4,70.25,18,1.75,72.0,1.0
2022-12-16 19:00:00,93.6,1.0,45.64,0.0,1.0,Winter,0.0,4,70.25,19,1.75,72.0,1.0
2022-12-16 19:15:00,93.6,1.0,45.18,0.0,1.0,Winter,0.0,4,70.25,19,1.75,72.0,1.0
2022-12-16 19:30:00,93.6,1.0,44.78,0.0,1.0,Winter,0.0,4,70.25,19,1.75,72.0,1.0
2022-12-16 19:45:00,93.6,1.0,44.5,0.0,1.0,Winter,0.0,4,70.25,19,1.75,72.0,1.0
2022-12-16 20:00:00,93.6,1.0,44.27,0.0,1.0,Winter,0.0,4,70.25,20,1.75,72.0,1.0
2022-12-16 20:15:00,93.6,1.0,43.71,0.0,1.0,Winter,0.0,4,70.25,20,1.75,72.0,1.0
2022-12-16 20:30:00,93.6,1.0,43.44,0.0,1.0,Winter,0.0,4,70.25,20,1.75,72.0,1.0
2022-12-16 20:45:00,93.6,1.0,43.27,0.0,1.0,Winter,0.0,4,70.25,20,1.75,71.5,1.0
2022-12-16 21:00:00,93.6,1.0,43.08,0.0,1.0,Winter,0.0,4,70.25,21,1.75,71.5,1.0
2022-12-16 21:15:00,93.6,1.0,43.27,0.0,1.0,Winter,0.0,4,70.25,21,1.75,72.0,1.0
2022-12-16 21:30:00,93.6,1.0,43.17,0.0,1.0,Winter,0.0,4,70.25,21,1.75,71.5,1.0
2022-12-16 21:45:00,93.6,1.0,42.52,0.0,1.0,Winter,0.0,4,70.5,21,1.5,71.5,1.0
2022-12-16 22:00:00,90.4,1.0,42.12,0.0,1.0,Winter,0.0,4,70.25,22,1.75,71.5,1.0
2022-12-16 22:15:00,90.4,1.0,41.38,0.0,1.0,Winter,0.0,4,70.25,22,1.75,71.5,1.0
2022-12-16 22:30:00,90.4,1.0,40.58,0.0,1.0,Winter,0.0,4,70.25,22,1.75,71.5,1.0
2022-12-16 22:45:00,90.4,1.0,40.38,0.0,1.0,Winter,0.0,4,70.25,22,1.75,71.5,1.0
2022-12-16 23:00:00,90.4,1.0,39.66,0.0,1.0,Winter,0.0,4,70.5,23,1.5,71.5,1.0
2022-12-16 23:15:00,90.4,1.0,39.13,0.0,1.0,Winter,0.0,4,70.25,23,1.75,71.5,1.0
2022-12-16 23:30:00,90.4,1.0,39.1,0.0,1.0,Winter,0.0,4,70.25,23,1.75,71.5,1.0
2022-12-16 23:45:00,90.4,1.0,39.12,0.0,1.0,Winter,0.0,4,70.5,23,1.5,71.5,1.0
2022-12-17 00:00:00,86.4,1.0,38.98,0.0,1.0,Winter,0.0,5,70.5,0,1.5,72.5,1.0
2022-12-17 00:15:00,82.4,1.0,38.86,0.0,0.0,Winter,0.0,5,70.75,0,1.25,73.5,1.0
2022-12-17 00:30:00,68.0,1.0,38.23,0.0,0.0,Winter,0.0,5,71.0,0,1.0,74.0,1.0
2022-12-17 00:45:00,53.6,1.0,38.07,0.0,0.0,Winter,0.0,5,71.0,0,1.0,74.0,1.0
2022-12-17 01:00:00,38.4,1.0,38.11,0.0,1.0,Winter,0.0,5,70.75,1,1.25,72.5,1.0
2022-12-17 01:15:00,24.8,1.0,38.05,0.0,1.0,Winter,0.0,5,70.75,1,1.25,71.0,1.0
2022-12-17 01:30:00,18.4,1.0,38.11,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2022-12-17 01:45:00,18.4,1.0,38.17,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.0,1.0
2022-12-17 02:00:00,18.4,1.0,38.49,0.0,1.0,Winter,0.0,5,70.0,2,2.0,68.5,1.0
2022-12-17 02:15:00,18.4,1.0,38.95,0.0,1.0,Winter,0.0,5,70.0,2,2.0,68.5,1.0
2022-12-17 02:30:00,18.4,1.0,39.15,0.0,1.0,Winter,0.0,5,69.5,2,2.5,68.0,1.0
2022-12-17 02:45:00,20.0,1.0,38.96,0.0,1.0,Winter,0.0,5,69.75,2,2.25,68.0,1.0
2022-12-17 03:00:00,23.2,1.0,38.69,0.0,1.0,Winter,0.0,5,69.25,3,2.75,68.5,1.0
2022-12-17 03:15:00,33.6,1.0,38.19,0.0,1.0,Winter,0.0,5,69.5,3,2.5,69.5,1.0
2022-12-17 03:30:00,33.6,1.0,37.79,0.0,1.0,Winter,0.0,5,69.5,3,2.5,70.0,1.0
2022-12-17 03:45:00,33.6,1.0,37.49,0.0,1.0,Winter,0.0,5,69.75,3,2.25,70.0,1.0
2022-12-17 04:00:00,33.6,1.0,37.12,0.0,1.0,Winter,0.0,5,69.75,4,2.25,70.0,1.0
2022-12-17 04:15:00,36.8,1.0,36.8,0.0,1.0,Winter,0.0,5,69.5,4,2.5,70.0,1.0
2022-12-17 04:30:00,36.8,1.0,36.72,0.0,1.0,Winter,0.0,5,69.75,4,2.25,70.0,1.0
2022-12-17 04:45:00,36.8,1.0,36.66,0.0,1.0,Winter,0.0,5,69.75,4,2.25,70.0,1.0
2022-12-17 05:00:00,36.8,1.0,36.44,0.0,1.0,Winter,0.0,5,69.75,5,2.25,70.0,1.0
2022-12-17 05:15:00,36.8,1.0,36.31,0.0,1.0,Winter,0.0,5,69.75,5,2.25,70.0,1.0
2022-12-17 05:30:00,36.8,1.0,36.23,0.0,1.0,Winter,0.0,5,69.75,5,2.25,70.0,1.0
2022-12-17 05:45:00,36.8,1.0,35.98,0.0,1.0,Winter,0.0,5,69.75,5,2.25,70.0,1.0
2022-12-17 06:00:00,36.8,1.0,36.05,0.0,1.0,Winter,0.0,5,69.25,6,2.75,70.0,1.0
2022-12-17 06:15:00,40.0,1.0,35.4,0.0,1.0,Winter,0.0,5,69.75,6,2.25,70.0,1.0
2022-12-17 06:30:00,40.0,1.0,35.38,0.0,1.0,Winter,0.0,5,69.75,6,2.25,70.5,1.0
2022-12-17 06:45:00,40.0,1.0,34.45,0.0,1.0,Winter,0.0,5,69.75,6,2.25,70.5,1.0
2022-12-17 07:00:00,40.0,1.0,34.9,0.0,1.0,Winter,0.0,5,69.75,7,2.25,70.5,1.0
2022-12-17 07:15:00,40.0,1.0,35.49,0.0,1.0,Winter,0.0,5,69.75,7,2.25,70.5,1.0
2022-12-17 07:30:00,40.8,1.0,36.24,0.0,1.0,Winter,0.0,5,69.75,7,2.25,70.5,1.0
2022-12-17 07:45:00,40.8,1.0,36.67,0.0,1.0,Winter,0.0,5,70.0,7,2.0,70.5,1.0
2022-12-17 08:00:00,40.8,1.0,37.44,0.0,1.0,Winter,0.0,5,69.75,8,2.25,70.5,1.0
2022-12-17 08:15:00,40.8,1.0,38.55,0.0,1.0,Winter,0.0,5,69.75,8,2.25,70.5,1.0
2022-12-17 08:30:00,40.8,1.0,39.1,0.0,1.0,Winter,0.0,5,70.0,8,2.0,70.5,1.0
2022-12-17 08:45:00,40.8,1.0,39.19,0.0,1.0,Winter,0.0,5,69.75,8,2.25,70.5,1.0
2022-12-17 09:00:00,40.8,1.0,40.33,0.0,1.0,Winter,0.0,5,70.25,9,1.75,70.5,1.0
2022-12-17 09:15:00,40.8,1.0,41.39,0.0,1.0,Winter,0.0,5,69.75,9,2.25,70.5,1.0
2022-12-17 09:30:00,40.8,1.0,42.08,0.0,1.0,Winter,0.0,5,70.0,9,2.0,70.5,1.0
2022-12-17 09:45:00,40.8,1.0,42.81,0.0,1.0,Winter,0.0,5,70.0,9,2.0,70.5,1.0
2022-12-17 10:00:00,40.8,1.0,44.28,0.0,1.0,Winter,0.0,5,70.0,10,2.0,70.5,1.0
2022-12-17 10:15:00,40.8,1.0,45.69,0.0,1.0,Winter,0.0,5,70.0,10,2.0,70.5,1.0
2022-12-17 10:30:00,40.8,1.0,46.68,0.0,1.0,Winter,0.0,5,70.25,10,1.75,70.5,1.0
2022-12-17 10:45:00,40.8,1.0,46.97,0.0,1.0,Winter,0.0,5,70.0,10,2.0,70.5,1.0
2022-12-17 11:00:00,40.8,1.0,47.62,0.0,1.0,Winter,0.0,5,70.25,11,1.75,71.0,1.0
2022-12-17 11:15:00,40.8,1.0,47.7,0.0,1.0,Winter,0.0,5,70.25,11,1.75,71.0,1.0
2022-12-17 11:30:00,40.8,1.0,48.23,0.0,1.0,Winter,0.0,5,70.25,11,1.75,71.0,1.0
2022-12-17 11:45:00,40.8,1.0,48.65,0.0,1.0,Winter,0.0,5,70.25,11,1.75,71.0,1.0
2022-12-17 12:00:00,40.8,1.0,48.87,0.0,1.0,Winter,0.0,5,70.25,12,1.75,71.0,1.0
2022-12-17 12:15:00,40.8,1.0,48.34,0.0,1.0,Winter,0.0,5,70.25,12,1.75,71.0,1.0
2022-12-17 12:30:00,40.8,1.0,49.23,0.0,1.0,Winter,0.0,5,70.25,12,1.75,71.0,1.0
2022-12-17 12:45:00,40.8,1.0,48.77,0.0,1.0,Winter,0.0,5,70.25,12,1.75,71.0,1.0
2022-12-17 13:00:00,40.8,1.0,48.55,0.0,1.0,Winter,0.0,5,70.25,13,1.75,71.5,1.0
2022-12-17 13:15:00,40.8,1.0,48.28,0.0,1.0,Winter,0.0,5,70.25,13,1.75,71.5,1.0
2022-12-17 13:30:00,40.8,1.0,49.13,0.0,1.0,Winter,0.0,5,70.5,13,1.5,71.5,1.0
2022-12-17 13:45:00,40.8,1.0,49.09,0.0,1.0,Winter,0.0,5,70.75,13,1.25,71.5,1.0
2022-12-17 14:00:00,35.2,1.0,49.45,0.0,1.0,Winter,0.0,5,70.25,14,1.75,71.5,1.0
2022-12-17 14:15:00,35.2,1.0,50.02,0.0,1.0,Winter,0.0,5,70.5,14,1.5,71.5,1.0
2022-12-17 14:30:00,32.0,1.0,49.15,0.0,1.0,Winter,0.0,5,70.75,14,1.25,71.5,1.0
2022-12-17 14:45:00,18.4,1.0,49.03,0.0,1.0,Winter,0.0,5,70.5,14,1.5,70.5,1.0
2022-12-17 15:00:00,18.4,1.0,49.3,0.0,1.0,Winter,0.0,5,70.25,15,1.75,69.5,1.0
2022-12-17 15:15:00,16.8,1.0,49.06,0.0,1.0,Winter,0.0,5,70.25,15,1.75,69.5,1.0
2022-12-17 15:30:00,16.8,1.0,48.82,0.0,1.0,Winter,0.0,5,70.25,15,1.75,69.0,1.0
2022-12-17 15:45:00,16.8,1.0,48.77,0.0,1.0,Winter,0.0,5,70.0,15,2.0,69.0,1.0
2022-12-17 16:00:00,16.8,1.0,48.39,0.0,1.0,Winter,0.0,5,70.0,16,2.0,69.0,1.0
2022-12-17 16:15:00,16.8,1.0,47.92,0.0,1.0,Winter,0.0,5,69.75,16,2.25,69.0,1.0
2022-12-17 16:30:00,16.8,1.0,47.2,0.0,1.0,Winter,0.0,5,69.75,16,2.25,69.0,1.0
2022-12-17 16:45:00,16.8,1.0,46.52,0.0,1.0,Winter,0.0,5,69.75,16,2.25,69.0,1.0
2022-12-17 17:00:00,16.8,1.0,45.98,0.0,1.0,Winter,0.0,5,69.75,17,2.25,69.0,1.0
2022-12-17 17:15:00,17.6,1.0,45.49,0.0,1.0,Winter,0.0,5,69.5,17,2.5,69.0,1.0
2022-12-17 17:30:00,20.8,1.0,44.72,0.0,1.0,Winter,0.0,5,69.5,17,2.5,69.0,1.0
2022-12-17 17:45:00,20.8,1.0,44.51,0.0,1.0,Winter,0.0,5,69.75,17,2.25,69.0,1.0
2022-12-17 18:00:00,20.8,1.0,44.69,0.0,1.0,Winter,0.0,5,69.25,18,2.75,69.0,1.0
2022-12-17 18:15:00,25.6,1.0,44.65,0.0,1.0,Winter,0.0,5,69.75,18,2.25,69.0,1.0
2022-12-17 18:30:00,25.6,1.0,44.72,0.0,1.0,Winter,0.0,5,69.75,18,2.25,69.5,1.0
2022-12-17 18:45:00,25.6,1.0,44.29,0.0,1.0,Winter,0.0,5,69.75,18,2.25,69.0,1.0
2022-12-17 19:00:00,25.6,1.0,43.63,0.0,1.0,Winter,0.0,5,69.75,19,2.25,69.0,1.0
2022-12-17 19:15:00,25.6,1.0,42.49,0.0,1.0,Winter,0.0,5,69.75,19,2.25,69.0,1.0
2022-12-17 19:30:00,25.6,1.0,41.06,0.0,1.0,Winter,0.0,5,69.75,19,2.25,69.0,1.0
2022-12-17 19:45:00,25.6,1.0,41.06,0.0,1.0,Winter,0.0,5,69.75,19,2.25,69.0,1.0
2022-12-17 20:00:00,25.6,1.0,41.39,0.0,1.0,Winter,0.0,5,69.75,20,2.25,69.0,1.0
2022-12-17 20:15:00,28.0,1.0,41.32,0.0,1.0,Winter,0.0,5,69.75,20,2.25,69.0,1.0
2022-12-17 20:30:00,28.0,1.0,41.11,0.0,1.0,Winter,0.0,5,69.75,20,2.25,69.5,1.0
2022-12-17 20:45:00,28.0,1.0,40.39,0.0,1.0,Winter,0.0,5,69.75,20,2.25,69.5,1.0
2022-12-17 21:00:00,28.0,1.0,40.33,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.5,1.0
2022-12-17 21:15:00,28.0,1.0,39.92,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.5,1.0
2022-12-17 21:30:00,28.0,1.0,39.83,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.5,1.0
2022-12-17 21:45:00,28.0,1.0,39.64,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2022-12-17 22:00:00,28.0,1.0,39.78,0.0,1.0,Winter,0.0,5,69.5,22,2.5,69.0,1.0
2022-12-17 22:15:00,28.0,1.0,39.49,0.0,1.0,Winter,0.0,5,70.0,22,2.0,69.0,1.0
2022-12-17 22:30:00,28.0,1.0,39.68,0.0,1.0,Winter,0.0,5,70.0,22,2.0,69.0,1.0
2022-12-17 22:45:00,28.0,1.0,39.77,0.0,1.0,Winter,0.0,5,70.0,22,2.0,69.0,1.0
2022-12-17 23:00:00,28.0,1.0,39.85,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-17 23:15:00,28.0,1.0,39.85,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-17 23:30:00,28.0,1.0,39.74,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-17 23:45:00,28.0,1.0,39.2,0.0,1.0,Winter,0.0,5,70.0,23,2.0,69.0,1.0
2022-12-18 00:00:00,28.0,1.0,38.83,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-18 00:15:00,28.0,1.0,38.74,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-18 00:30:00,28.0,1.0,38.8,0.0,1.0,Winter,0.0,6,70.0,0,2.0,69.0,1.0
2022-12-18 00:45:00,28.0,1.0,38.69,0.0,1.0,Winter,0.0,6,69.75,0,2.25,69.0,1.0
2022-12-18 01:00:00,28.0,1.0,38.08,0.0,1.0,Winter,0.0,6,70.0,1,2.0,69.0,1.0
2022-12-18 01:15:00,28.0,1.0,37.81,0.0,1.0,Winter,0.0,6,69.75,1,2.25,69.0,1.0
2022-12-18 01:30:00,28.0,1.0,38.15,0.0,1.0,Winter,0.0,6,70.25,1,1.75,69.0,1.0
2022-12-18 01:45:00,28.0,1.0,37.7,0.0,1.0,Winter,0.0,6,69.5,1,2.5,69.0,1.0
2022-12-18 02:00:00,28.0,1.0,37.4,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.0,1.0
2022-12-18 02:15:00,28.0,1.0,37.15,0.0,1.0,Winter,0.0,6,69.5,2,2.5,69.0,1.0
2022-12-18 02:30:00,29.6,1.0,37.52,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.0,1.0
2022-12-18 02:45:00,29.6,1.0,37.65,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.0,1.0
2022-12-18 03:00:00,29.6,1.0,37.38,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.5,1.0
2022-12-18 03:15:00,29.6,1.0,36.91,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.5,1.0
2022-12-18 03:30:00,30.4,1.0,36.58,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.5,1.0
2022-12-18 03:45:00,30.4,1.0,36.15,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.5,1.0
2022-12-18 04:00:00,30.4,1.0,35.69,0.0,1.0,Winter,0.0,6,69.75,4,2.25,69.5,1.0
2022-12-18 04:15:00,30.4,1.0,35.54,0.0,1.0,Winter,0.0,6,69.75,4,2.25,69.5,1.0
2022-12-18 04:30:00,30.4,1.0,35.2,0.0,1.0,Winter,0.0,6,69.75,4,2.25,69.5,1.0
2022-12-18 04:45:00,30.4,1.0,34.77,0.0,1.0,Winter,0.0,6,70.0,4,2.0,69.5,1.0
2022-12-18 05:00:00,30.4,1.0,34.5,0.0,1.0,Winter,0.0,6,69.5,5,2.5,69.5,1.0
2022-12-18 05:15:00,32.0,1.0,34.37,0.0,1.0,Winter,0.0,6,69.75,5,2.25,69.5,1.0
2022-12-18 05:30:00,32.0,1.0,34.25,0.0,1.0,Winter,0.0,6,69.75,5,2.25,69.5,1.0
2022-12-18 05:45:00,32.0,1.0,33.84,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2022-12-18 06:00:00,32.0,1.0,33.55,0.0,1.0,Winter,0.0,6,69.25,6,2.75,69.5,1.0
2022-12-18 06:15:00,35.2,1.0,33.21,0.0,1.0,Winter,0.0,6,69.75,6,2.25,70.0,1.0
2022-12-18 06:30:00,35.2,1.0,33.11,0.0,1.0,Winter,0.0,6,69.75,6,2.25,70.0,1.0
2022-12-18 06:45:00,35.2,1.0,33.11,0.0,1.0,Winter,0.0,6,70.0,6,2.0,70.0,1.0
2022-12-18 07:00:00,35.2,1.0,33.03,0.0,1.0,Winter,0.0,6,70.0,7,2.0,70.0,1.0
2022-12-18 07:15:00,35.2,1.0,33.03,0.0,1.0,Winter,0.0,6,70.0,7,2.0,70.0,1.0
2022-12-18 07:30:00,35.2,1.0,32.99,0.0,1.0,Winter,0.0,6,70.0,7,2.0,70.0,1.0
2022-12-18 07:45:00,35.2,1.0,33.06,0.0,1.0,Winter,0.0,6,70.0,7,2.0,70.0,1.0
2022-12-18 08:00:00,35.2,1.0,33.99,0.0,1.0,Winter,0.0,6,70.0,8,2.0,70.0,1.0
2022-12-18 08:15:00,35.2,1.0,34.88,0.0,1.0,Winter,0.0,6,70.0,8,2.0,70.0,1.0
2022-12-18 08:30:00,35.2,1.0,36.22,0.0,1.0,Winter,0.0,6,70.0,8,2.0,70.0,1.0
2022-12-18 08:45:00,35.2,1.0,37.33,0.0,1.0,Winter,0.0,6,70.0,8,2.0,70.0,1.0
2022-12-18 09:00:00,35.2,1.0,38.22,0.0,1.0,Winter,0.0,6,70.0,9,2.0,70.0,1.0
2022-12-18 09:15:00,35.2,1.0,39.56,0.0,1.0,Winter,0.0,6,70.25,9,1.75,70.0,1.0
2022-12-18 09:30:00,35.2,1.0,40.77,0.0,1.0,Winter,0.0,6,70.0,9,2.0,70.0,1.0
2022-12-18 09:45:00,35.2,1.0,41.62,0.0,1.0,Winter,0.0,6,69.5,9,2.5,70.0,1.0
2022-12-18 10:00:00,35.2,1.0,42.65,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-18 10:15:00,35.2,1.0,43.48,0.0,0.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-18 10:30:00,35.2,1.0,43.51,0.0,0.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-18 10:45:00,35.2,1.0,44.24,0.0,0.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2022-12-18 11:00:00,35.2,1.0,44.69,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-18 11:15:00,35.2,1.0,45.14,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-18 11:30:00,35.2,1.0,45.56,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-18 11:45:00,35.2,1.0,46.1,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.5,1.0
2022-12-18 12:00:00,35.2,1.0,45.77,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.5,1.0
2022-12-18 12:15:00,35.2,1.0,45.62,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.5,1.0
2022-12-18 12:30:00,35.2,1.0,44.71,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.5,1.0
2022-12-18 12:45:00,35.2,1.0,45.38,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.5,1.0
2022-12-18 13:00:00,35.2,1.0,45.84,0.0,1.0,Winter,0.0,6,70.25,13,1.75,70.5,1.0
2022-12-18 13:15:00,35.2,1.0,46.13,0.0,1.0,Winter,0.0,6,70.25,13,1.75,71.0,1.0
2022-12-18 13:30:00,35.2,1.0,45.54,0.0,1.0,Winter,0.0,6,70.25,13,1.75,71.0,1.0
2022-12-18 13:45:00,35.2,1.0,45.35,0.0,1.0,Winter,0.0,6,70.25,13,1.75,71.0,1.0
2022-12-18 14:00:00,35.2,1.0,44.84,0.0,1.0,Winter,0.0,6,70.5,14,1.5,71.0,1.0
2022-12-18 14:15:00,35.2,1.0,44.69,0.0,1.0,Winter,0.0,6,70.5,14,1.5,71.0,1.0
2022-12-18 14:30:00,35.2,1.0,44.36,0.0,1.0,Winter,0.0,6,70.5,14,1.5,71.0,1.0
2022-12-18 14:45:00,28.0,1.0,44.43,0.0,1.0,Winter,0.0,6,70.5,14,1.5,70.5,1.0
2022-12-18 15:00:00,28.0,1.0,44.24,0.0,1.0,Winter,0.0,6,70.5,15,1.5,70.5,1.0
2022-12-18 15:15:00,28.0,1.0,44.03,0.0,1.0,Winter,0.0,6,70.5,15,1.5,70.5,1.0
2022-12-18 15:30:00,24.0,1.0,43.54,0.0,1.0,Winter,0.0,6,70.5,15,1.5,70.0,1.0
2022-12-18 15:45:00,24.0,1.0,43.49,0.0,1.0,Winter,0.0,6,70.25,15,1.75,70.0,1.0
2022-12-18 16:00:00,24.0,1.0,43.06,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2022-12-18 16:15:00,24.0,1.0,42.56,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2022-12-18 16:30:00,24.0,1.0,42.1,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.5,1.0
2022-12-18 16:45:00,24.0,1.0,41.77,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.5,1.0
2022-12-18 17:00:00,24.0,1.0,41.48,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-12-18 17:15:00,24.0,1.0,41.39,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-12-18 17:30:00,24.0,1.0,41.3,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.5,1.0
2022-12-18 17:45:00,24.0,1.0,40.71,0.0,1.0,Winter,0.0,6,69.75,17,2.25,69.5,1.0
2022-12-18 18:00:00,24.0,1.0,40.09,0.0,1.0,Winter,0.0,6,70.25,18,1.75,69.5,1.0
2022-12-18 18:15:00,24.0,1.0,39.61,0.0,1.0,Winter,0.0,6,70.25,18,1.75,69.5,1.0
2022-12-18 18:30:00,24.0,1.0,39.15,0.0,1.0,Winter,0.0,6,70.25,18,1.75,69.5,1.0
2022-12-18 18:45:00,24.0,1.0,38.67,0.0,1.0,Winter,0.0,6,70.25,18,1.75,69.5,1.0
2022-12-18 19:00:00,24.0,1.0,38.28,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-18 19:15:00,24.0,1.0,37.94,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-18 19:30:00,24.0,1.0,37.65,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-18 19:45:00,24.0,1.0,37.35,0.0,1.0,Winter,0.0,6,70.0,19,2.0,69.5,1.0
2022-12-18 20:00:00,24.0,1.0,37.02,0.0,1.0,Winter,0.0,6,70.0,20,2.0,69.5,1.0
2022-12-18 20:15:00,24.0,1.0,36.72,0.0,1.0,Winter,0.0,6,70.25,20,1.75,69.5,1.0
2022-12-18 20:30:00,24.0,1.0,36.49,0.0,1.0,Winter,0.0,6,69.75,20,2.25,69.0,1.0
2022-12-18 20:45:00,24.0,1.0,36.15,0.0,1.0,Winter,0.0,6,69.75,20,2.25,69.0,1.0
2022-12-18 21:00:00,24.0,1.0,35.82,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.0,1.0
2022-12-18 21:15:00,24.0,1.0,35.46,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.0,1.0
2022-12-18 21:30:00,24.0,1.0,35.35,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.0,1.0
2022-12-18 21:45:00,24.0,1.0,34.72,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.0,1.0
2022-12-18 22:00:00,24.0,1.0,34.28,0.0,1.0,Winter,0.0,6,69.5,22,2.5,69.0,1.0
2022-12-18 22:15:00,28.8,1.0,33.92,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2022-12-18 22:30:00,28.8,1.0,33.76,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2022-12-18 22:45:00,28.8,1.0,33.34,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2022-12-18 23:00:00,28.8,1.0,32.85,0.0,1.0,Winter,0.0,6,69.75,23,2.25,69.0,1.0
2022-12-18 23:15:00,32.0,1.0,32.35,0.0,1.0,Winter,0.0,6,69.75,23,2.25,69.5,1.0
2022-12-18 23:30:00,32.0,1.0,31.89,0.0,1.0,Winter,0.0,6,69.75,23,2.25,69.5,1.0
2022-12-18 23:45:00,32.0,1.0,31.52,0.0,1.0,Winter,0.0,6,69.75,23,2.25,69.5,1.0
2023-01-01 00:00:00,23.2,1.0,55.6,0.0,1.0,Winter,0.0,6,70.25,0,1.75,70.0,1.0
2023-01-01 00:15:00,23.2,1.0,55.47,0.0,1.0,Winter,0.0,6,70.25,0,1.75,70.0,1.0
2023-01-01 00:30:00,23.2,1.0,55.26,0.0,1.0,Winter,0.0,6,70.25,0,1.75,70.0,1.0
2023-01-01 00:45:00,23.2,1.0,55.14,0.0,1.0,Winter,0.0,6,70.25,0,1.75,70.0,1.0
2023-01-01 01:00:00,23.2,1.0,54.99,0.0,1.0,Winter,0.0,6,70.0,1,2.0,70.0,1.0
2023-01-01 01:15:00,23.2,1.0,54.51,0.0,1.0,Winter,0.0,6,70.25,1,1.75,70.0,1.0
2023-01-01 01:30:00,23.2,1.0,54.23,0.0,1.0,Winter,0.0,6,70.25,1,1.75,70.0,1.0
2023-01-01 01:45:00,23.2,1.0,53.94,0.0,1.0,Winter,0.0,6,70.25,1,1.75,70.0,1.0
2023-01-01 02:00:00,23.2,1.0,53.73,0.0,1.0,Winter,0.0,6,70.0,2,2.0,70.0,1.0
2023-01-01 02:15:00,23.2,1.0,53.38,0.0,1.0,Winter,0.0,6,70.25,2,1.75,69.5,1.0
2023-01-01 02:30:00,23.2,1.0,53.4,0.0,1.0,Winter,0.0,6,70.0,2,2.0,69.5,1.0
2023-01-01 02:45:00,23.2,1.0,53.41,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.5,1.0
2023-01-01 03:00:00,23.2,1.0,53.33,0.0,1.0,Winter,0.0,6,70.25,3,1.75,69.5,1.0
2023-01-01 03:15:00,23.2,1.0,53.18,0.0,1.0,Winter,0.0,6,70.0,3,2.0,69.5,1.0
2023-01-01 03:30:00,23.2,1.0,52.87,0.0,1.0,Winter,0.0,6,70.25,3,1.75,69.5,1.0
2023-01-01 03:45:00,23.2,1.0,52.65,0.0,1.0,Winter,0.0,6,70.25,3,1.75,69.5,1.0
2023-01-01 04:00:00,23.2,1.0,52.45,0.0,1.0,Winter,0.0,6,70.25,4,1.75,69.5,1.0
2023-01-01 04:15:00,23.2,1.0,52.3,0.0,1.0,Winter,0.0,6,70.25,4,1.75,69.5,1.0
2023-01-01 04:30:00,23.2,1.0,52.17,0.0,1.0,Winter,0.0,6,70.25,4,1.75,69.5,1.0
2023-01-01 04:45:00,23.2,1.0,52.07,0.0,1.0,Winter,0.0,6,70.25,4,1.75,69.5,1.0
2023-01-01 05:00:00,23.2,1.0,51.94,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-01 05:15:00,23.2,1.0,51.8,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-01 05:30:00,23.2,1.0,51.51,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-01 05:45:00,23.2,1.0,51.36,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-01 06:00:00,23.2,1.0,50.98,0.0,1.0,Winter,0.0,6,70.0,6,2.0,69.5,1.0
2023-01-01 06:15:00,23.2,1.0,50.81,0.0,1.0,Winter,0.0,6,70.0,6,2.0,69.5,1.0
2023-01-01 06:30:00,23.2,1.0,50.78,0.0,1.0,Winter,0.0,6,70.25,6,1.75,69.5,1.0
2023-01-01 06:45:00,23.2,1.0,50.56,0.0,1.0,Winter,0.0,6,70.0,6,2.0,69.5,1.0
2023-01-01 07:00:00,23.2,1.0,50.28,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-01 07:15:00,23.2,1.0,49.82,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-01 07:30:00,23.2,1.0,50.16,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-01 07:45:00,23.2,1.0,50.35,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-01 08:00:00,23.2,1.0,50.56,0.0,1.0,Winter,0.0,6,70.0,8,2.0,69.5,1.0
2023-01-01 08:15:00,23.2,1.0,50.59,0.0,1.0,Winter,0.0,6,70.0,8,2.0,69.5,1.0
2023-01-01 08:30:00,23.2,1.0,50.3,0.0,1.0,Winter,0.0,6,70.0,8,2.0,69.5,1.0
2023-01-01 08:45:00,23.2,1.0,50.44,0.0,1.0,Winter,0.0,6,70.0,8,2.0,69.5,1.0
2023-01-01 09:00:00,23.2,1.0,51.05,0.0,1.0,Winter,0.0,6,69.75,9,2.25,69.5,1.0
2023-01-01 09:15:00,23.2,1.0,51.72,0.0,1.0,Winter,0.0,6,69.75,9,2.25,69.5,1.0
2023-01-01 09:30:00,23.2,1.0,52.26,0.0,1.0,Winter,0.0,6,70.0,9,2.0,69.5,1.0
2023-01-01 09:45:00,23.2,1.0,53.32,0.0,1.0,Winter,0.0,6,69.5,9,2.5,69.5,1.0
2023-01-01 10:00:00,23.2,1.0,54.63,0.0,1.0,Winter,0.0,6,69.75,10,2.25,69.5,1.0
2023-01-01 10:15:00,23.2,1.0,55.51,0.0,1.0,Winter,0.0,6,69.5,10,2.5,69.5,1.0
2023-01-01 10:30:00,23.2,1.0,56.23,0.0,1.0,Winter,0.0,6,70.0,10,2.0,69.5,1.0
2023-01-01 10:45:00,23.2,1.0,57.05,0.0,1.0,Winter,0.0,6,70.0,10,2.0,69.5,1.0
2023-01-01 11:00:00,23.2,1.0,58.48,0.0,1.0,Winter,0.0,6,70.0,11,2.0,69.5,1.0
2023-01-01 11:15:00,23.2,1.0,60.09,0.0,1.0,Winter,0.0,6,70.0,11,2.0,69.5,1.0
2023-01-01 11:30:00,23.2,1.0,61.12,0.0,1.0,Winter,0.0,6,70.0,11,2.0,69.5,1.0
2023-01-01 11:45:00,23.2,1.0,62.02,0.0,1.0,Winter,0.0,6,70.0,11,2.0,69.5,1.0
2023-01-01 12:00:00,23.2,1.0,62.63,0.0,1.0,Winter,0.0,6,70.0,12,2.0,69.5,1.0
2023-01-01 12:15:00,23.2,1.0,63.26,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.0,1.0
2023-01-01 12:30:00,23.2,1.0,64.13,0.0,1.0,Winter,0.0,6,70.0,12,2.0,70.0,1.0
2023-01-01 12:45:00,23.2,1.0,64.23,0.0,1.0,Winter,0.0,6,70.25,12,1.75,70.0,1.0
2023-01-01 13:00:00,23.2,1.0,64.69,0.0,1.0,Winter,0.0,6,70.25,13,1.75,70.0,1.0
2023-01-01 13:15:00,23.2,1.0,65.31,0.0,1.0,Winter,0.0,6,70.25,13,1.75,70.0,1.0
2023-01-01 13:30:00,23.2,1.0,65.42,0.0,1.0,Winter,0.0,6,70.25,13,1.75,70.0,1.0
2023-01-01 13:45:00,23.2,1.0,66.16,0.0,1.0,Winter,0.0,6,70.25,13,1.75,70.0,1.0
2023-01-01 14:00:00,23.2,1.0,65.74,0.0,1.0,Winter,0.0,6,70.5,14,1.5,70.0,1.0
2023-01-01 14:15:00,23.2,1.0,66.04,0.0,1.0,Winter,0.0,6,70.25,14,1.75,70.0,1.0
2023-01-01 14:30:00,23.2,1.0,66.52,0.0,1.0,Winter,0.0,6,70.5,14,1.5,70.0,1.0
2023-01-01 14:45:00,23.2,1.0,66.41,0.0,1.0,Winter,0.0,6,70.25,14,1.75,70.0,1.0
2023-01-01 15:00:00,23.2,1.0,66.94,0.0,1.0,Winter,0.0,6,70.25,15,1.75,70.0,1.0
2023-01-01 15:15:00,23.2,1.0,66.82,0.0,1.0,Winter,0.0,6,70.25,15,1.75,70.0,1.0
2023-01-01 15:30:00,23.2,1.0,66.72,0.0,1.0,Winter,0.0,6,70.25,15,1.75,70.0,1.0
2023-01-01 15:45:00,23.2,1.0,66.24,0.0,1.0,Winter,0.0,6,70.25,15,1.75,70.0,1.0
2023-01-01 16:00:00,23.2,1.0,65.59,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2023-01-01 16:15:00,23.2,1.0,64.96,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2023-01-01 16:30:00,23.2,1.0,64.28,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2023-01-01 16:45:00,23.2,1.0,63.6,0.0,1.0,Winter,0.0,6,70.25,16,1.75,70.0,1.0
2023-01-01 17:00:00,23.2,1.0,62.76,0.0,1.0,Winter,0.0,6,70.25,17,1.75,70.0,1.0
2023-01-01 17:15:00,23.2,1.0,61.98,0.0,1.0,Winter,0.0,6,70.25,17,1.75,70.0,1.0
2023-01-01 17:30:00,23.2,1.0,61.61,0.0,1.0,Winter,0.0,6,70.25,17,1.75,70.0,1.0
2023-01-01 17:45:00,23.2,1.0,61.39,0.0,1.0,Winter,0.0,6,70.25,17,1.75,70.0,1.0
2023-01-01 18:00:00,23.2,1.0,61.1,0.0,1.0,Winter,0.0,6,70.5,18,1.5,70.0,1.0
2023-01-01 18:15:00,23.2,1.0,60.53,0.0,1.0,Winter,0.0,6,70.0,18,2.0,70.0,1.0
2023-01-01 18:30:00,23.2,1.0,60.04,0.0,1.0,Winter,0.0,6,70.25,18,1.75,70.0,1.0
2023-01-01 18:45:00,23.2,1.0,58.93,0.0,1.0,Winter,0.0,6,70.25,18,1.75,70.0,1.0
2023-01-01 19:00:00,23.2,1.0,58.24,0.0,1.0,Winter,0.0,6,70.25,19,1.75,70.0,1.0
2023-01-01 19:15:00,23.2,1.0,57.47,0.0,1.0,Winter,0.0,6,70.25,19,1.75,70.0,1.0
2023-01-01 19:30:00,23.2,1.0,57.32,0.0,1.0,Winter,0.0,6,70.25,19,1.75,70.0,1.0
2023-01-01 19:45:00,23.2,1.0,56.31,0.0,1.0,Winter,0.0,6,70.25,19,1.75,70.0,1.0
2023-01-01 20:00:00,23.2,1.0,55.87,0.0,1.0,Winter,0.0,6,70.25,20,1.75,70.0,1.0
2023-01-01 20:15:00,23.2,1.0,55.53,0.0,1.0,Winter,0.0,6,70.25,20,1.75,70.0,1.0
2023-01-01 20:30:00,23.2,1.0,55.34,0.0,1.0,Winter,0.0,6,70.25,20,1.75,70.0,1.0
2023-01-01 20:45:00,23.2,1.0,54.87,0.0,1.0,Winter,0.0,6,70.25,20,1.75,70.0,1.0
2023-01-01 21:00:00,23.2,1.0,53.98,0.0,1.0,Winter,0.0,6,70.25,21,1.75,70.0,1.0
