Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2023-01-01 21:15:00,23.2,1.0,54.19,0.0,1.0,Winter,0.0,6,70.0,21,2.0,70.0,1.0
2023-01-01 21:30:00,23.2,1.0,54.87,0.0,1.0,Winter,0.0,6,70.25,21,1.75,70.0,1.0
2023-01-01 21:45:00,23.2,1.0,54.86,0.0,1.0,Winter,0.0,6,70.25,21,1.75,70.0,1.0
2023-01-01 22:00:00,23.2,1.0,54.86,0.0,1.0,Winter,0.0,6,70.5,22,1.5,70.0,1.0
2023-01-01 22:15:00,23.2,1.0,54.82,0.0,1.0,Winter,0.0,6,69.75,22,2.25,70.0,1.0
2023-01-01 22:30:00,23.2,1.0,54.88,0.0,1.0,Winter,0.0,6,70.25,22,1.75,70.0,1.0
2023-01-01 22:45:00,23.2,1.0,54.82,0.0,1.0,Winter,0.0,6,70.25,22,1.75,70.0,1.0
2023-01-01 23:00:00,23.2,1.0,54.16,0.0,1.0,Winter,0.0,6,70.25,23,1.75,70.0,1.0
2023-01-01 23:15:00,23.2,1.0,54.31,0.0,1.0,Winter,0.0,6,70.25,23,1.75,70.0,1.0
2023-01-01 23:30:00,23.2,1.0,54.49,0.0,1.0,Winter,0.0,6,70.25,23,1.75,70.0,1.0
2023-01-01 23:45:00,23.2,1.0,54.37,0.0,1.0,Winter,0.0,6,70.25,23,1.75,70.0,1.0
2023-01-02 00:00:00,23.2,1.0,54.19,0.0,1.0,Winter,0.0,0,70.25,0,1.75,70.0,1.0
2023-01-02 00:15:00,23.2,1.0,53.94,0.0,1.0,Winter,0.0,0,70.25,0,1.75,69.5,1.0
2023-01-02 00:30:00,23.2,1.0,53.59,0.0,1.0,Winter,0.0,0,70.25,0,1.75,69.5,1.0
2023-01-02 00:45:00,23.2,1.0,53.43,0.0,1.0,Winter,0.0,0,70.25,0,1.75,69.5,1.0
2023-01-02 01:00:00,23.2,1.0,53.44,0.0,1.0,Winter,0.0,0,70.25,1,1.75,69.5,1.0
2023-01-02 01:15:00,23.2,1.0,53.3,0.0,1.0,Winter,0.0,0,70.25,1,1.75,69.5,1.0
2023-01-02 01:30:00,23.2,1.0,53.03,0.0,1.0,Winter,0.0,0,70.25,1,1.75,69.5,1.0
2023-01-02 01:45:00,23.2,1.0,53.1,0.0,1.0,Winter,0.0,0,70.25,1,1.75,69.5,1.0
2023-01-02 02:00:00,23.2,1.0,52.95,0.0,1.0,Winter,0.0,0,70.0,2,2.0,69.5,1.0
2023-01-02 02:15:00,23.2,1.0,53.11,0.0,1.0,Winter,0.0,0,70.25,2,1.75,69.5,1.0
2023-01-02 02:30:00,23.2,1.0,52.97,0.0,1.0,Winter,0.0,0,70.0,2,2.0,69.5,1.0
2023-01-02 02:45:00,23.2,1.0,52.82,0.0,1.0,Winter,0.0,0,70.0,2,2.0,69.5,1.0
2023-01-02 03:00:00,23.2,1.0,52.57,0.0,1.0,Winter,0.0,0,70.25,3,1.75,69.5,1.0
2023-01-02 03:15:00,23.2,1.0,52.38,0.0,1.0,Winter,0.0,0,70.25,3,1.75,69.5,1.0
2023-01-02 03:30:00,23.2,1.0,52.11,0.0,1.0,Winter,0.0,0,70.25,3,1.75,70.0,1.0
2023-01-02 03:45:00,23.2,1.0,51.92,0.0,1.0,Winter,0.0,0,70.25,3,1.75,70.0,1.0
2023-01-02 04:00:00,23.2,1.0,51.76,0.0,1.0,Winter,0.0,0,70.25,4,1.75,70.0,1.0
2023-01-02 04:15:00,23.2,1.0,51.37,0.0,1.0,Winter,0.0,0,70.25,4,1.75,70.0,1.0
2023-01-02 04:30:00,23.2,1.0,51.26,0.0,1.0,Winter,0.0,0,70.25,4,1.75,69.5,1.0
2023-01-02 04:45:00,23.2,1.0,51.11,0.0,1.0,Winter,0.0,0,70.25,4,1.75,69.5,1.0
2023-01-02 05:00:00,23.2,1.0,50.95,0.0,1.0,Winter,0.0,0,70.25,5,1.75,69.5,1.0
2023-01-02 05:15:00,23.2,1.0,50.81,0.0,1.0,Winter,0.0,0,70.25,5,1.75,69.5,1.0
2023-01-02 05:30:00,23.2,1.0,50.24,0.0,1.0,Winter,0.0,0,70.0,5,2.0,69.5,1.0
2023-01-02 05:45:00,23.2,1.0,49.91,0.0,1.0,Winter,0.0,0,70.0,5,2.0,69.5,1.0
2023-01-02 06:00:00,23.2,1.0,49.84,0.0,1.0,Winter,0.0,0,70.25,6,1.75,69.5,1.0
2023-01-02 06:15:00,23.2,1.0,49.99,0.0,1.0,Winter,0.0,0,70.25,6,1.75,69.5,1.0
2023-01-02 06:30:00,23.2,1.0,49.63,0.0,1.0,Winter,0.0,0,70.25,6,1.75,69.5,1.0
2023-01-02 06:45:00,23.2,1.0,49.78,0.0,1.0,Winter,0.0,0,70.25,6,1.75,69.5,1.0
2023-01-02 07:00:00,23.2,1.0,49.8,0.0,1.0,Winter,0.0,0,70.0,7,2.0,69.5,1.0
2023-01-02 07:15:00,23.2,1.0,49.26,0.0,1.0,Winter,0.0,0,70.0,7,2.0,69.5,1.0
2023-01-02 07:30:00,23.2,1.0,49.28,0.0,1.0,Winter,0.0,0,70.25,7,1.75,69.5,1.0
2023-01-02 07:45:00,23.2,1.0,48.87,0.0,1.0,Winter,0.0,0,70.0,7,2.0,69.5,1.0
2023-01-02 08:00:00,23.2,1.0,48.86,0.0,1.0,Winter,0.0,0,70.0,8,2.0,69.5,1.0
2023-01-02 08:15:00,23.2,1.0,49.14,0.0,1.0,Winter,0.0,0,70.0,8,2.0,69.5,1.0
2023-01-02 08:30:00,23.2,1.0,49.56,0.0,1.0,Winter,0.0,0,70.25,8,1.75,69.5,1.0
2023-01-02 08:45:00,23.2,1.0,50.37,0.0,1.0,Winter,0.0,0,70.0,8,2.0,69.5,1.0
2023-01-02 09:00:00,23.2,1.0,51.53,0.0,1.0,Winter,0.0,0,70.0,9,2.0,69.5,1.0
2023-01-02 09:15:00,23.2,1.0,52.91,0.0,1.0,Winter,0.0,0,70.25,9,1.75,69.5,1.0
2023-01-02 09:30:00,23.2,1.0,54.92,0.0,1.0,Winter,0.0,0,70.0,9,2.0,69.5,1.0
2023-01-02 09:45:00,23.2,1.0,56.21,0.0,1.0,Winter,0.0,0,70.25,9,1.75,69.5,1.0
2023-01-02 10:00:00,23.2,1.0,57.22,0.0,1.0,Winter,0.0,0,69.5,10,2.5,69.5,1.0
2023-01-02 10:15:00,23.2,1.0,59.23,0.0,1.0,Winter,0.0,0,70.0,10,2.0,70.0,1.0
2023-01-02 10:30:00,23.2,1.0,60.33,0.0,1.0,Winter,0.0,0,70.25,10,1.75,70.0,1.0
2023-01-02 10:45:00,23.2,1.0,60.85,0.0,1.0,Winter,0.0,0,70.25,10,1.75,70.0,1.0
2023-01-02 11:00:00,23.2,1.0,61.67,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-02 11:15:00,23.2,1.0,62.91,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-02 11:30:00,23.2,1.0,63.85,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-02 11:45:00,23.2,1.0,64.13,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-02 12:00:00,23.2,1.0,65.15,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.0,1.0
2023-01-02 12:15:00,23.2,1.0,65.76,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.0,1.0
2023-01-02 12:30:00,23.2,1.0,66.41,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.0,1.0
2023-01-02 12:45:00,23.2,1.0,66.65,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.5,1.0
2023-01-02 13:00:00,23.2,1.0,66.78,0.0,1.0,Winter,0.0,0,70.25,13,1.75,70.5,1.0
2023-01-02 13:15:00,23.2,1.0,67.47,0.0,1.0,Winter,0.0,0,70.75,13,1.25,70.5,1.0
2023-01-02 13:30:00,19.2,1.0,67.78,0.0,1.0,Winter,0.0,0,70.25,13,1.75,70.5,1.0
2023-01-02 13:45:00,19.2,1.0,67.9,0.0,1.0,Winter,0.0,0,70.5,13,1.5,70.5,1.0
2023-01-02 14:00:00,19.2,1.0,67.12,0.0,1.0,Winter,0.0,0,70.25,14,1.75,70.5,1.0
2023-01-02 14:15:00,19.2,1.0,67.14,0.0,1.0,Winter,0.0,0,70.5,14,1.5,70.5,1.0
2023-01-02 14:30:00,19.2,1.0,67.38,0.0,1.0,Winter,0.0,0,70.5,14,1.5,70.5,1.0
2023-01-02 14:45:00,19.2,1.0,67.1,0.0,1.0,Winter,0.0,0,70.25,14,1.75,70.5,1.0
2023-01-02 15:00:00,19.2,1.0,66.91,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.5,1.0
2023-01-02 15:15:00,19.2,1.0,67.14,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.5,1.0
2023-01-02 15:30:00,19.2,1.0,67.05,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.5,1.0
2023-01-02 15:45:00,19.2,1.0,66.87,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.5,1.0
2023-01-02 16:00:00,19.2,1.0,66.53,0.0,1.0,Winter,0.0,0,70.5,16,1.5,70.5,1.0
2023-01-02 16:15:00,19.2,1.0,66.17,0.0,1.0,Winter,0.0,0,70.5,16,1.5,71.0,1.0
2023-01-02 16:30:00,19.2,1.0,65.84,0.0,1.0,Winter,0.0,0,70.5,16,1.5,71.0,1.0
2023-01-02 16:45:00,19.2,1.0,65.69,0.0,1.0,Winter,0.0,0,70.75,16,1.25,71.0,1.0
2023-01-02 17:00:00,12.0,1.0,65.17,0.0,1.0,Winter,0.0,0,70.5,17,1.5,70.5,1.0
2023-01-02 17:15:00,12.0,1.0,64.77,0.0,1.0,Winter,0.0,0,70.75,17,1.25,70.5,1.0
2023-01-02 17:30:00,8.8,1.0,64.42,0.0,1.0,Winter,0.0,0,70.25,17,1.75,70.5,1.0
2023-01-02 17:45:00,8.8,1.0,63.95,0.0,1.0,Winter,0.0,0,70.25,17,1.75,70.5,1.0
2023-01-02 18:00:00,8.8,1.0,63.55,0.0,1.0,Winter,0.0,0,70.25,18,1.75,70.5,1.0
2023-01-02 18:15:00,8.8,1.0,63.22,0.0,1.0,Winter,0.0,0,70.25,18,1.75,70.5,1.0
2023-01-02 18:30:00,8.8,1.0,62.73,0.0,1.0,Winter,0.0,0,70.25,18,1.75,70.0,1.0
2023-01-02 18:45:00,8.8,1.0,62.1,0.0,1.0,Winter,0.0,0,70.25,18,1.75,70.0,1.0
2023-01-02 19:00:00,8.8,1.0,61.33,0.0,1.0,Winter,0.0,0,70.25,19,1.75,70.0,1.0
2023-01-02 19:15:00,8.8,1.0,60.97,0.0,1.0,Winter,0.0,0,70.25,19,1.75,70.0,1.0
2023-01-02 19:30:00,8.8,1.0,60.79,0.0,1.0,Winter,0.0,0,70.25,19,1.75,70.0,1.0
2023-01-02 19:45:00,8.8,1.0,60.74,0.0,1.0,Winter,0.0,0,70.25,19,1.75,70.0,1.0
2023-01-02 20:00:00,8.8,1.0,60.36,0.0,1.0,Winter,0.0,0,70.25,20,1.75,70.0,1.0
2023-01-02 20:15:00,8.8,1.0,59.88,0.0,1.0,Winter,0.0,0,70.25,20,1.75,70.0,1.0
2023-01-02 20:30:00,8.8,1.0,59.65,0.0,1.0,Winter,0.0,0,70.25,20,1.75,70.0,1.0
2023-01-02 20:45:00,8.8,1.0,59.44,0.0,1.0,Winter,0.0,0,70.0,20,2.0,70.0,1.0
2023-01-02 21:00:00,8.8,1.0,59.72,0.0,1.0,Winter,0.0,0,70.25,21,1.75,70.0,1.0
2023-01-02 21:15:00,8.8,1.0,59.5,0.0,1.0,Winter,0.0,0,70.0,21,2.0,70.0,1.0
2023-01-02 21:30:00,8.8,1.0,59.41,0.0,1.0,Winter,0.0,0,69.75,21,2.25,70.0,1.0
2023-01-02 21:45:00,8.8,1.0,59.2,0.0,1.0,Winter,0.0,0,70.0,21,2.0,70.0,1.0
2023-01-02 22:00:00,8.8,1.0,58.81,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2023-01-02 22:15:00,8.8,1.0,58.73,0.0,1.0,Winter,0.0,0,70.0,22,2.0,70.0,1.0
2023-01-02 22:30:00,8.8,1.0,58.49,0.0,1.0,Winter,0.0,0,70.0,22,2.0,69.5,1.0
2023-01-02 22:45:00,8.8,1.0,57.98,0.0,1.0,Winter,0.0,0,70.0,22,2.0,69.5,1.0
2023-01-02 23:00:00,8.8,1.0,57.69,0.0,1.0,Winter,0.0,0,70.0,23,2.0,69.5,1.0
2023-01-02 23:15:00,8.8,1.0,57.38,0.0,1.0,Winter,0.0,0,70.0,23,2.0,69.5,1.0
2023-01-02 23:30:00,8.8,1.0,57.19,0.0,1.0,Winter,0.0,0,70.0,23,2.0,69.5,1.0
2023-01-02 23:45:00,8.8,1.0,56.87,0.0,1.0,Winter,0.0,0,70.0,23,2.0,69.5,1.0
2023-01-03 00:00:00,8.8,1.0,56.58,0.0,1.0,Winter,0.0,1,70.0,0,2.0,69.5,1.0
2023-01-03 00:15:00,8.8,1.0,56.77,0.0,1.0,Winter,0.0,1,70.0,0,2.0,69.5,1.0
2023-01-03 00:30:00,8.8,1.0,57.07,0.0,1.0,Winter,0.0,1,69.75,0,2.25,69.5,1.0
2023-01-03 00:45:00,8.8,1.0,56.92,0.0,1.0,Winter,0.0,1,69.75,0,2.25,69.5,1.0
2023-01-03 01:00:00,8.8,1.0,56.77,0.0,1.0,Winter,0.0,1,69.75,1,2.25,69.5,1.0
2023-01-03 01:15:00,8.8,1.0,56.52,0.0,1.0,Winter,0.0,1,70.0,1,2.0,69.5,1.0
2023-01-03 01:30:00,8.8,1.0,56.19,0.0,1.0,Winter,0.0,1,69.75,1,2.25,69.5,1.0
2023-01-03 01:45:00,8.8,1.0,55.9,0.0,1.0,Winter,0.0,1,69.75,1,2.25,69.5,1.0
2023-01-03 02:00:00,8.8,1.0,55.97,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.5,1.0
2023-01-03 02:15:00,8.8,1.0,55.72,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.5,1.0
2023-01-03 02:30:00,8.8,1.0,55.58,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.5,1.0
2023-01-03 02:45:00,8.8,1.0,55.42,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.5,1.0
2023-01-03 03:00:00,11.2,1.0,55.04,0.0,1.0,Winter,0.0,1,69.75,3,2.25,69.5,1.0
2023-01-03 03:15:00,11.2,1.0,54.9,0.0,1.0,Winter,0.0,1,69.75,3,2.25,69.5,1.0
2023-01-03 03:30:00,11.2,1.0,54.8,0.0,1.0,Winter,0.0,1,69.75,3,2.25,69.0,1.0
2023-01-03 03:45:00,11.2,1.0,54.51,0.0,1.0,Winter,0.0,1,69.75,3,2.25,69.0,1.0
2023-01-03 04:00:00,11.2,1.0,54.42,0.0,1.0,Winter,0.0,1,69.75,4,2.25,69.0,1.0
2023-01-03 04:15:00,12.0,1.0,54.44,0.0,1.0,Winter,0.0,1,69.5,4,2.5,69.0,1.0
2023-01-03 04:30:00,14.4,1.0,54.27,0.0,1.0,Winter,0.0,1,69.5,4,2.5,69.0,1.0
2023-01-03 04:45:00,14.4,1.0,54.17,0.0,1.0,Winter,0.0,1,69.5,4,2.5,69.0,1.0
2023-01-03 05:00:00,14.4,1.0,54.19,0.0,1.0,Winter,0.0,1,70.0,5,2.0,69.0,1.0
2023-01-03 05:15:00,14.4,1.0,54.2,0.0,1.0,Winter,0.0,1,69.25,5,2.75,69.0,1.0
2023-01-03 05:30:00,18.4,1.0,54.16,0.0,1.0,Winter,0.0,1,69.75,5,2.25,69.5,1.0
2023-01-03 05:45:00,18.4,1.0,53.96,0.0,1.0,Winter,0.0,1,69.75,5,2.25,69.5,1.0
2023-01-03 06:00:00,18.4,1.0,53.89,0.0,1.0,Winter,0.0,1,69.75,6,2.25,69.5,1.0
2023-01-03 06:15:00,18.4,1.0,53.83,0.0,1.0,Winter,0.0,1,69.75,6,2.25,69.5,1.0
2023-01-03 06:30:00,18.4,1.0,53.69,0.0,1.0,Winter,0.0,1,69.75,6,2.25,69.0,1.0
2023-01-03 06:45:00,20.0,1.0,53.54,0.0,1.0,Winter,0.0,1,69.75,6,2.25,69.5,1.0
2023-01-03 07:00:00,20.0,1.0,53.47,0.0,1.0,Winter,0.0,1,69.75,7,2.25,69.5,1.0
2023-01-03 07:15:00,20.0,1.0,53.38,0.0,1.0,Winter,0.0,1,69.75,7,2.25,69.5,1.0
2023-01-03 07:30:00,21.6,1.0,53.25,0.0,1.0,Winter,0.0,1,69.75,7,2.25,69.5,1.0
2023-01-03 07:45:00,21.6,1.0,53.34,0.0,1.0,Winter,0.0,1,69.75,7,2.25,69.5,1.0
2023-01-03 08:00:00,21.6,1.0,53.47,0.0,1.0,Winter,0.0,1,70.0,8,2.0,69.5,1.0
2023-01-03 08:15:00,22.4,1.0,53.82,0.0,1.0,Winter,0.0,1,69.75,8,2.25,69.5,1.0
2023-01-03 08:30:00,24.0,1.0,54.19,0.0,1.0,Winter,0.0,1,70.0,8,2.0,69.5,1.0
2023-01-03 08:45:00,24.0,1.0,54.71,0.0,1.0,Winter,0.0,1,70.0,8,2.0,69.5,1.0
2023-01-03 09:00:00,24.0,1.0,55.38,0.0,1.0,Winter,0.0,1,69.75,9,2.25,69.5,1.0
2023-01-03 09:15:00,24.0,1.0,57.05,0.0,1.0,Winter,0.0,1,69.5,9,2.5,69.5,1.0
2023-01-03 09:30:00,24.0,1.0,58.57,0.0,1.0,Winter,0.0,1,70.0,9,2.0,69.5,1.0
2023-01-03 09:45:00,24.0,1.0,59.38,0.0,1.0,Winter,0.0,1,70.0,9,2.0,69.5,1.0
2023-01-03 10:00:00,24.0,1.0,59.99,0.0,1.0,Winter,0.0,1,70.0,10,2.0,69.5,1.0
2023-01-03 10:15:00,24.0,1.0,60.76,0.0,1.0,Winter,0.0,1,70.0,10,2.0,69.5,1.0
2023-01-03 10:30:00,24.0,1.0,62.09,0.0,0.0,Winter,0.0,1,70.0,10,2.0,68.5,1.0
2023-01-03 10:45:00,24.8,1.0,63.81,0.0,0.0,Winter,0.0,1,69.75,10,2.25,68.5,1.0
2023-01-03 11:00:00,24.8,1.0,64.25,0.0,0.0,Winter,0.0,1,69.75,11,2.25,68.5,1.0
2023-01-03 11:15:00,24.8,1.0,64.26,0.0,1.0,Winter,0.0,1,70.0,11,2.0,69.5,1.0
2023-01-03 11:30:00,24.8,1.0,64.31,0.0,1.0,Winter,0.0,1,70.0,11,2.0,70.0,1.0
2023-01-03 11:45:00,24.8,1.0,64.5,0.0,1.0,Winter,0.0,1,70.25,11,1.75,70.0,1.0
2023-01-03 12:00:00,24.8,1.0,65.03,0.0,1.0,Winter,0.0,1,70.25,12,1.75,70.0,1.0
2023-01-03 12:15:00,24.8,1.0,65.53,0.0,1.0,Winter,0.0,1,70.25,12,1.75,70.5,1.0
2023-01-03 12:30:00,24.8,1.0,66.42,0.0,1.0,Winter,0.0,1,70.25,12,1.75,70.5,1.0
2023-01-03 12:45:00,24.8,1.0,67.04,0.0,1.0,Winter,0.0,1,70.75,12,1.25,70.5,1.0
2023-01-03 13:00:00,21.6,1.0,68.18,0.0,1.0,Winter,0.0,1,70.25,13,1.75,70.5,1.0
2023-01-03 13:15:00,21.6,1.0,69.18,0.0,1.0,Winter,0.0,1,70.5,13,1.5,70.5,1.0
2023-01-03 13:30:00,21.6,1.0,69.69,0.0,1.0,Winter,0.0,1,70.5,13,1.5,70.5,1.0
2023-01-03 13:45:00,21.6,1.0,70.55,0.0,1.0,Winter,0.0,1,70.5,13,1.5,70.5,1.0
2023-01-03 14:00:00,20.8,1.0,70.1,0.0,1.0,Winter,0.0,1,70.5,14,1.5,70.5,1.0
2023-01-03 14:15:00,9.6,1.0,70.7,0.0,1.0,Winter,0.0,1,70.5,14,1.5,70.5,1.0
2023-01-03 14:30:00,8.8,1.0,70.41,0.0,1.0,Winter,0.0,1,70.5,14,1.5,70.5,1.0
2023-01-03 14:45:00,8.8,1.0,70.51,0.0,1.0,Winter,0.0,1,70.5,14,1.5,70.5,1.0
2023-01-03 15:00:00,4.0,1.0,69.25,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.5,1.0
2023-01-03 15:15:00,4.0,1.0,68.95,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.5,1.0
2023-01-03 15:30:00,4.0,1.0,69.12,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.5,1.0
2023-01-03 15:45:00,2.4,1.0,68.86,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.5,1.0
2023-01-03 16:00:00,0.0,1.0,68.5,0.0,1.0,Winter,0.0,1,70.25,16,1.75,70.5,1.0
2023-01-03 16:15:00,0.0,1.0,68.26,0.0,1.0,Winter,0.0,1,70.5,16,1.5,70.5,1.0
2023-01-03 16:30:00,0.0,1.0,67.77,0.0,1.0,Winter,0.0,1,70.25,16,1.75,70.5,1.0
2023-01-03 16:45:00,0.0,1.0,67.24,0.0,1.0,Winter,0.0,1,70.25,16,1.75,70.5,1.0
2023-01-03 17:00:00,0.0,1.0,67.11,0.0,1.0,Winter,0.0,1,70.5,17,1.5,70.5,1.0
2023-01-03 17:15:00,0.0,1.0,66.78,0.0,1.0,Winter,0.0,1,70.75,17,1.25,70.5,1.0
2023-01-03 17:30:00,0.0,1.0,66.77,0.0,1.0,Winter,0.0,1,70.25,17,1.75,70.5,1.0
2023-01-03 17:45:00,0.0,1.0,66.92,0.0,1.0,Winter,0.0,1,70.25,17,1.75,70.5,1.0
2023-01-03 18:00:00,0.0,1.0,66.51,0.0,1.0,Winter,0.0,1,70.25,18,1.75,70.5,1.0
2023-01-03 18:15:00,0.0,1.0,66.2,0.0,1.0,Winter,0.0,1,70.25,18,1.75,70.5,1.0
2023-01-03 18:30:00,0.0,1.0,65.98,0.0,1.0,Winter,0.0,1,70.25,18,1.75,70.5,1.0
2023-01-03 18:45:00,0.0,1.0,65.81,0.0,1.0,Winter,0.0,1,70.25,18,1.75,70.0,1.0
2023-01-03 19:00:00,0.0,1.0,65.66,0.0,1.0,Winter,0.0,1,70.25,19,1.75,70.0,1.0
2023-01-03 19:15:00,0.0,1.0,65.47,0.0,1.0,Winter,0.0,1,70.25,19,1.75,70.0,1.0
2023-01-03 19:30:00,0.0,1.0,65.43,0.0,1.0,Winter,0.0,1,70.25,19,1.75,70.0,1.0
2023-01-03 19:45:00,0.0,1.0,65.69,0.0,1.0,Winter,0.0,1,70.25,19,1.75,70.0,1.0
2023-01-03 20:00:00,0.0,1.0,65.78,0.0,1.0,Winter,0.0,1,70.25,20,1.75,70.0,1.0
2023-01-03 20:15:00,0.0,1.0,66.41,0.0,1.0,Winter,0.0,1,70.25,20,1.75,70.0,1.0
2023-01-03 20:30:00,0.0,1.0,66.43,0.0,1.0,Winter,0.0,1,70.25,20,1.75,70.0,1.0
2023-01-03 20:45:00,0.0,1.0,66.14,0.0,1.0,Winter,0.0,1,70.25,20,1.75,70.0,1.0
2023-01-03 21:00:00,0.0,1.0,66.29,0.0,1.0,Winter,0.0,1,70.0,21,2.0,70.0,1.0
2023-01-03 21:15:00,0.0,1.0,66.03,0.0,1.0,Winter,0.0,1,70.25,21,1.75,70.0,1.0
2023-01-03 21:30:00,0.0,1.0,65.79,0.0,1.0,Winter,0.0,1,70.25,21,1.75,70.0,1.0
2023-01-03 21:45:00,0.0,1.0,65.69,0.0,1.0,Winter,0.0,1,70.25,21,1.75,70.0,1.0
2023-01-03 22:00:00,0.0,1.0,65.44,0.0,1.0,Winter,0.0,1,70.25,22,1.75,70.0,1.0
2023-01-03 22:15:00,0.0,1.0,65.3,0.0,1.0,Winter,0.0,1,70.25,22,1.75,70.0,1.0
2023-01-03 22:30:00,0.0,1.0,65.25,0.0,1.0,Winter,0.0,1,70.25,22,1.75,70.0,1.0
2023-01-03 22:45:00,0.0,1.0,65.3,0.0,1.0,Winter,0.0,1,70.25,22,1.75,70.0,1.0
2023-01-03 23:00:00,0.0,1.0,65.26,0.0,1.0,Winter,0.0,1,70.25,23,1.75,70.0,1.0
2023-01-03 23:15:00,0.0,1.0,65.31,0.0,1.0,Winter,0.0,1,70.25,23,1.75,70.0,1.0
2023-01-03 23:30:00,0.0,1.0,65.43,0.0,1.0,Winter,0.0,1,70.25,23,1.75,70.0,1.0
2023-01-03 23:45:00,0.0,1.0,65.51,0.0,1.0,Winter,0.0,1,70.25,23,1.75,70.0,1.0
2023-01-04 00:00:00,0.0,1.0,65.65,0.0,1.0,Winter,0.0,2,70.25,0,1.75,70.0,1.0
2023-01-04 00:15:00,0.0,1.0,65.53,0.0,1.0,Winter,0.0,2,70.25,0,1.75,70.0,1.0
2023-01-04 00:30:00,0.0,1.0,65.44,0.0,1.0,Winter,0.0,2,70.25,0,1.75,70.0,1.0
2023-01-04 00:45:00,0.0,1.0,65.28,0.0,1.0,Winter,0.0,2,70.5,0,1.5,70.0,1.0
2023-01-04 01:00:00,0.0,1.0,64.86,0.0,1.0,Winter,0.0,2,70.25,1,1.75,70.0,1.0
2023-01-04 01:15:00,0.0,1.0,64.58,0.0,1.0,Winter,0.0,2,70.25,1,1.75,70.0,1.0
2023-01-04 01:30:00,0.0,1.0,64.38,0.0,1.0,Winter,0.0,2,70.25,1,1.75,70.0,1.0
2023-01-04 01:45:00,0.0,1.0,64.25,0.0,1.0,Winter,0.0,2,70.25,1,1.75,70.0,1.0
2023-01-04 02:00:00,0.0,1.0,64.23,0.0,1.0,Winter,0.0,2,70.25,2,1.75,70.0,1.0
2023-01-04 02:15:00,0.0,1.0,63.89,0.0,1.0,Winter,0.0,2,70.25,2,1.75,70.0,1.0
2023-01-04 02:30:00,0.0,1.0,63.78,0.0,1.0,Winter,0.0,2,70.25,2,1.75,70.0,1.0
2023-01-04 02:45:00,0.0,1.0,63.58,0.0,1.0,Winter,0.0,2,70.25,2,1.75,70.0,1.0
2023-01-04 03:00:00,0.0,1.0,63.43,0.0,1.0,Winter,0.0,2,70.25,3,1.75,70.0,1.0
2023-01-04 03:15:00,0.0,1.0,63.38,0.0,1.0,Winter,0.0,2,70.25,3,1.75,70.0,1.0
2023-01-04 03:30:00,0.0,1.0,63.36,0.0,1.0,Winter,0.0,2,70.25,3,1.75,70.0,1.0
2023-01-04 03:45:00,0.0,1.0,63.14,0.0,1.0,Winter,0.0,2,70.25,3,1.75,70.0,1.0
2023-01-04 04:00:00,0.0,1.0,62.92,0.0,1.0,Winter,0.0,2,70.25,4,1.75,70.0,1.0
2023-01-04 04:15:00,0.0,1.0,62.69,0.0,1.0,Winter,0.0,2,70.25,4,1.75,70.0,1.0
2023-01-04 04:30:00,0.0,1.0,62.65,0.0,1.0,Winter,0.0,2,70.25,4,1.75,70.0,1.0
2023-01-04 04:45:00,0.0,1.0,62.44,0.0,1.0,Winter,0.0,2,70.5,4,1.5,70.0,1.0
2023-01-04 05:00:00,0.0,1.0,62.1,0.0,1.0,Winter,0.0,2,69.75,5,2.25,70.0,1.0
2023-01-04 05:15:00,0.0,1.0,61.56,0.0,1.0,Winter,0.0,2,70.25,5,1.75,70.0,1.0
2023-01-04 05:30:00,0.0,1.0,61.57,0.0,1.0,Winter,0.0,2,70.25,5,1.75,70.0,1.0
2023-01-04 05:45:00,0.0,1.0,61.47,0.0,1.0,Winter,0.0,2,70.25,5,1.75,70.0,1.0
2023-01-04 06:00:00,0.0,1.0,61.13,0.0,1.0,Winter,0.0,2,70.25,6,1.75,70.0,1.0
2023-01-04 06:15:00,0.0,1.0,60.9,0.0,1.0,Winter,0.0,2,70.25,6,1.75,70.0,1.0
2023-01-04 06:30:00,0.0,1.0,60.65,0.0,1.0,Winter,0.0,2,70.25,6,1.75,70.0,1.0
2023-01-04 06:45:00,0.0,1.0,60.4,0.0,1.0,Winter,0.0,2,70.25,6,1.75,70.0,1.0
2023-01-04 07:00:00,0.0,1.0,60.29,0.0,1.0,Winter,0.0,2,70.25,7,1.75,70.0,1.0
2023-01-04 07:15:00,0.0,1.0,60.31,0.0,1.0,Winter,0.0,2,70.25,7,1.75,70.0,1.0
2023-01-04 07:30:00,0.0,1.0,60.66,0.0,1.0,Winter,0.0,2,70.25,7,1.75,70.0,1.0
2023-01-04 07:45:00,0.0,1.0,60.85,0.0,1.0,Winter,0.0,2,70.25,7,1.75,69.5,1.0
2023-01-04 08:00:00,0.0,1.0,61.03,0.0,1.0,Winter,0.0,2,70.25,8,1.75,69.5,1.0
2023-01-04 08:15:00,0.0,1.0,61.42,0.0,1.0,Winter,0.0,2,69.75,8,2.25,69.5,1.0
2023-01-04 08:30:00,0.0,1.0,61.63,0.0,1.0,Winter,0.0,2,70.25,8,1.75,70.0,1.0
2023-01-04 08:45:00,0.0,1.0,61.83,0.0,1.0,Winter,0.0,2,70.25,8,1.75,70.0,1.0
2023-01-04 09:00:00,0.0,1.0,62.19,0.0,1.0,Winter,0.0,2,70.25,9,1.75,70.0,1.0
2023-01-04 09:15:00,0.0,1.0,62.72,0.0,1.0,Winter,0.0,2,70.25,9,1.75,70.0,1.0
2023-01-04 09:30:00,0.0,1.0,62.99,0.0,1.0,Winter,0.0,2,70.25,9,1.75,70.0,1.0
2023-01-04 09:45:00,0.0,1.0,63.42,0.0,1.0,Winter,0.0,2,70.25,9,1.75,70.0,1.0
2023-01-04 10:00:00,0.0,1.0,63.71,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.0,1.0
2023-01-04 10:15:00,0.0,1.0,64.27,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.0,1.0
2023-01-04 10:30:00,0.0,1.0,64.26,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.0,1.0
2023-01-04 10:45:00,0.0,1.0,64.13,0.0,1.0,Winter,0.0,2,70.25,10,1.75,70.0,1.0
2023-01-04 11:00:00,0.0,1.0,64.64,0.0,1.0,Winter,0.0,2,70.25,11,1.75,70.0,1.0
2023-01-04 11:15:00,0.0,1.0,65.26,0.0,1.0,Winter,0.0,2,70.25,11,1.75,70.0,1.0
2023-01-04 11:30:00,0.0,1.0,65.85,0.0,0.0,Winter,0.0,2,70.0,11,2.0,69.0,1.0
2023-01-04 11:45:00,0.0,1.0,65.86,0.0,0.0,Winter,0.0,2,69.75,11,2.25,69.0,1.0
2023-01-04 12:00:00,0.0,1.0,65.69,0.0,0.0,Winter,0.0,2,69.25,12,2.75,69.0,1.0
2023-01-04 12:15:00,3.2,1.0,65.66,0.0,1.0,Winter,0.0,2,70.0,12,2.0,70.0,1.0
2023-01-04 12:30:00,3.2,1.0,66.27,0.0,1.0,Winter,0.0,2,70.25,12,1.75,70.0,1.0
2023-01-04 12:45:00,3.2,1.0,65.74,0.0,1.0,Winter,0.0,2,70.0,12,2.0,70.0,1.0
2023-01-04 13:00:00,3.2,1.0,63.55,0.0,1.0,Winter,0.0,2,70.25,13,1.75,70.5,1.0
2023-01-04 13:15:00,3.2,1.0,62.15,0.0,1.0,Winter,0.0,2,70.25,13,1.75,70.5,1.0
2023-01-04 13:30:00,3.2,1.0,61.77,0.0,1.0,Winter,0.0,2,70.25,13,1.75,70.5,1.0
2023-01-04 13:45:00,3.2,1.0,61.97,0.0,1.0,Winter,0.0,2,70.25,13,1.75,70.5,1.0
2023-01-04 14:00:00,3.2,1.0,62.22,0.0,1.0,Winter,0.0,2,70.25,14,1.75,70.5,1.0
2023-01-04 14:15:00,3.2,1.0,62.09,0.0,1.0,Winter,0.0,2,70.25,14,1.75,70.5,1.0
2023-01-04 14:30:00,3.2,1.0,61.95,0.0,1.0,Winter,0.0,2,70.25,14,1.75,70.5,1.0
2023-01-04 14:45:00,3.2,1.0,61.98,0.0,1.0,Winter,0.0,2,70.25,14,1.75,70.5,1.0
2023-01-04 15:00:00,3.2,1.0,61.92,0.0,0.0,Winter,0.0,2,70.0,15,2.0,69.5,1.0
2023-01-04 15:15:00,3.2,1.0,62.14,0.0,0.0,Winter,0.0,2,70.0,15,2.0,69.0,1.0
2023-01-04 15:30:00,4.0,1.0,62.19,0.0,0.0,Winter,0.0,2,69.5,15,2.5,69.0,1.0
2023-01-04 15:45:00,6.4,1.0,62.22,0.0,1.0,Winter,0.0,2,70.0,15,2.0,70.0,1.0
2023-01-04 16:00:00,6.4,1.0,62.36,0.0,1.0,Winter,0.0,2,70.0,16,2.0,70.0,1.0
2023-01-04 16:15:00,6.4,1.0,62.59,0.0,1.0,Winter,0.0,2,70.25,16,1.75,70.5,1.0
2023-01-04 16:30:00,6.4,1.0,62.4,0.0,1.0,Winter,0.0,2,70.25,16,1.75,70.5,1.0
2023-01-04 16:45:00,6.4,1.0,62.15,0.0,1.0,Winter,0.0,2,70.25,16,1.75,70.5,1.0
2023-01-04 17:00:00,6.4,1.0,61.91,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.5,1.0
2023-01-04 17:15:00,6.4,1.0,61.72,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.5,1.0
2023-01-04 17:30:00,6.4,1.0,61.61,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.5,1.0
2023-01-04 17:45:00,6.4,1.0,61.47,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.5,1.0
2023-01-04 18:00:00,6.4,1.0,61.35,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.5,1.0
2023-01-04 18:15:00,6.4,1.0,61.18,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-04 18:30:00,6.4,1.0,61.06,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-04 18:45:00,6.4,1.0,61.01,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-04 19:00:00,6.4,1.0,61.37,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-04 19:15:00,6.4,1.0,61.81,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-04 19:30:00,6.4,1.0,62.14,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-04 19:45:00,6.4,1.0,62.32,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-04 20:00:00,6.4,1.0,62.46,0.0,1.0,Winter,0.0,2,70.0,20,2.0,70.0,1.0
2023-01-04 20:15:00,6.4,1.0,62.51,0.0,1.0,Winter,0.0,2,70.25,20,1.75,70.0,1.0
2023-01-04 20:30:00,6.4,1.0,62.59,0.0,1.0,Winter,0.0,2,70.5,20,1.5,70.0,1.0
2023-01-04 20:45:00,6.4,1.0,62.5,0.0,1.0,Winter,0.0,2,70.0,20,2.0,70.0,1.0
2023-01-04 21:00:00,6.4,1.0,62.65,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2023-01-04 21:15:00,6.4,1.0,62.73,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2023-01-04 21:30:00,6.4,1.0,62.44,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2023-01-04 21:45:00,6.4,1.0,62.41,0.0,1.0,Winter,0.0,2,70.25,21,1.75,70.0,1.0
2023-01-04 22:00:00,6.4,1.0,62.68,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2023-01-04 22:15:00,6.4,1.0,62.95,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2023-01-04 22:30:00,6.4,1.0,63.24,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2023-01-04 22:45:00,6.4,1.0,63.71,0.0,1.0,Winter,0.0,2,70.25,22,1.75,70.0,1.0
2023-01-04 23:00:00,6.4,1.0,63.98,0.0,1.0,Winter,0.0,2,70.25,23,1.75,70.0,1.0
2023-01-04 23:15:00,6.4,1.0,63.41,0.0,1.0,Winter,0.0,2,70.0,23,2.0,70.0,1.0
2023-01-04 23:30:00,6.4,1.0,63.05,0.0,1.0,Winter,0.0,2,70.25,23,1.75,70.0,1.0
2023-01-04 23:45:00,6.4,1.0,62.52,0.0,1.0,Winter,0.0,2,70.25,23,1.75,70.0,1.0
2023-01-05 00:15:00,6.4,1.0,62.16,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2023-01-05 00:30:00,6.4,1.0,61.81,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2023-01-05 00:45:00,6.4,1.0,61.71,0.0,1.0,Winter,0.0,3,70.25,0,1.75,70.0,1.0
2023-01-05 01:00:00,6.4,1.0,61.45,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2023-01-05 01:15:00,6.4,1.0,61.34,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2023-01-05 01:30:00,6.4,1.0,61.08,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2023-01-05 01:45:00,6.4,1.0,60.99,0.0,1.0,Winter,0.0,3,70.25,1,1.75,70.0,1.0
2023-01-05 02:00:00,6.4,1.0,60.84,0.0,1.0,Winter,0.0,3,70.25,2,1.75,70.0,1.0
2023-01-05 02:15:00,6.4,1.0,60.55,0.0,1.0,Winter,0.0,3,70.25,2,1.75,70.0,1.0
2023-01-05 02:30:00,6.4,1.0,60.04,0.0,1.0,Winter,0.0,3,70.25,2,1.75,69.5,1.0
2023-01-05 02:45:00,6.4,1.0,59.55,0.0,1.0,Winter,0.0,3,70.25,2,1.75,69.5,1.0
2023-01-05 03:00:00,6.4,1.0,59.24,0.0,1.0,Winter,0.0,3,70.25,3,1.75,69.5,1.0
2023-01-05 03:15:00,6.4,1.0,59.1,0.0,1.0,Winter,0.0,3,70.25,3,1.75,69.5,1.0
2023-01-05 03:30:00,6.4,1.0,58.68,0.0,1.0,Winter,0.0,3,70.0,3,2.0,69.5,1.0
2023-01-05 03:45:00,6.4,1.0,58.47,0.0,1.0,Winter,0.0,3,70.0,3,2.0,69.5,1.0
2023-01-05 04:00:00,6.4,1.0,58.37,0.0,1.0,Winter,0.0,3,69.75,4,2.25,69.5,1.0
2023-01-05 04:15:00,6.4,1.0,58.05,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-05 04:30:00,6.4,1.0,57.84,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-05 04:45:00,6.4,1.0,57.69,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-05 05:00:00,6.4,1.0,57.66,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-05 05:15:00,6.4,1.0,57.45,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-05 05:30:00,6.4,1.0,57.06,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-05 05:45:00,6.4,1.0,56.77,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-05 06:00:00,6.4,1.0,56.65,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2023-01-05 06:15:00,6.4,1.0,56.55,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2023-01-05 06:30:00,8.0,1.0,56.45,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2023-01-05 06:45:00,8.0,1.0,56.33,0.0,1.0,Winter,0.0,3,69.75,6,2.25,69.5,1.0
2023-01-05 07:00:00,8.0,1.0,56.02,0.0,1.0,Winter,0.0,3,69.5,7,2.5,69.5,1.0
2023-01-05 07:15:00,8.0,1.0,55.75,0.0,1.0,Winter,0.0,3,69.75,7,2.25,69.5,1.0
2023-01-05 07:30:00,8.0,1.0,55.42,0.0,1.0,Winter,0.0,3,69.75,7,2.25,69.0,1.0
2023-01-05 07:45:00,8.0,1.0,55.2,0.0,1.0,Winter,0.0,3,70.0,7,2.0,69.0,1.0
2023-01-05 08:00:00,8.0,1.0,55.33,0.0,1.0,Winter,0.0,3,69.75,8,2.25,69.0,1.0
2023-01-05 08:15:00,8.0,1.0,55.94,0.0,1.0,Winter,0.0,3,69.75,8,2.25,69.0,1.0
2023-01-05 08:30:00,8.0,1.0,56.59,0.0,1.0,Winter,0.0,3,69.75,8,2.25,69.0,1.0
2023-01-05 08:45:00,8.0,1.0,57.25,0.0,1.0,Winter,0.0,3,69.75,8,2.25,69.5,1.0
2023-01-05 09:00:00,11.2,1.0,58.08,0.0,1.0,Winter,0.0,3,69.75,9,2.25,69.5,1.0
2023-01-05 09:15:00,11.2,1.0,58.6,0.0,1.0,Winter,0.0,3,69.75,9,2.25,69.5,1.0
2023-01-05 09:30:00,11.2,1.0,58.83,0.0,1.0,Winter,0.0,3,69.75,9,2.25,69.5,1.0
2023-01-05 09:45:00,11.2,1.0,58.62,0.0,1.0,Winter,0.0,3,69.75,9,2.25,69.5,1.0
2023-01-05 10:00:00,12.8,1.0,58.08,0.0,1.0,Winter,0.0,3,69.75,10,2.25,69.5,1.0
2023-01-05 10:15:00,12.8,1.0,58.65,0.0,1.0,Winter,0.0,3,69.75,10,2.25,69.5,1.0
2023-01-05 10:30:00,12.8,1.0,60.35,0.0,1.0,Winter,0.0,3,69.75,10,2.25,69.5,1.0
2023-01-05 10:45:00,13.6,1.0,61.78,0.0,1.0,Winter,0.0,3,69.75,10,2.25,69.5,1.0
2023-01-05 11:00:00,13.6,1.0,62.7,0.0,1.0,Winter,0.0,3,70.0,11,2.0,69.5,1.0
2023-01-05 11:15:00,13.6,1.0,62.72,0.0,1.0,Winter,0.0,3,69.75,11,2.25,69.5,1.0
2023-01-05 11:30:00,13.6,1.0,62.91,0.0,1.0,Winter,0.0,3,70.0,11,2.0,70.0,1.0
2023-01-05 11:45:00,13.6,1.0,62.32,0.0,0.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2023-01-05 12:15:00,22.4,1.0,65.26,0.0,0.0,Winter,0.0,3,69.5,12,2.5,69.0,1.0
2023-01-05 12:30:00,23.2,1.0,65.43,0.0,1.0,Winter,0.0,3,69.75,12,2.25,69.5,1.0
2023-01-05 12:45:00,23.2,1.0,65.61,0.0,1.0,Winter,0.0,3,70.0,12,2.0,70.0,1.0
2023-01-05 13:00:00,23.2,1.0,65.08,0.0,1.0,Winter,0.0,3,70.0,13,2.0,70.0,1.0
2023-01-05 13:15:00,23.2,1.0,64.53,0.0,1.0,Winter,0.0,3,70.25,13,1.75,70.5,1.0
2023-01-05 13:30:00,23.2,1.0,65.8,0.0,0.0,Winter,0.0,3,70.0,13,2.0,70.0,1.0
2023-01-05 13:45:00,23.2,1.0,66.87,0.0,0.0,Winter,0.0,3,69.75,13,2.25,69.5,1.0
2023-01-05 14:00:00,23.2,1.0,66.58,0.0,0.0,Winter,0.0,3,69.75,14,2.25,69.0,1.0
2023-01-05 14:15:00,26.4,1.0,66.89,0.0,0.0,Winter,0.0,3,69.75,14,2.25,69.0,1.0
2023-01-05 14:30:00,26.4,1.0,66.49,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.5,1.0
2023-01-05 14:45:00,26.4,1.0,66.48,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.5,1.0
2023-01-05 15:00:00,26.4,1.0,65.81,0.0,1.0,Winter,0.0,3,70.25,15,1.75,70.5,1.0
2023-01-05 15:15:00,26.4,1.0,65.91,0.0,1.0,Winter,0.0,3,70.25,15,1.75,70.5,1.0
2023-01-05 15:30:00,26.4,1.0,65.41,0.0,1.0,Winter,0.0,3,70.25,15,1.75,71.0,1.0
2023-01-05 15:45:00,26.4,1.0,65.43,0.0,1.0,Winter,0.0,3,70.5,15,1.5,71.0,1.0
2023-01-05 16:00:00,26.4,1.0,65.42,0.0,1.0,Winter,0.0,3,70.75,16,1.25,71.0,1.0
2023-01-05 16:15:00,23.2,1.0,64.81,0.0,1.0,Winter,0.0,3,70.25,16,1.75,71.0,1.0
2023-01-05 16:30:00,23.2,1.0,64.26,0.0,1.0,Winter,0.0,3,70.5,16,1.5,71.0,1.0
2023-01-05 16:45:00,23.2,1.0,63.62,0.0,1.0,Winter,0.0,3,70.5,16,1.5,71.0,1.0
2023-01-05 17:00:00,23.2,1.0,62.95,0.0,1.0,Winter,0.0,3,70.5,17,1.5,71.0,1.0
2023-01-05 17:15:00,17.6,1.0,62.05,0.0,1.0,Winter,0.0,3,70.5,17,1.5,70.5,1.0
2023-01-05 17:30:00,17.6,1.0,61.59,0.0,1.0,Winter,0.0,3,70.25,17,1.75,70.5,1.0
2023-01-05 17:45:00,17.6,1.0,60.76,0.0,1.0,Winter,0.0,3,70.25,17,1.75,70.5,1.0
2023-01-05 18:00:00,16.8,1.0,60.11,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.5,1.0
2023-01-05 18:15:00,16.8,1.0,60.17,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.5,1.0
2023-01-05 18:30:00,16.8,1.0,59.8,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.5,1.0
2023-01-05 18:45:00,16.8,1.0,58.95,0.0,1.0,Winter,0.0,3,70.25,18,1.75,70.5,1.0
2023-01-05 19:00:00,16.8,1.0,58.47,0.0,1.0,Winter,0.0,3,70.25,19,1.75,70.5,1.0
2023-01-05 19:15:00,16.8,1.0,58.39,0.0,1.0,Winter,0.0,3,70.25,19,1.75,70.0,1.0
2023-01-05 19:30:00,16.8,1.0,58.22,0.0,1.0,Winter,0.0,3,70.25,19,1.75,70.0,1.0
2023-01-05 19:45:00,16.8,1.0,57.64,0.0,1.0,Winter,0.0,3,70.25,19,1.75,70.0,1.0
2023-01-05 20:00:00,16.8,1.0,57.16,0.0,1.0,Winter,0.0,3,70.25,20,1.75,70.0,1.0
2023-01-05 20:15:00,16.8,1.0,57.28,0.0,1.0,Winter,0.0,3,70.25,20,1.75,70.0,1.0
2023-01-05 20:30:00,16.8,1.0,56.6,0.0,1.0,Winter,0.0,3,70.25,20,1.75,70.0,1.0
2023-01-05 20:45:00,16.8,1.0,55.77,0.0,1.0,Winter,0.0,3,70.25,20,1.75,70.0,1.0
2023-01-05 21:00:00,16.8,1.0,54.51,0.0,1.0,Winter,0.0,3,70.25,21,1.75,70.0,1.0
2023-01-05 21:15:00,16.8,1.0,54.53,0.0,1.0,Winter,0.0,3,70.25,21,1.75,70.0,1.0
2023-01-05 21:30:00,16.8,1.0,54.88,0.0,1.0,Winter,0.0,3,70.0,21,2.0,70.0,1.0
2023-01-05 21:45:00,16.8,1.0,54.3,0.0,1.0,Winter,0.0,3,70.25,21,1.75,70.0,1.0
2023-01-05 22:00:00,16.8,1.0,53.92,0.0,1.0,Winter,0.0,3,70.0,22,2.0,70.0,1.0
2023-01-05 22:15:00,16.8,1.0,53.69,0.0,1.0,Winter,0.0,3,70.0,22,2.0,69.5,1.0
2023-01-05 22:30:00,16.8,1.0,54.13,0.0,1.0,Winter,0.0,3,70.0,22,2.0,69.5,1.0
2023-01-05 22:45:00,16.8,1.0,54.1,0.0,1.0,Winter,0.0,3,70.0,22,2.0,69.5,1.0
2023-01-05 23:00:00,16.8,1.0,53.73,0.0,1.0,Winter,0.0,3,70.0,23,2.0,69.5,1.0
2023-01-05 23:15:00,16.8,1.0,52.74,0.0,1.0,Winter,0.0,3,70.0,23,2.0,69.5,1.0
2023-01-05 23:30:00,16.8,1.0,53.1,0.0,1.0,Winter,0.0,3,70.0,23,2.0,69.5,1.0
2023-01-05 23:45:00,16.8,1.0,52.79,0.0,1.0,Winter,0.0,3,70.25,23,1.75,69.5,1.0
2023-01-06 00:00:00,16.8,1.0,52.41,0.0,1.0,Winter,0.0,4,69.75,0,2.25,69.5,1.0
2023-01-06 00:15:00,16.8,1.0,52.49,0.0,1.0,Winter,0.0,4,70.0,0,2.0,69.5,1.0
2023-01-06 00:30:00,16.8,1.0,52.02,0.0,1.0,Winter,0.0,4,69.75,0,2.25,69.5,1.0
2023-01-06 00:45:00,16.8,1.0,52.26,0.0,1.0,Winter,0.0,4,70.0,0,2.0,69.5,1.0
2023-01-06 01:00:00,16.8,1.0,51.88,0.0,1.0,Winter,0.0,4,69.75,1,2.25,69.5,1.0
2023-01-06 01:15:00,16.8,1.0,51.41,0.0,1.0,Winter,0.0,4,69.75,1,2.25,69.5,1.0
2023-01-06 01:30:00,16.8,1.0,51.21,0.0,1.0,Winter,0.0,4,69.75,1,2.25,69.0,1.0
2023-01-06 01:45:00,16.8,1.0,51.02,0.0,1.0,Winter,0.0,4,69.75,1,2.25,69.0,1.0
2023-01-06 02:00:00,16.8,1.0,50.39,0.0,1.0,Winter,0.0,4,69.75,2,2.25,69.0,1.0
2023-01-06 02:15:00,16.8,1.0,50.29,0.0,1.0,Winter,0.0,4,69.75,2,2.25,69.0,1.0
2023-01-06 02:30:00,18.4,1.0,49.93,0.0,1.0,Winter,0.0,4,69.5,2,2.5,69.0,1.0
2023-01-06 02:45:00,20.0,1.0,49.47,0.0,1.0,Winter,0.0,4,69.75,2,2.25,69.0,1.0
2023-01-06 03:00:00,20.0,1.0,48.96,0.0,1.0,Winter,0.0,4,69.75,3,2.25,69.0,1.0
2023-01-06 03:15:00,20.0,1.0,48.93,0.0,1.0,Winter,0.0,4,69.75,3,2.25,69.0,1.0
2023-01-06 03:30:00,20.0,1.0,49.15,0.0,1.0,Winter,0.0,4,69.75,3,2.25,69.0,1.0
2023-01-06 03:45:00,20.0,1.0,48.98,0.0,1.0,Winter,0.0,4,70.0,3,2.0,69.0,1.0
2023-01-06 04:00:00,20.0,1.0,48.27,0.0,1.0,Winter,0.0,4,69.25,4,2.75,69.0,1.0
2023-01-06 04:15:00,23.2,1.0,47.7,0.0,1.0,Winter,0.0,4,69.75,4,2.25,69.0,1.0
2023-01-06 04:30:00,23.2,1.0,46.84,0.0,1.0,Winter,0.0,4,69.75,4,2.25,69.0,1.0
2023-01-06 04:45:00,26.4,1.0,46.73,0.0,1.0,Winter,0.0,4,69.75,4,2.25,69.0,1.0
2023-01-06 05:00:00,26.4,1.0,46.21,0.0,1.0,Winter,0.0,4,69.75,5,2.25,69.5,1.0
2023-01-06 05:15:00,26.4,1.0,46.24,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.5,1.0
2023-01-06 05:30:00,26.4,1.0,46.15,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.5,1.0
2023-01-06 05:45:00,26.4,1.0,46.07,0.0,1.0,Winter,0.0,4,70.0,5,2.0,69.5,1.0
2023-01-06 06:00:00,26.4,1.0,46.1,0.0,1.0,Winter,0.0,4,70.0,6,2.0,69.5,1.0
2023-01-06 06:15:00,26.4,1.0,46.13,0.0,1.0,Winter,0.0,4,70.25,6,1.75,70.0,1.0
2023-01-06 06:30:00,26.4,1.0,46.59,0.0,1.0,Winter,0.0,4,70.25,6,1.75,70.0,1.0
2023-01-06 06:45:00,26.4,1.0,46.72,0.0,1.0,Winter,0.0,4,70.25,6,1.75,70.5,1.0
2023-01-06 07:00:00,26.4,1.0,46.88,0.0,1.0,Winter,0.0,4,70.5,7,1.5,70.5,1.0
2023-01-06 07:15:00,26.4,1.0,46.95,0.0,1.0,Winter,0.0,4,70.75,7,1.25,70.5,1.0
2023-01-06 07:30:00,20.0,1.0,47.2,0.0,1.0,Winter,0.0,4,70.5,7,1.5,70.0,1.0
2023-01-06 07:45:00,20.0,1.0,46.5,0.0,1.0,Winter,0.0,4,70.25,7,1.75,70.0,1.0
2023-01-06 08:00:00,20.0,1.0,46.25,0.0,1.0,Winter,0.0,4,70.5,8,1.5,70.0,1.0
2023-01-06 08:15:00,20.0,1.0,46.23,0.0,1.0,Winter,0.0,4,70.5,8,1.5,70.0,1.0
2023-01-06 08:30:00,20.0,1.0,46.12,0.0,1.0,Winter,0.0,4,70.5,8,1.5,70.0,1.0
2023-01-06 08:45:00,20.0,1.0,46.53,0.0,1.0,Winter,0.0,4,70.5,8,1.5,70.0,1.0
2023-01-06 09:00:00,20.0,1.0,47.52,0.0,1.0,Winter,0.0,4,70.5,9,1.5,70.0,1.0
2023-01-06 09:15:00,20.0,1.0,48.3,0.0,1.0,Winter,0.0,4,70.5,9,1.5,70.0,1.0
2023-01-06 09:30:00,20.0,1.0,49.08,0.0,1.0,Winter,0.0,4,70.5,9,1.5,70.0,1.0
2023-01-06 09:45:00,20.0,1.0,50.0,0.0,1.0,Winter,0.0,4,70.5,9,1.5,70.0,1.0
2023-01-06 10:00:00,16.8,1.0,50.92,0.0,1.0,Winter,0.0,4,70.5,10,1.5,70.0,1.0
2023-01-06 10:15:00,13.6,1.0,51.97,0.0,1.0,Winter,0.0,4,70.25,10,1.75,70.0,1.0
2023-01-06 10:30:00,13.6,1.0,52.3,0.0,1.0,Winter,0.0,4,70.25,10,1.75,70.0,1.0
2023-01-06 10:45:00,13.6,1.0,53.01,0.0,1.0,Winter,0.0,4,70.25,10,1.75,70.0,1.0
2023-01-06 11:00:00,13.6,1.0,53.42,0.0,1.0,Winter,0.0,4,70.5,11,1.5,70.0,1.0
2023-01-06 11:15:00,13.6,1.0,54.25,0.0,1.0,Winter,0.0,4,70.0,11,2.0,70.0,1.0
2023-01-06 11:30:00,13.6,1.0,54.51,0.0,1.0,Winter,0.0,4,70.25,11,1.75,70.0,1.0
2023-01-06 11:45:00,13.6,1.0,54.5,0.0,1.0,Winter,0.0,4,70.25,11,1.75,70.0,1.0
2023-01-06 12:15:00,13.6,1.0,54.96,0.0,1.0,Winter,0.0,4,70.25,12,1.75,70.0,1.0
2023-01-06 12:30:00,12.0,1.0,55.62,0.0,1.0,Winter,0.0,4,70.25,12,1.75,70.0,1.0
2023-01-06 12:45:00,12.0,1.0,55.83,0.0,1.0,Winter,0.0,4,70.25,12,1.75,70.0,1.0
2023-01-06 13:00:00,12.0,1.0,55.89,0.0,1.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-06 13:15:00,11.2,1.0,55.15,0.0,1.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-06 13:30:00,11.2,1.0,55.51,0.0,1.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-06 13:45:00,11.2,1.0,55.14,0.0,1.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-06 14:00:00,11.2,1.0,55.53,0.0,1.0,Winter,0.0,4,70.25,14,1.75,70.0,1.0
2023-01-06 14:15:00,10.4,1.0,54.92,0.0,1.0,Winter,0.0,4,70.25,14,1.75,70.0,1.0
2023-01-06 14:30:00,10.4,1.0,55.26,0.0,1.0,Winter,0.0,4,70.25,14,1.75,70.0,1.0
2023-01-06 14:45:00,10.4,1.0,55.39,0.0,1.0,Winter,0.0,4,70.25,14,1.75,70.0,1.0
2023-01-06 15:00:00,10.4,1.0,54.9,0.0,1.0,Winter,0.0,4,70.25,15,1.75,70.0,1.0
2023-01-06 15:15:00,10.4,1.0,55.41,0.0,1.0,Winter,0.0,4,70.0,15,2.0,70.0,1.0
2023-01-06 15:30:00,10.4,1.0,54.76,0.0,1.0,Winter,0.0,4,70.25,15,1.75,70.0,1.0
2023-01-06 15:45:00,10.4,1.0,53.64,0.0,1.0,Winter,0.0,4,70.5,15,1.5,70.0,1.0
2023-01-06 16:00:00,8.0,1.0,53.41,0.0,1.0,Winter,0.0,4,70.25,16,1.75,70.0,1.0
2023-01-06 16:15:00,8.0,1.0,54.13,0.0,1.0,Winter,0.0,4,70.25,16,1.75,70.0,1.0
2023-01-06 16:30:00,8.0,1.0,53.69,0.0,1.0,Winter,0.0,4,70.25,16,1.75,70.0,1.0
2023-01-06 16:45:00,8.0,1.0,53.38,0.0,1.0,Winter,0.0,4,70.25,16,1.75,70.0,1.0
2023-01-06 17:00:00,8.0,1.0,52.53,0.0,1.0,Winter,0.0,4,70.25,17,1.75,70.0,1.0
2023-01-06 17:15:00,8.0,1.0,51.88,0.0,1.0,Winter,0.0,4,70.25,17,1.75,70.0,1.0
2023-01-06 17:30:00,5.6,1.0,51.61,0.0,1.0,Winter,0.0,4,70.25,17,1.75,70.0,1.0
2023-01-06 17:45:00,5.6,1.0,51.21,0.0,1.0,Winter,0.0,4,70.25,17,1.75,70.0,1.0
2023-01-06 18:00:00,5.6,1.0,50.77,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2023-01-06 18:15:00,5.6,1.0,50.11,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2023-01-06 18:30:00,5.6,1.0,49.52,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2023-01-06 18:45:00,4.8,1.0,48.94,0.0,1.0,Winter,0.0,4,70.25,18,1.75,70.0,1.0
2023-01-06 19:00:00,4.8,1.0,48.75,0.0,1.0,Winter,0.0,4,70.25,19,1.75,70.0,1.0
2023-01-06 19:15:00,4.8,1.0,47.76,0.0,1.0,Winter,0.0,4,70.25,19,1.75,70.0,1.0
2023-01-06 19:30:00,4.8,1.0,47.66,0.0,1.0,Winter,0.0,4,70.25,19,1.75,70.0,1.0
2023-01-06 19:45:00,4.8,1.0,47.26,0.0,1.0,Winter,0.0,4,70.25,19,1.75,70.0,1.0
2023-01-06 20:00:00,4.8,1.0,46.78,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.0,1.0
2023-01-06 20:15:00,4.8,1.0,46.31,0.0,1.0,Winter,0.0,4,70.25,20,1.75,69.5,1.0
2023-01-06 20:30:00,4.8,1.0,45.92,0.0,1.0,Winter,0.0,4,70.25,20,1.75,69.5,1.0
2023-01-06 20:45:00,4.8,1.0,45.49,0.0,1.0,Winter,0.0,4,70.25,20,1.75,69.5,1.0
2023-01-06 21:00:00,4.8,1.0,45.12,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2023-01-06 21:15:00,4.8,1.0,44.76,0.0,1.0,Winter,0.0,4,70.0,21,2.0,69.5,1.0
2023-01-06 21:30:00,4.8,1.0,44.84,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2023-01-06 21:45:00,4.8,1.0,44.17,0.0,1.0,Winter,0.0,4,70.25,21,1.75,69.5,1.0
2023-01-06 22:00:00,4.8,1.0,43.88,0.0,1.0,Winter,0.0,4,70.25,22,1.75,69.5,1.0
2023-01-06 22:15:00,4.8,1.0,43.98,0.0,1.0,Winter,0.0,4,70.25,22,1.75,69.5,1.0
2023-01-06 22:30:00,4.8,1.0,43.97,0.0,1.0,Winter,0.0,4,70.0,22,2.0,69.5,1.0
2023-01-06 22:45:00,4.8,1.0,43.85,0.0,1.0,Winter,0.0,4,70.25,22,1.75,69.5,1.0
2023-01-06 23:00:00,4.8,1.0,43.36,0.0,1.0,Winter,0.0,4,69.75,23,2.25,69.5,1.0
2023-01-06 23:15:00,4.8,1.0,43.27,0.0,1.0,Winter,0.0,4,70.0,23,2.0,69.5,1.0
2023-01-06 23:30:00,4.8,1.0,42.91,0.0,1.0,Winter,0.0,4,70.0,23,2.0,69.5,1.0
2023-01-06 23:45:00,4.8,1.0,42.58,0.0,1.0,Winter,0.0,4,70.0,23,2.0,69.5,1.0
2023-01-07 00:00:00,4.8,1.0,42.01,0.0,1.0,Winter,0.0,5,70.0,0,2.0,69.5,1.0
2023-01-07 00:15:00,4.8,1.0,42.0,0.0,1.0,Winter,0.0,5,70.0,0,2.0,69.5,1.0
2023-01-07 00:30:00,4.8,1.0,42.2,0.0,1.0,Winter,0.0,5,70.0,0,2.0,69.0,1.0
2023-01-07 00:45:00,4.8,1.0,42.41,0.0,1.0,Winter,0.0,5,70.0,0,2.0,69.0,1.0
2023-01-07 01:00:00,4.8,1.0,42.2,0.0,1.0,Winter,0.0,5,70.0,1,2.0,69.0,1.0
2023-01-07 01:15:00,4.8,1.0,41.8,0.0,1.0,Winter,0.0,5,70.0,1,2.0,69.0,1.0
2023-01-07 01:30:00,4.8,1.0,41.84,0.0,1.0,Winter,0.0,5,69.75,1,2.25,69.0,1.0
2023-01-07 01:45:00,4.8,1.0,41.36,0.0,1.0,Winter,0.0,5,69.75,1,2.25,69.0,1.0
2023-01-07 02:00:00,4.8,1.0,40.29,0.0,1.0,Winter,0.0,5,69.75,2,2.25,69.0,1.0
2023-01-07 02:15:00,4.8,1.0,39.56,0.0,1.0,Winter,0.0,5,69.75,2,2.25,69.0,1.0
2023-01-07 02:30:00,4.8,1.0,39.37,0.0,1.0,Winter,0.0,5,70.0,2,2.0,69.0,1.0
2023-01-07 02:45:00,4.8,1.0,39.34,0.0,1.0,Winter,0.0,5,69.5,2,2.5,69.0,1.0
2023-01-07 03:00:00,4.8,1.0,39.25,0.0,1.0,Winter,0.0,5,69.75,3,2.25,69.0,1.0
2023-01-07 03:15:00,4.8,1.0,39.05,0.0,1.0,Winter,0.0,5,70.0,3,2.0,69.0,1.0
2023-01-07 03:30:00,4.8,1.0,39.1,0.0,1.0,Winter,0.0,5,69.25,3,2.75,69.0,1.0
2023-01-07 03:45:00,8.8,1.0,39.16,0.0,1.0,Winter,0.0,5,69.5,3,2.5,68.5,1.0
2023-01-07 04:00:00,9.6,1.0,39.22,0.0,1.0,Winter,0.0,5,69.5,4,2.5,68.5,1.0
2023-01-07 04:15:00,15.2,1.0,39.18,0.0,1.0,Winter,0.0,5,69.5,4,2.5,68.5,1.0
2023-01-07 04:30:00,15.2,1.0,39.05,0.0,1.0,Winter,0.0,5,69.5,4,2.5,68.5,1.0
2023-01-07 04:45:00,15.2,1.0,39.27,0.0,1.0,Winter,0.0,5,69.5,4,2.5,68.5,1.0
2023-01-07 05:00:00,16.0,1.0,39.18,0.0,1.0,Winter,0.0,5,69.5,5,2.5,68.5,1.0
2023-01-07 05:15:00,16.0,1.0,38.94,0.0,1.0,Winter,0.0,5,69.5,5,2.5,68.5,1.0
2023-01-07 05:30:00,16.0,1.0,38.5,0.0,1.0,Winter,0.0,5,69.5,5,2.5,68.5,1.0
2023-01-07 05:45:00,18.4,1.0,37.87,0.0,1.0,Winter,0.0,5,69.5,5,2.5,68.5,1.0
2023-01-07 06:00:00,22.4,1.0,37.39,0.0,1.0,Winter,0.0,5,69.75,6,2.25,69.0,1.0
2023-01-07 06:15:00,22.4,1.0,37.39,0.0,1.0,Winter,0.0,5,69.5,6,2.5,69.0,1.0
2023-01-07 06:30:00,22.4,1.0,37.52,0.0,1.0,Winter,0.0,5,69.75,6,2.25,69.0,1.0
2023-01-07 06:45:00,22.4,1.0,37.22,0.0,1.0,Winter,0.0,5,70.0,6,2.0,69.0,1.0
2023-01-07 07:00:00,22.4,1.0,37.26,0.0,1.0,Winter,0.0,5,70.0,7,2.0,69.0,1.0
2023-01-07 07:15:00,22.4,1.0,37.4,0.0,1.0,Winter,0.0,5,69.75,7,2.25,69.0,1.0
2023-01-07 07:30:00,22.4,1.0,37.69,0.0,1.0,Winter,0.0,5,69.75,7,2.25,69.0,1.0
2023-01-07 07:45:00,22.4,1.0,37.02,0.0,1.0,Winter,0.0,5,70.0,7,2.0,69.0,1.0
2023-01-07 08:00:00,22.4,1.0,36.97,0.0,1.0,Winter,0.0,5,70.0,8,2.0,69.0,1.0
2023-01-07 08:15:00,22.4,1.0,37.52,0.0,1.0,Winter,0.0,5,70.0,8,2.0,69.0,1.0
2023-01-07 08:30:00,22.4,1.0,37.16,0.0,1.0,Winter,0.0,5,70.0,8,2.0,69.0,1.0
2023-01-07 08:45:00,22.4,1.0,37.45,0.0,1.0,Winter,0.0,5,70.0,8,2.0,69.0,1.0
2023-01-07 09:00:00,22.4,1.0,37.93,0.0,1.0,Winter,0.0,5,70.0,9,2.0,69.0,1.0
2023-01-07 09:15:00,22.4,1.0,38.87,0.0,1.0,Winter,0.0,5,70.0,9,2.0,69.0,1.0
2023-01-07 09:30:00,22.4,1.0,39.94,0.0,1.0,Winter,0.0,5,70.0,9,2.0,69.0,1.0
2023-01-07 09:45:00,22.4,1.0,41.45,0.0,1.0,Winter,0.0,5,70.0,9,2.0,69.0,1.0
2023-01-07 10:00:00,22.4,1.0,42.37,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-07 10:15:00,22.4,1.0,44.18,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-07 10:30:00,22.4,1.0,45.88,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-07 10:45:00,22.4,1.0,46.47,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-07 11:00:00,22.4,1.0,47.04,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.0,1.0
2023-01-07 11:15:00,22.4,1.0,47.58,0.0,1.0,Winter,0.0,5,70.0,11,2.0,69.0,1.0
2023-01-07 11:30:00,22.4,1.0,48.86,0.0,1.0,Winter,0.0,5,70.0,11,2.0,69.0,1.0
2023-01-07 11:45:00,22.4,1.0,49.64,0.0,1.0,Winter,0.0,5,70.25,11,1.75,69.5,1.0
2023-01-07 12:00:00,22.4,1.0,49.86,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-07 12:15:00,22.4,1.0,49.65,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-07 12:30:00,22.4,1.0,49.91,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-07 12:45:00,22.4,1.0,50.22,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-07 13:00:00,22.4,1.0,50.34,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-07 13:15:00,22.4,1.0,51.09,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-07 13:30:00,22.4,1.0,51.44,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-07 13:45:00,22.4,1.0,51.25,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-07 14:00:00,22.4,1.0,51.26,0.0,1.0,Winter,0.0,5,70.25,14,1.75,69.5,1.0
2023-01-07 14:15:00,22.4,1.0,51.53,0.0,1.0,Winter,0.0,5,70.25,14,1.75,69.5,1.0
2023-01-07 14:30:00,22.4,1.0,51.63,0.0,1.0,Winter,0.0,5,70.25,14,1.75,69.5,1.0
2023-01-07 14:45:00,22.4,1.0,51.84,0.0,1.0,Winter,0.0,5,70.5,14,1.5,69.5,1.0
2023-01-07 15:00:00,21.6,1.0,51.94,0.0,1.0,Winter,0.0,5,70.0,15,2.0,69.5,1.0
2023-01-07 15:15:00,21.6,1.0,52.16,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2023-01-07 15:30:00,21.6,1.0,53.1,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2023-01-07 15:45:00,21.6,1.0,52.38,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2023-01-07 16:00:00,21.6,1.0,51.08,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-07 16:15:00,21.6,1.0,50.57,0.0,1.0,Winter,0.0,5,70.25,16,1.75,70.0,1.0
2023-01-07 16:30:00,21.6,1.0,50.13,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-07 16:45:00,21.6,1.0,49.55,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-07 17:00:00,21.6,1.0,49.26,0.0,1.0,Winter,0.0,5,70.5,17,1.5,70.0,1.0
2023-01-07 17:15:00,19.2,1.0,48.9,0.0,1.0,Winter,0.0,5,70.5,17,1.5,70.0,1.0
2023-01-07 17:30:00,16.8,1.0,48.46,0.0,1.0,Winter,0.0,5,70.25,17,1.75,69.5,1.0
2023-01-07 17:45:00,16.8,1.0,48.07,0.0,1.0,Winter,0.0,5,70.25,17,1.75,69.5,1.0
2023-01-07 18:00:00,16.8,1.0,47.7,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-07 18:15:00,16.8,1.0,47.63,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-07 18:30:00,16.8,1.0,47.52,0.0,1.0,Winter,0.0,5,70.5,18,1.5,69.5,1.0
2023-01-07 18:45:00,16.8,1.0,47.51,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-07 19:00:00,16.8,1.0,46.75,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.5,1.0
2023-01-07 19:15:00,16.8,1.0,45.94,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.5,1.0
2023-01-07 19:30:00,16.8,1.0,46.1,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.5,1.0
2023-01-07 19:45:00,16.8,1.0,46.25,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.5,1.0
2023-01-07 20:00:00,16.8,1.0,45.53,0.0,1.0,Winter,0.0,5,70.25,20,1.75,69.5,1.0
2023-01-07 20:15:00,16.8,1.0,45.28,0.0,1.0,Winter,0.0,5,70.25,20,1.75,69.5,1.0
2023-01-07 20:30:00,16.8,1.0,44.19,0.0,1.0,Winter,0.0,5,70.25,20,1.75,69.5,1.0
2023-01-07 20:45:00,16.8,1.0,43.71,0.0,1.0,Winter,0.0,5,70.25,20,1.75,69.5,1.0
2023-01-07 21:00:00,16.8,1.0,43.2,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.5,1.0
2023-01-07 21:15:00,16.8,1.0,42.63,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2023-01-07 21:30:00,16.8,1.0,41.95,0.0,1.0,Winter,0.0,5,70.25,21,1.75,69.0,1.0
2023-01-07 21:45:00,16.8,1.0,41.41,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2023-01-07 22:00:00,16.8,1.0,40.92,0.0,1.0,Winter,0.0,5,70.0,22,2.0,69.0,1.0
2023-01-07 22:15:00,16.8,1.0,40.86,0.0,1.0,Winter,0.0,5,70.25,22,1.75,69.0,1.0
2023-01-07 22:30:00,16.8,1.0,40.24,0.0,1.0,Winter,0.0,5,69.5,22,2.5,69.0,1.0
2023-01-07 22:45:00,16.8,1.0,39.95,0.0,1.0,Winter,0.0,5,70.0,22,2.0,69.0,1.0
2023-01-07 23:00:00,16.8,1.0,39.42,0.0,1.0,Winter,0.0,5,69.75,23,2.25,69.0,1.0
2023-01-07 23:15:00,16.8,1.0,39.2,0.0,1.0,Winter,0.0,5,69.75,23,2.25,69.0,1.0
2023-01-07 23:30:00,16.8,1.0,38.67,0.0,1.0,Winter,0.0,5,69.75,23,2.25,68.5,1.0
2023-01-07 23:45:00,16.8,1.0,38.46,0.0,1.0,Winter,0.0,5,69.75,23,2.25,69.0,1.0
2023-01-08 00:15:00,19.2,1.0,37.92,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-08 00:30:00,19.2,1.0,37.62,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-08 00:45:00,19.2,1.0,37.25,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-08 01:00:00,19.2,1.0,36.95,0.0,1.0,Winter,0.0,6,69.5,1,2.5,68.5,1.0
2023-01-08 01:15:00,19.2,1.0,36.81,0.0,1.0,Winter,0.0,6,69.5,1,2.5,68.5,1.0
2023-01-08 01:30:00,20.0,1.0,36.39,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-08 01:45:00,20.0,1.0,36.72,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-08 02:00:00,20.0,1.0,36.24,0.0,1.0,Winter,0.0,6,69.25,2,2.75,68.5,1.0
2023-01-08 02:15:00,24.8,1.0,35.9,0.0,1.0,Winter,0.0,6,69.5,2,2.5,68.5,1.0
2023-01-08 02:30:00,24.8,1.0,35.71,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.0,1.0
2023-01-08 02:45:00,24.8,1.0,35.35,0.0,1.0,Winter,0.0,6,69.75,2,2.25,69.0,1.0
2023-01-08 03:00:00,24.8,1.0,34.81,0.0,1.0,Winter,0.0,6,69.5,3,2.5,69.0,1.0
2023-01-08 03:15:00,27.2,1.0,34.9,0.0,1.0,Winter,0.0,6,69.75,3,2.25,69.0,1.0
2023-01-08 03:30:00,27.2,1.0,34.86,0.0,1.0,Winter,0.0,6,70.0,3,2.0,69.5,1.0
2023-01-08 03:45:00,27.2,1.0,34.47,0.0,1.0,Winter,0.0,6,70.0,3,2.0,69.5,1.0
2023-01-08 04:00:00,27.2,1.0,34.35,0.0,1.0,Winter,0.0,6,70.0,4,2.0,69.5,1.0
2023-01-08 04:15:00,27.2,1.0,34.45,0.0,1.0,Winter,0.0,6,70.0,4,2.0,69.5,1.0
2023-01-08 04:30:00,27.2,1.0,34.47,0.0,1.0,Winter,0.0,6,70.0,4,2.0,69.5,1.0
2023-01-08 04:45:00,27.2,1.0,34.28,0.0,1.0,Winter,0.0,6,70.0,4,2.0,69.5,1.0
2023-01-08 05:00:00,27.2,1.0,34.03,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-08 05:15:00,27.2,1.0,33.74,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-08 05:30:00,27.2,1.0,33.61,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.5,1.0
2023-01-08 05:45:00,27.2,1.0,33.51,0.0,1.0,Winter,0.0,6,70.0,5,2.0,69.0,1.0
2023-01-08 06:00:00,27.2,1.0,33.21,0.0,1.0,Winter,0.0,6,70.25,6,1.75,69.0,1.0
2023-01-08 06:15:00,27.2,1.0,33.01,0.0,1.0,Winter,0.0,6,69.5,6,2.5,69.0,1.0
2023-01-08 06:30:00,27.2,1.0,32.75,0.0,1.0,Winter,0.0,6,70.0,6,2.0,69.0,1.0
2023-01-08 06:45:00,27.2,1.0,33.35,0.0,1.0,Winter,0.0,6,70.0,6,2.0,69.0,1.0
2023-01-08 07:00:00,27.2,1.0,33.67,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-08 07:15:00,27.2,1.0,33.61,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-08 07:30:00,27.2,1.0,33.6,0.0,1.0,Winter,0.0,6,70.25,7,1.75,69.5,1.0
2023-01-08 07:45:00,27.2,1.0,34.06,0.0,1.0,Winter,0.0,6,70.0,7,2.0,69.5,1.0
2023-01-08 08:00:00,27.2,1.0,34.62,0.0,1.0,Winter,0.0,6,70.25,8,1.75,69.5,1.0
2023-01-08 08:15:00,27.2,1.0,35.11,0.0,1.0,Winter,0.0,6,70.25,8,1.75,69.5,1.0
2023-01-08 08:30:00,27.2,1.0,35.78,0.0,1.0,Winter,0.0,6,70.25,8,1.75,69.5,1.0
2023-01-08 08:45:00,27.2,1.0,35.87,0.0,1.0,Winter,0.0,6,70.25,8,1.75,69.5,1.0
2023-01-08 09:00:00,27.2,1.0,36.24,0.0,1.0,Winter,0.0,6,70.25,9,1.75,69.5,1.0
