Date,Heating Coil Valve (%),Fan Start/Stop Command (-),Outdoor Air Temp (°F),Cooling Coil Valve (%),Occupancy Status (-),Season,Chilled Water Valve (%),Day of the Week,Lab 409 Room Temp (°F),Hour of the Day,Lab 409 Room Temp Deviation From Setpoint (°F),Discharge Air Temp (°F),Heat Cool Mode (-)
2023-01-08 09:15:00,27.2,1.0,36.72,0.0,1.0,Winter,0.0,6,70.25,9,1.75,69.5,1.0
2023-01-08 09:30:00,27.2,1.0,37.21,0.0,1.0,Winter,0.0,6,70.25,9,1.75,69.5,1.0
2023-01-08 09:45:00,27.2,1.0,37.52,0.0,1.0,Winter,0.0,6,70.25,9,1.75,69.5,1.0
2023-01-08 10:00:00,27.2,1.0,38.7,0.0,1.0,Winter,0.0,6,70.0,10,2.0,69.5,1.0
2023-01-08 10:15:00,27.2,1.0,38.7,0.0,1.0,Winter,0.0,6,70.25,10,1.75,69.5,1.0
2023-01-08 10:30:00,27.2,1.0,38.52,0.0,1.0,Winter,0.0,6,70.25,10,1.75,69.5,1.0
2023-01-08 10:45:00,27.2,1.0,39.51,0.0,1.0,Winter,0.0,6,70.25,10,1.75,70.0,1.0
2023-01-08 11:00:00,27.2,1.0,40.12,0.0,1.0,Winter,0.0,6,70.25,11,1.75,70.0,1.0
2023-01-08 11:15:00,27.2,1.0,40.02,0.0,1.0,Winter,0.0,6,70.5,11,1.5,70.0,1.0
2023-01-08 11:30:00,27.2,1.0,40.09,0.0,1.0,Winter,0.0,6,70.5,11,1.5,70.0,1.0
2023-01-08 11:45:00,27.2,1.0,40.29,0.0,1.0,Winter,0.0,6,70.5,11,1.5,70.0,1.0
2023-01-08 12:15:00,27.2,1.0,40.7,0.0,1.0,Winter,0.0,6,70.5,12,1.5,70.0,1.0
2023-01-08 12:30:00,27.2,1.0,41.39,0.0,1.0,Winter,0.0,6,70.75,12,1.25,70.0,1.0
2023-01-08 12:45:00,18.4,1.0,41.48,0.0,1.0,Winter,0.0,6,70.5,12,1.5,70.0,1.0
2023-01-08 13:00:00,15.2,1.0,41.23,0.0,1.0,Winter,0.0,6,70.25,13,1.75,69.5,1.0
2023-01-08 13:15:00,14.4,1.0,41.39,0.0,1.0,Winter,0.0,6,70.25,13,1.75,69.0,1.0
2023-01-08 13:30:00,13.6,1.0,41.28,0.0,1.0,Winter,0.0,6,70.25,13,1.75,69.0,1.0
2023-01-08 13:45:00,13.6,1.0,41.62,0.0,1.0,Winter,0.0,6,70.25,13,1.75,69.0,1.0
2023-01-08 14:00:00,13.6,1.0,41.98,0.0,1.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2023-01-08 14:15:00,13.6,1.0,41.7,0.0,1.0,Winter,0.0,6,69.75,14,2.25,69.0,1.0
2023-01-08 14:30:00,13.6,1.0,40.96,0.0,1.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2023-01-08 14:45:00,13.6,1.0,40.38,0.0,1.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2023-01-08 15:00:00,13.6,1.0,39.76,0.0,1.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2023-01-08 15:15:00,13.6,1.0,39.28,0.0,1.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2023-01-08 15:30:00,13.6,1.0,39.3,0.0,1.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2023-01-08 15:45:00,13.6,1.0,39.25,0.0,1.0,Winter,0.0,6,70.25,15,1.75,69.0,1.0
2023-01-08 16:00:00,13.6,1.0,39.32,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.0,1.0
2023-01-08 16:15:00,13.6,1.0,39.2,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.0,1.0
2023-01-08 16:30:00,13.6,1.0,38.83,0.0,1.0,Winter,0.0,6,70.0,16,2.0,69.0,1.0
2023-01-08 16:45:00,13.6,1.0,38.5,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.0,1.0
2023-01-08 17:00:00,13.6,1.0,38.38,0.0,1.0,Winter,0.0,6,70.0,17,2.0,69.0,1.0
2023-01-08 17:15:00,13.6,1.0,38.42,0.0,1.0,Winter,0.0,6,70.0,17,2.0,69.0,1.0
2023-01-08 17:30:00,13.6,1.0,38.39,0.0,1.0,Winter,0.0,6,70.0,17,2.0,69.0,1.0
2023-01-08 17:45:00,13.6,1.0,38.34,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.0,1.0
2023-01-08 18:00:00,13.6,1.0,38.32,0.0,1.0,Winter,0.0,6,69.75,18,2.25,69.0,1.0
2023-01-08 18:15:00,13.6,1.0,38.32,0.0,1.0,Winter,0.0,6,70.0,18,2.0,68.5,1.0
2023-01-08 18:30:00,13.6,1.0,38.44,0.0,1.0,Winter,0.0,6,70.25,18,1.75,68.5,1.0
2023-01-08 18:45:00,13.6,1.0,38.51,0.0,1.0,Winter,0.0,6,69.75,18,2.25,68.5,1.0
2023-01-08 19:00:00,14.4,1.0,38.57,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-08 19:15:00,14.4,1.0,38.74,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-08 19:30:00,14.4,1.0,38.89,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-08 19:45:00,17.6,1.0,38.88,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-08 20:00:00,17.6,1.0,38.93,0.0,1.0,Winter,0.0,6,69.75,20,2.25,68.5,1.0
2023-01-08 20:15:00,17.6,1.0,38.8,0.0,1.0,Winter,0.0,6,69.75,20,2.25,68.5,1.0
2023-01-08 20:30:00,17.6,1.0,39.01,0.0,1.0,Winter,0.0,6,69.5,20,2.5,68.5,1.0
2023-01-08 20:45:00,18.4,1.0,39.1,0.0,1.0,Winter,0.0,6,69.5,20,2.5,68.5,1.0
2023-01-08 21:00:00,18.4,1.0,39.29,0.0,1.0,Winter,0.0,6,69.5,21,2.5,68.5,1.0
2023-01-08 21:15:00,19.2,1.0,39.34,0.0,1.0,Winter,0.0,6,69.5,21,2.5,68.5,1.0
2023-01-08 21:30:00,23.2,1.0,39.18,0.0,1.0,Winter,0.0,6,69.5,21,2.5,69.0,1.0
2023-01-08 21:45:00,23.2,1.0,39.49,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.0,1.0
2023-01-08 22:00:00,23.2,1.0,39.63,0.0,1.0,Winter,0.0,6,69.25,22,2.75,69.0,1.0
2023-01-08 22:15:00,25.6,1.0,39.68,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2023-01-08 22:30:00,25.6,1.0,39.9,0.0,1.0,Winter,0.0,6,69.75,22,2.25,69.0,1.0
2023-01-08 22:45:00,25.6,1.0,39.95,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.0,1.0
2023-01-08 23:00:00,25.6,1.0,40.0,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-08 23:15:00,25.6,1.0,40.02,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-08 23:30:00,25.6,1.0,40.33,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.0,1.0
2023-01-08 23:45:00,25.6,1.0,40.5,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-16 00:00:00,21.6,1.0,35.73,0.0,1.0,Winter,0.0,0,69.75,0,2.25,68.5,1.0
2023-01-16 00:15:00,25.6,1.0,35.32,0.0,1.0,Winter,0.0,0,69.75,0,2.25,68.5,1.0
2023-01-16 00:30:00,25.6,1.0,35.06,0.0,1.0,Winter,0.0,0,69.75,0,2.25,69.0,1.0
2023-01-16 00:45:00,25.6,1.0,34.89,0.0,1.0,Winter,0.0,0,69.75,0,2.25,69.0,1.0
2023-01-16 01:00:00,25.6,1.0,34.66,0.0,1.0,Winter,0.0,0,69.75,1,2.25,69.0,1.0
2023-01-16 01:15:00,25.6,1.0,34.72,0.0,1.0,Winter,0.0,0,70.0,1,2.0,69.0,1.0
2023-01-16 01:30:00,25.6,1.0,34.41,0.0,1.0,Winter,0.0,0,69.75,1,2.25,69.0,1.0
2023-01-16 01:45:00,25.6,1.0,34.14,0.0,1.0,Winter,0.0,0,69.75,1,2.25,69.0,1.0
2023-01-16 02:00:00,25.6,1.0,33.97,0.0,1.0,Winter,0.0,0,70.25,2,1.75,69.0,1.0
2023-01-16 02:15:00,25.6,1.0,33.57,0.0,1.0,Winter,0.0,0,69.5,2,2.5,69.0,1.0
2023-01-16 02:30:00,25.6,1.0,33.51,0.0,1.0,Winter,0.0,0,69.75,2,2.25,69.0,1.0
2023-01-16 02:45:00,25.6,1.0,33.55,0.0,1.0,Winter,0.0,0,69.75,2,2.25,69.0,1.0
2023-01-16 03:00:00,25.6,1.0,33.47,0.0,1.0,Winter,0.0,0,70.0,3,2.0,69.0,1.0
2023-01-16 03:15:00,25.6,1.0,33.45,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2023-01-16 03:30:00,25.6,1.0,33.04,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2023-01-16 03:45:00,25.6,1.0,33.08,0.0,1.0,Winter,0.0,0,69.75,3,2.25,69.0,1.0
2023-01-16 04:00:00,25.6,1.0,33.3,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.0,1.0
2023-01-16 04:15:00,25.6,1.0,33.57,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.0,1.0
2023-01-16 04:30:00,25.6,1.0,32.66,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.0,1.0
2023-01-16 04:45:00,25.6,1.0,32.29,0.0,1.0,Winter,0.0,0,69.75,4,2.25,69.0,1.0
2023-01-16 05:00:00,25.6,1.0,32.27,0.0,1.0,Winter,0.0,0,70.0,5,2.0,69.0,1.0
2023-01-16 05:15:00,25.6,1.0,32.15,0.0,1.0,Winter,0.0,0,69.5,5,2.5,69.0,1.0
2023-01-16 05:30:00,27.2,1.0,32.46,0.0,1.0,Winter,0.0,0,69.75,5,2.25,69.0,1.0
2023-01-16 05:45:00,27.2,1.0,33.24,0.0,1.0,Winter,0.0,0,69.75,5,2.25,69.5,1.0
2023-01-16 06:00:00,27.2,1.0,34.1,0.0,1.0,Winter,0.0,0,70.0,6,2.0,69.5,1.0
2023-01-16 06:15:00,27.2,1.0,34.28,0.0,1.0,Winter,0.0,0,69.25,6,2.75,69.5,1.0
2023-01-16 06:30:00,28.8,1.0,33.84,0.0,1.0,Winter,0.0,0,69.75,6,2.25,69.5,1.0
2023-01-16 06:45:00,28.8,1.0,33.7,0.0,1.0,Winter,0.0,0,69.75,6,2.25,69.5,1.0
2023-01-16 07:00:00,28.8,1.0,32.9,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.5,1.0
2023-01-16 07:15:00,28.8,1.0,32.05,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.5,1.0
2023-01-16 07:30:00,28.8,1.0,31.98,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.5,1.0
2023-01-16 07:45:00,28.8,1.0,31.71,0.0,1.0,Winter,0.0,0,69.75,7,2.25,69.5,1.0
2023-01-16 08:00:00,28.8,1.0,32.04,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.5,1.0
2023-01-16 08:15:00,28.8,1.0,32.8,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.5,1.0
2023-01-16 08:30:00,28.8,1.0,34.2,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.5,1.0
2023-01-16 08:45:00,29.6,1.0,35.63,0.0,1.0,Winter,0.0,0,69.75,8,2.25,69.5,1.0
2023-01-16 09:00:00,29.6,1.0,36.94,0.0,1.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2023-01-16 09:15:00,29.6,1.0,38.49,0.0,1.0,Winter,0.0,0,69.75,9,2.25,69.5,1.0
2023-01-16 09:30:00,29.6,1.0,39.63,0.0,1.0,Winter,0.0,0,70.0,9,2.0,69.5,1.0
2023-01-16 09:45:00,29.6,1.0,41.03,0.0,1.0,Winter,0.0,0,70.0,9,2.0,70.0,1.0
2023-01-16 10:00:00,29.6,1.0,43.12,0.0,1.0,Winter,0.0,0,70.0,10,2.0,70.0,1.0
2023-01-16 10:15:00,29.6,1.0,45.08,0.0,1.0,Winter,0.0,0,69.5,10,2.5,70.0,1.0
2023-01-16 10:30:00,29.6,1.0,46.97,0.0,1.0,Winter,0.0,0,70.0,10,2.0,70.0,1.0
2023-01-16 10:45:00,29.6,1.0,48.09,0.0,1.0,Winter,0.0,0,70.25,10,1.75,70.0,1.0
2023-01-16 11:00:00,29.6,1.0,48.43,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-16 11:15:00,29.6,1.0,49.24,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-16 11:30:00,29.6,1.0,50.63,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.5,1.0
2023-01-16 11:45:00,29.6,1.0,51.72,0.0,1.0,Winter,0.0,0,70.25,11,1.75,70.0,1.0
2023-01-16 12:00:00,29.6,1.0,52.21,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.5,1.0
2023-01-16 12:15:00,29.6,1.0,53.14,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.5,1.0
2023-01-16 12:30:00,29.6,1.0,52.91,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.5,1.0
2023-01-16 12:45:00,29.6,1.0,53.42,0.0,1.0,Winter,0.0,0,70.25,12,1.75,70.5,1.0
2023-01-16 13:00:00,29.6,1.0,54.18,0.0,1.0,Winter,0.0,0,70.25,13,1.75,70.5,1.0
2023-01-16 13:15:00,29.6,1.0,53.96,0.0,1.0,Winter,0.0,0,70.25,13,1.75,70.5,1.0
2023-01-16 13:30:00,29.6,1.0,54.41,0.0,1.0,Winter,0.0,0,70.5,13,1.5,70.5,1.0
2023-01-16 13:45:00,29.6,1.0,55.22,0.0,1.0,Winter,0.0,0,70.75,13,1.25,71.0,1.0
2023-01-16 14:00:00,23.2,1.0,55.65,0.0,1.0,Winter,0.0,0,70.25,14,1.75,70.5,1.0
2023-01-16 14:15:00,22.4,1.0,56.04,0.0,1.0,Winter,0.0,0,70.5,14,1.5,70.5,1.0
2023-01-16 14:30:00,22.4,1.0,56.08,0.0,1.0,Winter,0.0,0,70.5,14,1.5,70.5,1.0
2023-01-16 14:45:00,20.8,1.0,56.45,0.0,1.0,Winter,0.0,0,70.5,14,1.5,70.5,1.0
2023-01-16 15:00:00,20.0,1.0,56.21,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.0,1.0
2023-01-16 15:15:00,12.8,1.0,56.16,0.0,1.0,Winter,0.0,0,70.5,15,1.5,70.0,1.0
2023-01-16 15:30:00,12.8,1.0,55.93,0.0,1.0,Winter,0.0,0,70.25,15,1.75,70.0,1.0
2023-01-16 15:45:00,12.8,1.0,55.34,0.0,1.0,Winter,0.0,0,70.25,15,1.75,69.5,1.0
2023-01-16 16:00:00,12.0,1.0,55.33,0.0,1.0,Winter,0.0,0,70.25,16,1.75,69.5,1.0
2023-01-16 16:15:00,12.0,1.0,55.28,0.0,1.0,Winter,0.0,0,70.25,16,1.75,69.5,1.0
2023-01-16 16:30:00,12.0,1.0,54.9,0.0,1.0,Winter,0.0,0,70.25,16,1.75,69.5,1.0
2023-01-16 16:45:00,12.0,1.0,54.46,0.0,1.0,Winter,0.0,0,70.25,16,1.75,69.5,1.0
2023-01-16 17:00:00,12.0,1.0,53.64,0.0,1.0,Winter,0.0,0,70.25,17,1.75,69.5,1.0
2023-01-16 17:15:00,12.0,1.0,53.3,0.0,1.0,Winter,0.0,0,70.25,17,1.75,69.5,1.0
2023-01-16 17:30:00,12.0,1.0,53.08,0.0,1.0,Winter,0.0,0,70.25,17,1.75,69.5,1.0
2023-01-16 17:45:00,12.0,1.0,52.84,0.0,1.0,Winter,0.0,0,69.75,17,2.25,69.5,1.0
2023-01-16 18:00:00,12.0,1.0,52.47,0.0,1.0,Winter,0.0,0,70.25,18,1.75,69.5,1.0
2023-01-16 18:15:00,12.0,1.0,52.34,0.0,1.0,Winter,0.0,0,70.0,18,2.0,69.5,1.0
2023-01-16 18:30:00,12.0,1.0,52.57,0.0,1.0,Winter,0.0,0,70.25,18,1.75,69.5,1.0
2023-01-16 18:45:00,12.0,1.0,52.21,0.0,1.0,Winter,0.0,0,70.25,18,1.75,69.5,1.0
2023-01-16 19:00:00,12.0,1.0,51.88,0.0,1.0,Winter,0.0,0,70.0,19,2.0,69.5,1.0
2023-01-16 19:15:00,12.0,1.0,51.67,0.0,1.0,Winter,0.0,0,70.0,19,2.0,69.0,1.0
2023-01-16 19:30:00,12.0,1.0,51.1,0.0,1.0,Winter,0.0,0,70.0,19,2.0,69.0,1.0
2023-01-16 19:45:00,12.0,1.0,50.59,0.0,1.0,Winter,0.0,0,70.0,19,2.0,69.0,1.0
2023-01-16 20:00:00,12.0,1.0,50.44,0.0,1.0,Winter,0.0,0,70.0,20,2.0,69.0,1.0
2023-01-16 20:15:00,12.0,1.0,50.13,0.0,1.0,Winter,0.0,0,70.0,20,2.0,69.0,1.0
2023-01-16 20:30:00,12.0,1.0,49.95,0.0,1.0,Winter,0.0,0,70.0,20,2.0,69.0,1.0
2023-01-16 20:45:00,12.0,1.0,49.76,0.0,1.0,Winter,0.0,0,69.75,20,2.25,69.0,1.0
2023-01-16 21:00:00,12.0,1.0,49.52,0.0,1.0,Winter,0.0,0,69.75,21,2.25,69.0,1.0
2023-01-16 21:15:00,12.0,1.0,49.31,0.0,1.0,Winter,0.0,0,70.0,21,2.0,69.0,1.0
2023-01-16 21:30:00,12.0,1.0,49.45,0.0,1.0,Winter,0.0,0,69.5,21,2.5,69.0,1.0
2023-01-16 21:45:00,12.8,1.0,49.57,0.0,1.0,Winter,0.0,0,69.75,21,2.25,69.0,1.0
2023-01-16 22:00:00,12.8,1.0,49.62,0.0,1.0,Winter,0.0,0,70.25,22,1.75,69.0,1.0
2023-01-16 22:15:00,12.8,1.0,49.78,0.0,1.0,Winter,0.0,0,69.75,22,2.25,69.0,1.0
2023-01-16 22:30:00,15.2,1.0,49.65,0.0,1.0,Winter,0.0,0,69.75,22,2.25,69.0,1.0
2023-01-16 22:45:00,15.2,1.0,49.31,0.0,1.0,Winter,0.0,0,69.75,22,2.25,69.0,1.0
2023-01-16 23:00:00,15.2,1.0,49.23,0.0,1.0,Winter,0.0,0,69.75,23,2.25,69.0,1.0
2023-01-16 23:15:00,16.8,1.0,49.45,0.0,0.0,Winter,0.0,0,69.75,23,2.25,68.5,1.0
2023-01-16 23:30:00,16.8,1.0,49.37,0.0,0.0,Winter,0.0,0,69.75,23,2.25,68.0,1.0
2023-01-16 23:45:00,16.8,1.0,49.15,0.0,0.0,Winter,0.0,0,69.75,23,2.25,68.0,1.0
2023-01-17 00:00:00,16.8,1.0,48.82,0.0,1.0,Winter,0.0,1,69.5,0,2.5,68.5,1.0
2023-01-17 00:15:00,16.8,1.0,48.46,0.0,1.0,Winter,0.0,1,69.75,0,2.25,69.0,1.0
2023-01-17 00:30:00,16.8,1.0,49.15,0.0,1.0,Winter,0.0,1,69.75,0,2.25,69.0,1.0
2023-01-17 00:45:00,17.6,1.0,49.18,0.0,1.0,Winter,0.0,1,69.5,0,2.5,69.0,1.0
2023-01-17 01:00:00,20.8,1.0,48.87,0.0,1.0,Winter,0.0,1,69.75,1,2.25,69.0,1.0
2023-01-17 01:15:00,20.8,1.0,48.76,0.0,1.0,Winter,0.0,1,69.75,1,2.25,69.0,1.0
2023-01-17 01:30:00,20.8,1.0,48.69,0.0,1.0,Winter,0.0,1,70.25,1,1.75,69.0,1.0
2023-01-17 01:45:00,20.8,1.0,48.43,0.0,1.0,Winter,0.0,1,69.5,1,2.5,69.0,1.0
2023-01-17 02:00:00,21.6,1.0,47.68,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.0,1.0
2023-01-17 02:15:00,21.6,1.0,47.03,0.0,1.0,Winter,0.0,1,69.75,2,2.25,69.0,1.0
2023-01-17 02:30:00,22.4,1.0,46.42,0.0,1.0,Winter,0.0,1,70.0,2,2.0,69.0,1.0
2023-01-17 02:45:00,22.4,1.0,46.21,0.0,1.0,Winter,0.0,1,70.0,2,2.0,69.0,1.0
2023-01-17 03:00:00,22.4,1.0,46.36,0.0,1.0,Winter,0.0,1,70.0,3,2.0,69.0,1.0
2023-01-17 03:15:00,22.4,1.0,45.91,0.0,1.0,Winter,0.0,1,70.0,3,2.0,69.0,1.0
2023-01-17 03:30:00,22.4,1.0,45.69,0.0,1.0,Winter,0.0,1,70.0,3,2.0,69.0,1.0
2023-01-17 03:45:00,22.4,1.0,45.53,0.0,1.0,Winter,0.0,1,70.0,3,2.0,69.0,1.0
2023-01-17 04:00:00,22.4,1.0,45.38,0.0,1.0,Winter,0.0,1,70.0,4,2.0,69.0,1.0
2023-01-17 04:15:00,22.4,1.0,45.26,0.0,1.0,Winter,0.0,1,70.0,4,2.0,69.0,1.0
2023-01-17 04:30:00,22.4,1.0,45.01,0.0,1.0,Winter,0.0,1,70.25,4,1.75,69.0,1.0
2023-01-17 04:45:00,22.4,1.0,45.06,0.0,1.0,Winter,0.0,1,70.0,4,2.0,69.0,1.0
2023-01-17 05:00:00,22.4,1.0,45.16,0.0,1.0,Winter,0.0,1,70.0,5,2.0,69.0,1.0
2023-01-17 05:15:00,22.4,1.0,44.84,0.0,1.0,Winter,0.0,1,70.0,5,2.0,69.0,1.0
2023-01-17 05:30:00,22.4,1.0,44.74,0.0,1.0,Winter,0.0,1,70.25,5,1.75,69.0,1.0
2023-01-17 05:45:00,22.4,1.0,44.94,0.0,1.0,Winter,0.0,1,69.75,5,2.25,69.0,1.0
2023-01-17 06:00:00,22.4,1.0,45.2,0.0,1.0,Winter,0.0,1,70.25,6,1.75,69.0,1.0
2023-01-17 06:15:00,22.4,1.0,45.23,0.0,1.0,Winter,0.0,1,70.25,6,1.75,69.0,1.0
2023-01-17 06:30:00,22.4,1.0,44.95,0.0,1.0,Winter,0.0,1,70.25,6,1.75,69.0,1.0
2023-01-17 06:45:00,22.4,1.0,45.0,0.0,1.0,Winter,0.0,1,70.25,6,1.75,69.0,1.0
2023-01-17 07:00:00,22.4,1.0,45.14,0.0,1.0,Winter,0.0,1,70.25,7,1.75,69.0,1.0
2023-01-17 07:15:00,22.4,1.0,45.16,0.0,1.0,Winter,0.0,1,70.25,7,1.75,69.0,1.0
2023-01-17 07:30:00,22.4,1.0,45.33,0.0,1.0,Winter,0.0,1,70.25,7,1.75,69.0,1.0
2023-01-17 07:45:00,22.4,1.0,45.27,0.0,1.0,Winter,0.0,1,70.25,7,1.75,69.5,1.0
2023-01-17 08:00:00,22.4,1.0,44.97,0.0,1.0,Winter,0.0,1,70.25,8,1.75,69.5,1.0
2023-01-17 08:15:00,22.4,1.0,44.27,0.0,1.0,Winter,0.0,1,70.25,8,1.75,69.5,1.0
2023-01-17 08:30:00,22.4,1.0,43.56,0.0,1.0,Winter,0.0,1,70.25,8,1.75,69.5,1.0
2023-01-17 08:45:00,22.4,1.0,43.17,0.0,1.0,Winter,0.0,1,70.25,8,1.75,69.5,1.0
2023-01-17 09:00:00,22.4,1.0,42.72,0.0,0.0,Winter,0.0,1,70.0,9,2.0,69.0,1.0
2023-01-17 09:15:00,22.4,1.0,42.52,0.0,0.0,Winter,0.0,1,70.25,9,1.75,68.0,1.0
2023-01-17 09:30:00,22.4,1.0,42.47,0.0,0.0,Winter,0.0,1,70.25,9,1.75,68.0,1.0
2023-01-17 09:45:00,22.4,1.0,42.35,0.0,0.0,Winter,0.0,1,70.25,9,1.75,68.0,1.0
2023-01-17 10:00:00,22.4,1.0,42.52,0.0,1.0,Winter,0.0,1,70.25,10,1.75,69.0,1.0
2023-01-17 10:15:00,22.4,1.0,42.75,0.0,1.0,Winter,0.0,1,70.25,10,1.75,69.5,1.0
2023-01-17 10:30:00,22.4,1.0,42.98,0.0,1.0,Winter,0.0,1,70.25,10,1.75,69.5,1.0
2023-01-17 10:45:00,22.4,1.0,43.29,0.0,1.0,Winter,0.0,1,70.25,10,1.75,69.5,1.0
2023-01-17 11:00:00,22.4,1.0,43.38,0.0,0.0,Winter,0.0,1,70.25,11,1.75,68.5,1.0
2023-01-17 11:15:00,22.4,1.0,43.55,0.0,0.0,Winter,0.0,1,70.25,11,1.75,68.0,1.0
2023-01-17 11:30:00,22.4,1.0,43.82,0.0,0.0,Winter,0.0,1,70.25,11,1.75,68.0,1.0
2023-01-17 11:45:00,22.4,1.0,44.41,0.0,0.0,Winter,0.0,1,70.25,11,1.75,68.5,1.0
2023-01-17 12:00:00,22.4,1.0,45.16,0.0,0.0,Winter,0.0,1,70.0,12,2.0,68.0,1.0
2023-01-17 12:15:00,22.4,1.0,46.05,0.0,0.0,Winter,0.0,1,70.0,12,2.0,68.0,1.0
2023-01-17 12:30:00,22.4,1.0,46.63,0.0,0.0,Winter,0.0,1,70.0,12,2.0,68.5,1.0
2023-01-17 12:45:00,22.4,1.0,46.78,0.0,1.0,Winter,0.0,1,70.25,12,1.75,69.0,1.0
2023-01-17 13:00:00,22.4,1.0,47.33,0.0,1.0,Winter,0.0,1,70.25,13,1.75,69.5,1.0
2023-01-17 13:15:00,22.4,1.0,47.77,0.0,1.0,Winter,0.0,1,70.25,13,1.75,69.5,1.0
2023-01-17 13:30:00,22.4,1.0,48.11,0.0,1.0,Winter,0.0,1,70.5,13,1.5,69.5,1.0
2023-01-17 13:45:00,22.4,1.0,48.28,0.0,1.0,Winter,0.0,1,70.25,13,1.75,69.5,1.0
2023-01-17 14:00:00,22.4,1.0,48.63,0.0,1.0,Winter,0.0,1,70.25,14,1.75,69.5,1.0
2023-01-17 14:15:00,22.4,1.0,48.79,0.0,1.0,Winter,0.0,1,70.25,14,1.75,70.0,1.0
2023-01-17 14:30:00,20.8,1.0,48.87,0.0,1.0,Winter,0.0,1,70.25,14,1.75,70.0,1.0
2023-01-17 14:45:00,20.8,1.0,48.69,0.0,1.0,Winter,0.0,1,70.25,14,1.75,70.0,1.0
2023-01-17 15:00:00,20.8,1.0,48.74,0.0,1.0,Winter,0.0,1,70.25,15,1.75,70.0,1.0
2023-01-17 15:15:00,20.0,1.0,48.85,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.0,1.0
2023-01-17 15:30:00,16.0,1.0,49.13,0.0,1.0,Winter,0.0,1,70.5,15,1.5,70.0,1.0
2023-01-17 15:45:00,15.2,1.0,49.05,0.0,1.0,Winter,0.0,1,70.25,15,1.75,69.5,1.0
2023-01-17 16:00:00,15.2,1.0,49.05,0.0,1.0,Winter,0.0,1,70.25,16,1.75,69.5,1.0
2023-01-17 16:15:00,15.2,1.0,48.92,0.0,1.0,Winter,0.0,1,70.25,16,1.75,69.5,1.0
2023-01-17 16:30:00,15.2,1.0,48.67,0.0,1.0,Winter,0.0,1,70.5,16,1.5,69.5,1.0
2023-01-17 16:45:00,14.4,1.0,48.34,0.0,1.0,Winter,0.0,1,70.25,16,1.75,69.5,1.0
2023-01-17 17:00:00,14.4,1.0,48.23,0.0,1.0,Winter,0.0,1,70.25,17,1.75,69.5,1.0
2023-01-17 17:15:00,14.4,1.0,47.97,0.0,1.0,Winter,0.0,1,70.5,17,1.5,69.5,1.0
2023-01-17 17:30:00,13.6,1.0,47.7,0.0,1.0,Winter,0.0,1,70.0,17,2.0,69.5,1.0
2023-01-17 17:45:00,13.6,1.0,47.61,0.0,1.0,Winter,0.0,1,70.25,17,1.75,69.5,1.0
2023-01-17 18:00:00,13.6,1.0,47.51,0.0,1.0,Winter,0.0,1,70.25,18,1.75,69.5,1.0
2023-01-17 18:15:00,13.6,1.0,47.6,0.0,1.0,Winter,0.0,1,70.25,18,1.75,69.5,1.0
2023-01-17 18:30:00,13.6,1.0,47.37,0.0,1.0,Winter,0.0,1,70.25,18,1.75,69.5,1.0
2023-01-17 18:45:00,13.6,1.0,47.12,0.0,1.0,Winter,0.0,1,70.25,18,1.75,69.5,1.0
2023-01-17 19:00:00,13.6,1.0,46.86,0.0,1.0,Winter,0.0,1,70.25,19,1.75,69.5,1.0
2023-01-17 19:15:00,13.6,1.0,46.8,0.0,1.0,Winter,0.0,1,70.25,19,1.75,69.5,1.0
2023-01-17 19:30:00,13.6,1.0,46.76,0.0,1.0,Winter,0.0,1,70.25,19,1.75,69.5,1.0
2023-01-17 19:45:00,13.6,1.0,46.66,0.0,1.0,Winter,0.0,1,70.0,19,2.0,69.5,1.0
2023-01-17 20:00:00,13.6,1.0,46.61,0.0,1.0,Winter,0.0,1,70.25,20,1.75,69.5,1.0
2023-01-17 20:15:00,13.6,1.0,46.42,0.0,1.0,Winter,0.0,1,70.0,20,2.0,69.5,1.0
2023-01-17 20:30:00,13.6,1.0,46.32,0.0,1.0,Winter,0.0,1,70.0,20,2.0,69.5,1.0
2023-01-17 20:45:00,13.6,1.0,46.21,0.0,1.0,Winter,0.0,1,70.25,20,1.75,69.0,1.0
2023-01-17 21:00:00,13.6,1.0,46.04,0.0,1.0,Winter,0.0,1,69.75,21,2.25,69.0,1.0
2023-01-17 21:15:00,13.6,1.0,45.71,0.0,1.0,Winter,0.0,1,70.25,21,1.75,69.0,1.0
2023-01-17 21:30:00,13.6,1.0,45.72,0.0,1.0,Winter,0.0,1,70.0,21,2.0,69.0,1.0
2023-01-17 21:45:00,13.6,1.0,45.78,0.0,1.0,Winter,0.0,1,70.0,21,2.0,69.0,1.0
2023-01-17 22:00:00,13.6,1.0,45.76,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.0,1.0
2023-01-17 22:15:00,13.6,1.0,45.55,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.0,1.0
2023-01-17 22:30:00,13.6,1.0,45.79,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.0,1.0
2023-01-17 22:45:00,13.6,1.0,45.9,0.0,1.0,Winter,0.0,1,70.0,22,2.0,69.0,1.0
2023-01-17 23:00:00,13.6,1.0,46.3,0.0,1.0,Winter,0.0,1,70.0,23,2.0,69.0,1.0
2023-01-17 23:15:00,13.6,1.0,46.42,0.0,1.0,Winter,0.0,1,69.75,23,2.25,69.0,1.0
2023-01-17 23:30:00,13.6,1.0,46.68,0.0,1.0,Winter,0.0,1,70.0,23,2.0,69.0,1.0
2023-01-17 23:45:00,13.6,1.0,46.68,0.0,1.0,Winter,0.0,1,69.75,23,2.25,69.0,1.0
2023-01-18 00:00:00,13.6,1.0,46.8,0.0,1.0,Winter,0.0,2,70.0,0,2.0,69.0,1.0
2023-01-18 00:15:00,14.4,1.0,46.9,0.0,1.0,Winter,0.0,2,69.5,0,2.5,69.0,1.0
2023-01-18 00:30:00,16.0,1.0,46.97,0.0,1.0,Winter,0.0,2,69.75,0,2.25,69.0,1.0
2023-01-18 00:45:00,16.0,1.0,46.88,0.0,1.0,Winter,0.0,2,70.0,0,2.0,69.0,1.0
2023-01-18 01:00:00,16.0,1.0,47.24,0.0,1.0,Winter,0.0,2,69.25,1,2.75,69.0,1.0
2023-01-18 01:15:00,18.4,1.0,47.05,0.0,1.0,Winter,0.0,2,69.75,1,2.25,69.0,1.0
2023-01-18 01:30:00,18.4,1.0,47.52,0.0,1.0,Winter,0.0,2,69.75,1,2.25,69.0,1.0
2023-01-18 01:45:00,19.2,1.0,47.79,0.0,1.0,Winter,0.0,2,69.75,1,2.25,69.0,1.0
2023-01-18 02:00:00,19.2,1.0,47.68,0.0,1.0,Winter,0.0,2,69.75,2,2.25,69.0,1.0
2023-01-18 02:15:00,19.2,1.0,47.89,0.0,1.0,Winter,0.0,2,69.75,2,2.25,69.0,1.0
2023-01-18 02:30:00,20.8,1.0,48.01,0.0,1.0,Winter,0.0,2,69.75,2,2.25,69.0,1.0
2023-01-18 02:45:00,20.8,1.0,48.16,0.0,1.0,Winter,0.0,2,69.75,2,2.25,69.0,1.0
2023-01-18 03:00:00,20.8,1.0,48.25,0.0,1.0,Winter,0.0,2,69.75,3,2.25,69.0,1.0
2023-01-18 03:15:00,23.2,1.0,47.97,0.0,1.0,Winter,0.0,2,69.75,3,2.25,69.0,1.0
2023-01-18 03:30:00,23.2,1.0,47.68,0.0,1.0,Winter,0.0,2,70.0,3,2.0,69.0,1.0
2023-01-18 03:45:00,23.2,1.0,47.43,0.0,1.0,Winter,0.0,2,69.75,3,2.25,69.0,1.0
2023-01-18 04:00:00,23.2,1.0,47.26,0.0,1.0,Winter,0.0,2,70.0,4,2.0,69.0,1.0
2023-01-18 04:15:00,23.2,1.0,47.01,0.0,1.0,Winter,0.0,2,70.0,4,2.0,69.0,1.0
2023-01-18 04:30:00,23.2,1.0,46.71,0.0,1.0,Winter,0.0,2,70.25,4,1.75,69.0,1.0
2023-01-18 04:45:00,23.2,1.0,46.78,0.0,1.0,Winter,0.0,2,70.0,4,2.0,69.0,1.0
2023-01-18 05:00:00,23.2,1.0,46.8,0.0,1.0,Winter,0.0,2,70.0,5,2.0,69.0,1.0
2023-01-18 05:15:00,23.2,1.0,46.47,0.0,1.0,Winter,0.0,2,70.0,5,2.0,69.0,1.0
2023-01-18 05:30:00,23.2,1.0,46.54,0.0,1.0,Winter,0.0,2,70.0,5,2.0,69.0,1.0
2023-01-18 05:45:00,23.2,1.0,46.38,0.0,1.0,Winter,0.0,2,70.0,5,2.0,69.0,1.0
2023-01-18 06:00:00,23.2,1.0,46.2,0.0,1.0,Winter,0.0,2,70.0,6,2.0,69.0,1.0
2023-01-18 06:15:00,23.2,1.0,46.08,0.0,1.0,Winter,0.0,2,69.75,6,2.25,69.0,1.0
2023-01-18 06:30:00,23.2,1.0,46.05,0.0,1.0,Winter,0.0,2,70.0,6,2.0,69.0,1.0
2023-01-18 06:45:00,23.2,1.0,45.86,0.0,1.0,Winter,0.0,2,70.0,6,2.0,69.0,1.0
2023-01-18 07:00:00,23.2,1.0,45.95,0.0,1.0,Winter,0.0,2,70.0,7,2.0,69.0,1.0
2023-01-18 07:15:00,23.2,1.0,45.88,0.0,1.0,Winter,0.0,2,70.0,7,2.0,69.0,1.0
2023-01-18 07:30:00,23.2,1.0,45.96,0.0,1.0,Winter,0.0,2,70.0,7,2.0,69.0,1.0
2023-01-18 07:45:00,23.2,1.0,45.88,0.0,1.0,Winter,0.0,2,70.0,7,2.0,69.0,1.0
2023-01-18 08:00:00,23.2,1.0,46.07,0.0,1.0,Winter,0.0,2,70.0,8,2.0,69.0,1.0
2023-01-18 08:15:00,23.2,1.0,46.51,0.0,1.0,Winter,0.0,2,69.75,8,2.25,69.0,1.0
2023-01-18 08:30:00,23.2,1.0,47.29,0.0,1.0,Winter,0.0,2,70.25,8,1.75,69.0,1.0
2023-01-18 08:45:00,23.2,1.0,48.3,0.0,1.0,Winter,0.0,2,69.5,8,2.5,69.0,1.0
2023-01-18 09:00:00,23.2,1.0,49.37,0.0,1.0,Winter,0.0,2,70.0,9,2.0,69.0,1.0
2023-01-18 09:15:00,23.2,1.0,50.35,0.0,1.0,Winter,0.0,2,70.25,9,1.75,69.0,1.0
2023-01-18 09:30:00,23.2,1.0,51.59,0.0,1.0,Winter,0.0,2,70.0,9,2.0,69.0,1.0
2023-01-18 09:45:00,23.2,1.0,52.62,0.0,1.0,Winter,0.0,2,70.0,9,2.0,69.5,1.0
2023-01-18 10:00:00,23.2,1.0,53.69,0.0,1.0,Winter,0.0,2,70.25,10,1.75,69.5,1.0
2023-01-18 10:15:00,23.2,1.0,54.36,0.0,0.0,Winter,0.0,2,70.0,10,2.0,68.5,1.0
2023-01-18 10:30:00,23.2,1.0,54.2,0.0,0.0,Winter,0.0,2,70.0,10,2.0,68.5,1.0
2023-01-18 10:45:00,23.2,1.0,55.43,0.0,0.0,Winter,0.0,2,69.75,10,2.25,68.5,1.0
2023-01-18 11:00:00,25.6,1.0,56.08,0.0,1.0,Winter,0.0,2,70.0,11,2.0,69.5,1.0
2023-01-18 11:15:00,25.6,1.0,57.15,0.0,1.0,Winter,0.0,2,70.0,11,2.0,70.0,1.0
2023-01-18 11:30:00,25.6,1.0,58.85,0.0,1.0,Winter,0.0,2,70.25,11,1.75,70.0,1.0
2023-01-18 11:45:00,25.6,1.0,59.64,0.0,1.0,Winter,0.0,2,70.25,11,1.75,70.5,1.0
2023-01-18 12:00:00,25.6,1.0,60.35,0.0,1.0,Winter,0.0,2,70.25,12,1.75,70.5,1.0
2023-01-18 12:15:00,25.6,1.0,60.53,0.0,1.0,Winter,0.0,2,70.5,12,1.5,70.5,1.0
2023-01-18 12:30:00,25.6,1.0,60.55,0.0,1.0,Winter,0.0,2,70.5,12,1.5,70.5,1.0
2023-01-18 12:45:00,24.8,1.0,61.25,0.0,1.0,Winter,0.0,2,71.0,12,1.0,70.5,1.0
2023-01-18 13:00:00,12.8,1.0,61.54,0.0,1.0,Winter,0.0,2,70.25,13,1.75,70.5,1.0
2023-01-18 13:15:00,12.8,1.0,61.73,0.0,1.0,Winter,0.0,2,70.5,13,1.5,70.0,1.0
2023-01-18 13:30:00,12.8,1.0,61.96,0.0,1.0,Winter,0.0,2,70.5,13,1.5,70.0,1.0
2023-01-18 13:45:00,11.2,1.0,61.85,0.0,1.0,Winter,0.0,2,70.5,13,1.5,70.0,1.0
2023-01-18 14:00:00,11.2,1.0,62.41,0.0,1.0,Winter,0.0,2,70.5,14,1.5,70.0,1.0
2023-01-18 14:15:00,11.2,1.0,61.98,0.0,1.0,Winter,0.0,2,70.5,14,1.5,70.0,1.0
2023-01-18 14:30:00,11.2,1.0,62.32,0.0,1.0,Winter,0.0,2,70.5,14,1.5,70.0,1.0
2023-01-18 14:45:00,5.6,1.0,62.63,0.0,1.0,Winter,0.0,2,70.5,14,1.5,70.0,1.0
2023-01-18 15:00:00,5.6,1.0,62.82,0.0,1.0,Winter,0.0,2,70.5,15,1.5,70.0,1.0
2023-01-18 15:15:00,5.6,1.0,62.87,0.0,1.0,Winter,0.0,2,70.5,15,1.5,70.5,1.0
2023-01-18 15:30:00,5.6,1.0,61.93,0.0,0.0,Winter,0.0,2,70.25,15,1.75,69.5,1.0
2023-01-18 15:45:00,5.6,1.0,61.91,0.0,0.0,Winter,0.0,2,70.25,15,1.75,69.0,1.0
2023-01-18 16:00:00,5.6,1.0,61.3,0.0,0.0,Winter,0.0,2,70.25,16,1.75,69.0,1.0
2023-01-18 16:15:00,5.6,1.0,60.91,0.0,0.0,Winter,0.0,2,70.25,16,1.75,69.0,1.0
2023-01-18 16:30:00,5.6,1.0,60.93,0.0,0.0,Winter,0.0,2,70.0,16,2.0,69.0,1.0
2023-01-18 16:45:00,5.6,1.0,60.4,0.0,1.0,Winter,0.0,2,70.5,16,1.5,70.0,1.0
2023-01-18 17:00:00,5.6,1.0,59.84,0.0,1.0,Winter,0.0,2,69.75,17,2.25,70.0,1.0
2023-01-18 17:15:00,5.6,1.0,59.2,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.0,1.0
2023-01-18 17:30:00,5.6,1.0,58.76,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.0,1.0
2023-01-18 17:45:00,5.6,1.0,58.47,0.0,1.0,Winter,0.0,2,70.25,17,1.75,70.0,1.0
2023-01-18 18:00:00,5.6,1.0,58.1,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-18 18:15:00,5.6,1.0,57.78,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-18 18:30:00,5.6,1.0,57.55,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-18 18:45:00,5.6,1.0,57.12,0.0,1.0,Winter,0.0,2,70.25,18,1.75,70.0,1.0
2023-01-18 19:00:00,5.6,1.0,56.77,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-18 19:15:00,5.6,1.0,56.65,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-18 19:30:00,5.6,1.0,56.52,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-18 19:45:00,5.6,1.0,56.35,0.0,1.0,Winter,0.0,2,70.25,19,1.75,70.0,1.0
2023-01-18 20:00:00,5.6,1.0,53.09,0.0,1.0,Winter,0.0,2,70.0,20,2.0,70.0,1.0
2023-01-18 20:15:00,5.6,1.0,53.42,0.0,1.0,Winter,0.0,2,70.25,20,1.75,70.0,1.0
2023-01-18 20:30:00,5.6,1.0,53.18,0.0,1.0,Winter,0.0,2,70.0,20,2.0,70.0,1.0
2023-01-18 20:45:00,5.6,1.0,52.95,0.0,1.0,Winter,0.0,2,70.0,20,2.0,69.5,1.0
2023-01-18 21:00:00,5.6,1.0,52.99,0.0,1.0,Winter,0.0,2,70.25,21,1.75,69.5,1.0
2023-01-18 21:15:00,5.6,1.0,52.61,0.0,1.0,Winter,0.0,2,70.0,21,2.0,69.5,1.0
2023-01-18 21:30:00,5.6,1.0,52.24,0.0,1.0,Winter,0.0,2,70.0,21,2.0,69.5,1.0
2023-01-18 21:45:00,5.6,1.0,51.94,0.0,1.0,Winter,0.0,2,70.0,21,2.0,69.5,1.0
2023-01-18 22:00:00,5.6,1.0,51.8,0.0,1.0,Winter,0.0,2,70.0,22,2.0,69.5,1.0
2023-01-18 22:15:00,5.6,1.0,51.58,0.0,1.0,Winter,0.0,2,70.0,22,2.0,69.5,1.0
2023-01-18 22:30:00,5.6,1.0,51.39,0.0,1.0,Winter,0.0,2,70.0,22,2.0,69.5,1.0
2023-01-18 22:45:00,5.6,1.0,51.21,0.0,1.0,Winter,0.0,2,70.0,22,2.0,69.5,1.0
2023-01-18 23:00:00,5.6,1.0,51.08,0.0,1.0,Winter,0.0,2,70.0,23,2.0,69.5,1.0
2023-01-18 23:15:00,5.6,1.0,50.98,0.0,1.0,Winter,0.0,2,70.0,23,2.0,69.5,1.0
2023-01-18 23:30:00,5.6,1.0,50.66,0.0,1.0,Winter,0.0,2,70.0,23,2.0,69.5,1.0
2023-01-18 23:45:00,5.6,1.0,50.54,0.0,1.0,Winter,0.0,2,69.75,23,2.25,69.5,1.0
2023-01-19 00:00:00,5.6,1.0,50.44,0.0,1.0,Winter,0.0,3,69.75,0,2.25,69.5,1.0
2023-01-19 00:15:00,5.6,1.0,50.32,0.0,1.0,Winter,0.0,3,70.25,0,1.75,69.5,1.0
2023-01-19 00:30:00,5.6,1.0,49.93,0.0,1.0,Winter,0.0,3,69.25,0,2.75,69.5,1.0
2023-01-19 00:45:00,8.0,1.0,49.74,0.0,1.0,Winter,0.0,3,69.75,0,2.25,69.5,1.0
2023-01-19 01:00:00,8.0,1.0,49.33,0.0,1.0,Winter,0.0,3,69.75,1,2.25,69.5,1.0
2023-01-19 01:15:00,8.0,1.0,49.2,0.0,1.0,Winter,0.0,3,69.75,1,2.25,69.5,1.0
2023-01-19 01:30:00,8.0,1.0,49.11,0.0,1.0,Winter,0.0,3,69.75,1,2.25,69.5,1.0
2023-01-19 01:45:00,10.4,1.0,48.83,0.0,1.0,Winter,0.0,3,69.75,1,2.25,69.5,1.0
2023-01-19 02:00:00,10.4,1.0,48.56,0.0,1.0,Winter,0.0,3,69.75,2,2.25,69.0,1.0
2023-01-19 02:15:00,10.4,1.0,48.19,0.0,1.0,Winter,0.0,3,69.75,2,2.25,69.0,1.0
2023-01-19 02:30:00,15.2,1.0,47.78,0.0,1.0,Winter,0.0,3,69.5,2,2.5,69.0,1.0
2023-01-19 02:45:00,16.0,1.0,47.49,0.0,1.0,Winter,0.0,3,69.5,2,2.5,69.0,1.0
2023-01-19 03:00:00,16.0,1.0,47.34,0.0,1.0,Winter,0.0,3,69.5,3,2.5,69.0,1.0
2023-01-19 03:15:00,19.2,1.0,47.7,0.0,1.0,Winter,0.0,3,69.25,3,2.75,69.0,1.0
2023-01-19 03:30:00,24.0,1.0,47.67,0.0,1.0,Winter,0.0,3,69.75,3,2.25,69.0,1.0
2023-01-19 03:45:00,24.0,1.0,47.68,0.0,1.0,Winter,0.0,3,70.0,3,2.0,69.5,1.0
2023-01-19 04:00:00,24.0,1.0,47.89,0.0,1.0,Winter,0.0,3,69.5,4,2.5,69.5,1.0
2023-01-19 04:15:00,25.6,1.0,47.7,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-19 04:30:00,25.6,1.0,47.78,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-19 04:45:00,25.6,1.0,47.43,0.0,1.0,Winter,0.0,3,70.0,4,2.0,69.5,1.0
2023-01-19 05:00:00,25.6,1.0,47.2,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-19 05:15:00,25.6,1.0,47.23,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-19 05:30:00,25.6,1.0,47.22,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-19 05:45:00,25.6,1.0,47.38,0.0,1.0,Winter,0.0,3,70.0,5,2.0,69.5,1.0
2023-01-19 06:00:00,25.6,1.0,47.76,0.0,1.0,Winter,0.0,3,70.25,6,1.75,69.5,1.0
2023-01-19 06:15:00,25.6,1.0,47.79,0.0,1.0,Winter,0.0,3,70.25,6,1.75,69.5,1.0
2023-01-19 06:30:00,25.6,1.0,48.04,0.0,1.0,Winter,0.0,3,70.25,6,1.75,69.5,1.0
2023-01-19 06:45:00,25.6,1.0,48.02,0.0,1.0,Winter,0.0,3,70.25,6,1.75,69.5,1.0
2023-01-19 07:00:00,25.6,1.0,47.7,0.0,1.0,Winter,0.0,3,70.25,7,1.75,69.5,1.0
2023-01-19 07:15:00,25.6,1.0,47.61,0.0,1.0,Winter,0.0,3,70.25,7,1.75,69.5,1.0
2023-01-19 07:30:00,25.6,1.0,47.79,0.0,1.0,Winter,0.0,3,70.25,7,1.75,69.5,1.0
2023-01-19 07:45:00,25.6,1.0,47.85,0.0,1.0,Winter,0.0,3,70.25,7,1.75,69.5,1.0
2023-01-19 08:00:00,25.6,1.0,46.69,0.0,1.0,Winter,0.0,3,70.0,8,2.0,70.0,1.0
2023-01-19 08:15:00,25.6,1.0,46.42,0.0,1.0,Winter,0.0,3,70.25,8,1.75,70.0,1.0
2023-01-19 08:30:00,25.6,1.0,46.25,0.0,1.0,Winter,0.0,3,70.25,8,1.75,70.0,1.0
2023-01-19 08:45:00,25.6,1.0,46.23,0.0,1.0,Winter,0.0,3,70.25,8,1.75,70.0,1.0
2023-01-19 09:00:00,25.6,1.0,46.68,0.0,1.0,Winter,0.0,3,70.25,9,1.75,70.0,1.0
2023-01-19 09:15:00,25.6,1.0,46.9,0.0,1.0,Winter,0.0,3,70.25,9,1.75,70.0,1.0
2023-01-19 09:30:00,23.2,1.0,47.26,0.0,1.0,Winter,0.0,3,70.5,9,1.5,70.0,1.0
2023-01-19 09:45:00,23.2,1.0,47.6,0.0,1.0,Winter,0.0,3,70.5,9,1.5,70.0,1.0
2023-01-19 10:00:00,23.2,1.0,48.33,0.0,1.0,Winter,0.0,3,70.5,10,1.5,70.0,1.0
2023-01-19 10:15:00,23.2,1.0,49.28,0.0,1.0,Winter,0.0,3,70.5,10,1.5,70.0,1.0
2023-01-19 10:30:00,18.4,1.0,49.91,0.0,1.0,Winter,0.0,3,70.5,10,1.5,70.0,1.0
2023-01-19 10:45:00,16.8,1.0,49.62,0.0,1.0,Winter,0.0,3,70.25,10,1.75,69.5,1.0
2023-01-19 11:00:00,16.8,1.0,50.27,0.0,1.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2023-01-19 11:15:00,16.8,1.0,51.15,0.0,1.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2023-01-19 11:30:00,16.8,1.0,51.84,0.0,1.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2023-01-19 11:45:00,16.8,1.0,52.7,0.0,1.0,Winter,0.0,3,70.25,11,1.75,69.5,1.0
2023-01-19 12:00:00,16.8,1.0,53.66,0.0,1.0,Winter,0.0,3,70.25,12,1.75,70.0,1.0
2023-01-19 12:15:00,16.8,1.0,54.45,0.0,1.0,Winter,0.0,3,70.5,12,1.5,70.0,1.0
2023-01-19 12:30:00,16.8,1.0,55.38,0.0,1.0,Winter,0.0,3,70.25,12,1.75,70.0,1.0
2023-01-19 12:45:00,16.8,1.0,55.94,0.0,0.0,Winter,0.0,3,70.5,12,1.5,69.5,1.0
2023-01-19 13:00:00,16.8,1.0,55.9,0.0,0.0,Winter,0.0,3,70.25,13,1.75,69.0,1.0
2023-01-19 13:15:00,16.8,1.0,55.61,0.0,0.0,Winter,0.0,3,70.25,13,1.75,68.5,1.0
2023-01-19 13:30:00,15.2,1.0,55.15,0.0,0.0,Winter,0.0,3,70.25,13,1.75,68.5,1.0
2023-01-19 13:45:00,15.2,1.0,54.97,0.0,0.0,Winter,0.0,3,70.25,13,1.75,68.5,1.0
2023-01-19 14:00:00,15.2,1.0,55.16,0.0,1.0,Winter,0.0,3,70.25,14,1.75,69.5,1.0
2023-01-19 14:15:00,15.2,1.0,55.35,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.0,1.0
2023-01-19 14:30:00,15.2,1.0,55.94,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.0,1.0
2023-01-19 14:45:00,14.4,1.0,56.08,0.0,1.0,Winter,0.0,3,70.25,14,1.75,70.0,1.0
2023-01-19 15:00:00,14.4,1.0,56.04,0.0,1.0,Winter,0.0,3,70.25,15,1.75,70.5,1.0
2023-01-19 15:15:00,13.6,1.0,56.11,0.0,1.0,Winter,0.0,3,70.5,15,1.5,70.5,1.0
2023-01-19 15:30:00,10.4,1.0,56.21,0.0,1.0,Winter,0.0,3,70.25,15,1.75,70.5,1.0
2023-01-19 15:45:00,10.4,1.0,56.44,0.0,1.0,Winter,0.0,3,70.5,15,1.5,70.5,1.0
2023-01-19 16:00:00,10.4,1.0,56.67,0.0,1.0,Winter,0.0,3,70.25,16,1.75,70.5,1.0
2023-01-19 16:15:00,9.6,1.0,57.01,0.0,1.0,Winter,0.0,3,71.0,16,1.0,70.5,1.0
2023-01-19 16:30:00,4.0,1.0,57.85,0.0,1.0,Winter,0.0,3,70.25,16,1.75,70.5,1.0
2023-01-19 16:45:00,4.0,1.0,58.49,0.0,1.0,Winter,0.0,3,70.5,16,1.5,70.5,1.0
2023-01-19 17:00:00,0.0,1.0,59.57,0.0,1.0,Winter,0.0,3,70.5,17,1.5,70.5,1.0
2023-01-19 17:15:00,0.0,1.0,60.69,0.0,1.0,Winter,0.0,3,70.5,17,1.5,70.5,1.0
2023-01-19 17:30:00,0.0,1.0,62.41,0.0,1.0,Winter,0.0,3,70.25,17,1.75,70.0,1.0
2023-01-19 17:45:00,0.0,1.0,63.77,0.0,1.0,Winter,0.0,3,70.25,17,1.75,70.0,1.0
2023-01-19 18:00:00,0.0,1.0,64.35,0.0,1.0,Winter,0.0,3,70.25,18,1.75,69.5,1.0
2023-01-19 18:15:00,0.0,1.0,64.71,0.0,1.0,Winter,0.0,3,70.0,18,2.0,69.5,1.0
2023-01-19 18:30:00,0.0,1.0,63.78,0.0,1.0,Winter,0.0,3,70.0,18,2.0,69.5,1.0
2023-01-19 18:45:00,0.0,1.0,62.07,0.0,1.0,Winter,0.0,3,70.0,18,2.0,69.5,1.0
2023-01-19 19:00:00,0.0,1.0,60.26,0.0,1.0,Winter,0.0,3,69.75,19,2.25,69.5,1.0
2023-01-19 19:15:00,0.0,1.0,57.74,0.0,1.0,Winter,0.0,3,70.0,19,2.0,69.5,1.0
2023-01-19 19:30:00,0.0,1.0,56.31,0.0,1.0,Winter,0.0,3,70.0,19,2.0,69.5,1.0
2023-01-19 19:45:00,0.0,1.0,57.17,0.0,1.0,Winter,0.0,3,69.5,19,2.5,69.5,1.0
2023-01-19 20:00:00,1.6,1.0,58.54,0.0,1.0,Winter,0.0,3,69.75,20,2.25,69.5,1.0
2023-01-19 20:15:00,1.6,1.0,59.62,0.0,1.0,Winter,0.0,3,69.75,20,2.25,69.5,1.0
2023-01-19 20:30:00,1.6,1.0,60.72,0.0,1.0,Winter,0.0,3,69.75,20,2.25,69.5,1.0
2023-01-19 20:45:00,1.6,1.0,61.06,0.0,1.0,Winter,0.0,3,69.5,20,2.5,69.0,1.0
2023-01-19 21:00:00,1.6,1.0,60.21,0.0,1.0,Winter,0.0,3,69.5,21,2.5,69.0,1.0
2023-01-19 21:15:00,1.6,1.0,55.9,0.0,1.0,Winter,0.0,3,69.5,21,2.5,69.0,1.0
2023-01-19 21:30:00,1.6,1.0,54.2,0.0,1.0,Winter,0.0,3,69.5,21,2.5,69.0,1.0
2023-01-19 21:45:00,1.6,1.0,52.67,0.0,1.0,Winter,0.0,3,69.5,21,2.5,69.0,1.0
2023-01-19 22:00:00,1.6,1.0,52.35,0.0,1.0,Winter,0.0,3,69.5,22,2.5,69.0,1.0
2023-01-19 22:15:00,1.6,1.0,51.88,0.0,1.0,Winter,0.0,3,69.5,22,2.5,69.0,1.0
2023-01-19 22:30:00,5.6,1.0,52.74,0.0,1.0,Winter,0.0,3,69.5,22,2.5,69.0,1.0
2023-01-19 22:45:00,15.2,1.0,53.59,0.0,1.0,Winter,0.0,3,69.25,22,2.75,69.0,1.0
2023-01-19 23:00:00,24.8,1.0,54.51,0.0,1.0,Winter,0.0,3,69.25,23,2.75,69.0,1.0
2023-01-19 23:15:00,29.6,1.0,56.52,0.0,1.0,Winter,0.0,3,69.75,23,2.25,69.5,1.0
2023-01-19 23:30:00,29.6,1.0,57.87,0.0,1.0,Winter,0.0,3,70.0,23,2.0,69.5,1.0
2023-01-19 23:45:00,29.6,1.0,58.27,0.0,1.0,Winter,0.0,3,70.25,23,1.75,70.0,1.0
2023-01-20 00:00:00,29.6,1.0,58.36,0.0,1.0,Winter,0.0,4,69.75,0,2.25,70.0,1.0
2023-01-20 00:15:00,29.6,1.0,58.94,0.0,1.0,Winter,0.0,4,70.25,0,1.75,70.0,1.0
2023-01-20 00:30:00,29.6,1.0,59.13,0.0,1.0,Winter,0.0,4,70.25,0,1.75,70.0,1.0
2023-01-20 00:45:00,29.6,1.0,59.45,0.0,1.0,Winter,0.0,4,70.25,0,1.75,70.0,1.0
2023-01-20 01:00:00,29.6,1.0,59.77,0.0,1.0,Winter,0.0,4,70.25,1,1.75,70.0,1.0
2023-01-20 01:15:00,29.6,1.0,59.89,0.0,1.0,Winter,0.0,4,70.25,1,1.75,70.0,1.0
2023-01-20 01:30:00,29.6,1.0,59.86,0.0,1.0,Winter,0.0,4,70.25,1,1.75,70.0,1.0
2023-01-20 01:45:00,29.6,1.0,59.63,0.0,1.0,Winter,0.0,4,70.25,1,1.75,70.0,1.0
2023-01-20 02:00:00,28.0,1.0,59.38,0.0,1.0,Winter,0.0,4,70.25,2,1.75,70.0,1.0
2023-01-20 02:15:00,28.0,1.0,59.06,0.0,1.0,Winter,0.0,4,70.25,2,1.75,70.0,1.0
2023-01-20 02:30:00,28.0,1.0,58.85,0.0,1.0,Winter,0.0,4,70.25,2,1.75,70.0,1.0
2023-01-20 02:45:00,28.0,1.0,58.78,0.0,1.0,Winter,0.0,4,70.25,2,1.75,70.0,1.0
2023-01-20 03:00:00,28.0,1.0,58.48,0.0,1.0,Winter,0.0,4,70.25,3,1.75,70.0,1.0
2023-01-20 03:15:00,27.2,1.0,58.33,0.0,1.0,Winter,0.0,4,70.25,3,1.75,70.0,1.0
2023-01-20 03:30:00,27.2,1.0,57.91,0.0,1.0,Winter,0.0,4,70.25,3,1.75,70.0,1.0
2023-01-20 03:45:00,27.2,1.0,57.69,0.0,1.0,Winter,0.0,4,70.25,3,1.75,70.0,1.0
2023-01-20 04:00:00,27.2,1.0,57.55,0.0,1.0,Winter,0.0,4,70.0,4,2.0,70.0,1.0
2023-01-20 04:15:00,27.2,1.0,57.11,0.0,1.0,Winter,0.0,4,70.25,4,1.75,70.0,1.0
2023-01-20 04:30:00,27.2,1.0,56.5,0.0,1.0,Winter,0.0,4,70.25,4,1.75,70.0,1.0
2023-01-20 04:45:00,27.2,1.0,55.97,0.0,1.0,Winter,0.0,4,70.25,4,1.75,70.0,1.0
2023-01-20 05:00:00,27.2,1.0,55.39,0.0,1.0,Winter,0.0,4,70.25,5,1.75,70.0,1.0
2023-01-20 05:15:00,27.2,1.0,55.03,0.0,1.0,Winter,0.0,4,70.25,5,1.75,70.0,1.0
2023-01-20 05:30:00,27.2,1.0,54.61,0.0,1.0,Winter,0.0,4,70.25,5,1.75,70.0,1.0
2023-01-20 05:45:00,27.2,1.0,54.23,0.0,1.0,Winter,0.0,4,70.25,5,1.75,70.0,1.0
2023-01-20 06:00:00,27.2,1.0,53.33,0.0,1.0,Winter,0.0,4,70.25,6,1.75,70.0,1.0
2023-01-20 06:15:00,27.2,1.0,52.3,0.0,1.0,Winter,0.0,4,70.25,6,1.75,69.5,1.0
2023-01-20 06:30:00,27.2,1.0,51.37,0.0,1.0,Winter,0.0,4,70.25,6,1.75,69.5,1.0
2023-01-20 06:45:00,27.2,1.0,50.47,0.0,1.0,Winter,0.0,4,70.25,6,1.75,70.0,1.0
2023-01-20 07:00:00,27.2,1.0,49.82,0.0,1.0,Winter,0.0,4,70.25,7,1.75,70.0,1.0
2023-01-20 07:15:00,27.2,1.0,49.26,0.0,1.0,Winter,0.0,4,70.0,7,2.0,69.5,1.0
2023-01-20 07:30:00,27.2,1.0,48.85,0.0,1.0,Winter,0.0,4,70.25,7,1.75,69.5,1.0
2023-01-20 07:45:00,27.2,1.0,48.34,0.0,1.0,Winter,0.0,4,69.75,7,2.25,70.0,1.0
2023-01-20 08:00:00,27.2,1.0,48.39,0.0,1.0,Winter,0.0,4,70.0,8,2.0,70.0,1.0
2023-01-20 08:15:00,27.2,1.0,48.57,0.0,1.0,Winter,0.0,4,70.25,8,1.75,70.0,1.0
2023-01-20 08:30:00,27.2,1.0,48.25,0.0,1.0,Winter,0.0,4,70.25,8,1.75,70.0,1.0
2023-01-20 08:45:00,27.2,1.0,49.03,0.0,1.0,Winter,0.0,4,70.25,8,1.75,70.0,1.0
2023-01-20 09:00:00,27.2,1.0,49.83,0.0,1.0,Winter,0.0,4,70.25,9,1.75,70.0,1.0
2023-01-20 09:15:00,27.2,1.0,50.68,0.0,0.0,Winter,0.0,4,70.25,9,1.75,69.5,1.0
2023-01-20 09:30:00,27.2,1.0,51.26,0.0,0.0,Winter,0.0,4,70.0,9,2.0,68.5,1.0
2023-01-20 09:45:00,28.8,1.0,51.51,0.0,0.0,Winter,0.0,4,69.75,9,2.25,68.5,1.0
2023-01-20 10:00:00,28.8,1.0,51.87,0.0,0.0,Winter,0.0,4,69.75,10,2.25,68.5,1.0
2023-01-20 10:15:00,28.8,1.0,52.24,0.0,0.0,Winter,0.0,4,69.5,10,2.5,68.5,1.0
2023-01-20 10:30:00,31.2,1.0,51.72,0.0,0.0,Winter,0.0,4,69.5,10,2.5,68.5,1.0
2023-01-20 10:45:00,34.4,1.0,51.9,0.0,0.0,Winter,0.0,4,69.75,10,2.25,69.5,1.0
2023-01-20 11:00:00,34.4,1.0,52.62,0.0,0.0,Winter,0.0,4,70.0,11,2.0,69.5,1.0
2023-01-20 11:15:00,34.4,1.0,53.56,0.0,0.0,Winter,0.0,4,70.0,11,2.0,69.5,1.0
2023-01-20 11:30:00,34.4,1.0,53.98,0.0,0.0,Winter,0.0,4,69.75,11,2.25,69.5,1.0
2023-01-20 11:45:00,34.4,1.0,54.32,0.0,0.0,Winter,0.0,4,70.25,11,1.75,70.0,1.0
2023-01-20 12:00:00,34.4,1.0,54.12,0.0,0.0,Winter,0.0,4,70.25,12,1.75,69.5,1.0
2023-01-20 12:15:00,34.4,1.0,54.25,0.0,0.0,Winter,0.0,4,70.25,12,1.75,69.5,1.0
2023-01-20 12:30:00,34.4,1.0,54.34,0.0,0.0,Winter,0.0,4,70.25,12,1.75,70.0,1.0
2023-01-20 12:45:00,34.4,1.0,54.3,0.0,0.0,Winter,0.0,4,70.25,12,1.75,70.0,1.0
2023-01-20 13:00:00,34.4,1.0,54.32,0.0,0.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-20 13:15:00,34.4,1.0,54.89,0.0,0.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-20 13:30:00,34.4,1.0,54.67,0.0,0.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-20 13:45:00,32.8,1.0,54.8,0.0,0.0,Winter,0.0,4,70.25,13,1.75,70.0,1.0
2023-01-20 14:00:00,32.8,1.0,56.11,0.0,1.0,Winter,0.0,4,70.5,14,1.5,70.5,1.0
2023-01-20 14:15:00,32.8,1.0,55.05,0.0,0.0,Winter,0.0,4,70.5,14,1.5,70.5,1.0
2023-01-20 14:30:00,32.8,1.0,53.08,0.0,0.0,Winter,0.0,4,70.25,14,1.75,70.5,1.0
2023-01-20 14:45:00,32.8,1.0,55.2,0.0,0.0,Winter,0.0,4,70.25,14,1.75,70.5,1.0
2023-01-20 15:00:00,32.8,1.0,54.76,0.0,0.0,Winter,0.0,4,70.5,15,1.5,70.0,1.0
2023-01-20 15:15:00,32.8,1.0,53.73,0.0,0.0,Winter,0.0,4,70.5,15,1.5,70.0,1.0
2023-01-20 15:30:00,32.8,1.0,53.73,0.0,1.0,Winter,0.0,4,70.5,15,1.5,70.5,1.0
2023-01-20 15:45:00,29.6,1.0,52.72,0.0,1.0,Winter,0.0,4,71.0,15,1.0,71.5,1.0
2023-01-20 16:00:00,20.0,1.0,52.31,0.0,1.0,Winter,0.0,4,70.0,16,2.0,70.5,1.0
2023-01-20 16:15:00,20.0,1.0,51.51,0.0,1.0,Winter,0.0,4,70.25,16,1.75,70.0,1.0
2023-01-20 16:30:00,20.0,1.0,50.78,0.0,1.0,Winter,0.0,4,70.0,16,2.0,70.0,1.0
2023-01-20 16:45:00,20.0,1.0,50.77,0.0,1.0,Winter,0.0,4,70.0,16,2.0,70.0,1.0
2023-01-20 17:00:00,20.0,1.0,50.35,0.0,1.0,Winter,0.0,4,70.0,17,2.0,69.5,1.0
2023-01-20 17:15:00,20.0,1.0,49.38,0.0,1.0,Winter,0.0,4,69.75,17,2.25,69.5,1.0
2023-01-20 17:30:00,21.6,1.0,48.82,0.0,1.0,Winter,0.0,4,69.75,17,2.25,69.5,1.0
2023-01-20 17:45:00,21.6,1.0,48.29,0.0,1.0,Winter,0.0,4,69.75,17,2.25,69.5,1.0
2023-01-20 18:00:00,21.6,1.0,47.66,0.0,1.0,Winter,0.0,4,69.75,18,2.25,69.5,1.0
2023-01-20 18:15:00,21.6,1.0,47.37,0.0,1.0,Winter,0.0,4,69.5,18,2.5,69.5,1.0
2023-01-20 18:30:00,21.6,1.0,47.97,0.0,1.0,Winter,0.0,4,69.75,18,2.25,69.5,1.0
2023-01-20 18:45:00,21.6,1.0,47.83,0.0,1.0,Winter,0.0,4,69.5,18,2.5,69.5,1.0
2023-01-20 19:00:00,22.4,1.0,47.56,0.0,1.0,Winter,0.0,4,69.5,19,2.5,69.5,1.0
2023-01-20 19:15:00,22.4,1.0,47.03,0.0,1.0,Winter,0.0,4,69.75,19,2.25,69.5,1.0
2023-01-20 19:30:00,26.4,1.0,46.68,0.0,1.0,Winter,0.0,4,69.25,19,2.75,69.5,1.0
2023-01-20 19:45:00,31.2,1.0,46.68,0.0,1.0,Winter,0.0,4,70.0,19,2.0,70.0,1.0
2023-01-20 20:00:00,31.2,1.0,46.76,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.5,1.0
2023-01-20 20:15:00,31.2,1.0,46.54,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.5,1.0
2023-01-20 20:30:00,31.2,1.0,46.31,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.5,1.0
2023-01-20 20:45:00,31.2,1.0,45.74,0.0,1.0,Winter,0.0,4,70.25,20,1.75,70.5,1.0
2023-01-20 21:00:00,31.2,1.0,45.38,0.0,1.0,Winter,0.0,4,70.25,21,1.75,70.5,1.0
2023-01-20 21:15:00,31.2,1.0,45.24,0.0,1.0,Winter,0.0,4,70.25,21,1.75,70.5,1.0
2023-01-20 21:30:00,31.2,1.0,44.74,0.0,1.0,Winter,0.0,4,70.25,21,1.75,71.0,1.0
2023-01-20 21:45:00,31.2,1.0,44.7,0.0,1.0,Winter,0.0,4,70.5,21,1.5,71.0,1.0
2023-01-20 22:00:00,31.2,1.0,44.38,0.0,1.0,Winter,0.0,4,70.5,22,1.5,71.0,1.0
2023-01-20 22:15:00,28.0,1.0,43.69,0.0,1.0,Winter,0.0,4,70.75,22,1.25,71.0,1.0
2023-01-20 22:30:00,22.4,1.0,43.27,0.0,1.0,Winter,0.0,4,70.25,22,1.75,70.5,1.0
2023-01-20 22:45:00,22.4,1.0,42.64,0.0,1.0,Winter,0.0,4,70.25,22,1.75,70.0,1.0
2023-01-20 23:00:00,22.4,1.0,42.08,0.0,1.0,Winter,0.0,4,70.25,23,1.75,70.0,1.0
2023-01-20 23:15:00,22.4,1.0,41.7,0.0,1.0,Winter,0.0,4,70.25,23,1.75,70.0,1.0
2023-01-20 23:30:00,22.4,1.0,41.32,0.0,1.0,Winter,0.0,4,70.5,23,1.5,70.0,1.0
2023-01-20 23:45:00,21.6,1.0,41.09,0.0,1.0,Winter,0.0,4,70.0,23,2.0,69.5,1.0
2023-01-21 00:00:00,21.6,1.0,40.82,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2023-01-21 00:15:00,21.6,1.0,40.46,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2023-01-21 00:30:00,21.6,1.0,40.12,0.0,1.0,Winter,0.0,5,70.25,0,1.75,70.0,1.0
2023-01-21 00:45:00,21.6,1.0,39.74,0.0,1.0,Winter,0.0,5,70.25,0,1.75,69.5,1.0
2023-01-21 01:00:00,21.6,1.0,39.37,0.0,1.0,Winter,0.0,5,70.25,1,1.75,70.0,1.0
2023-01-21 01:15:00,21.6,1.0,39.28,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2023-01-21 01:30:00,21.6,1.0,39.54,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2023-01-21 01:45:00,21.6,1.0,39.39,0.0,1.0,Winter,0.0,5,70.25,1,1.75,69.5,1.0
2023-01-21 02:00:00,21.6,1.0,38.94,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2023-01-21 02:15:00,21.6,1.0,38.59,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2023-01-21 02:30:00,21.6,1.0,38.38,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2023-01-21 02:45:00,21.6,1.0,38.13,0.0,1.0,Winter,0.0,5,70.25,2,1.75,69.5,1.0
2023-01-21 03:00:00,21.6,1.0,38.01,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2023-01-21 03:15:00,21.6,1.0,37.9,0.0,1.0,Winter,0.0,5,70.0,3,2.0,69.5,1.0
2023-01-21 03:30:00,21.6,1.0,38.01,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2023-01-21 03:45:00,21.6,1.0,38.17,0.0,1.0,Winter,0.0,5,70.25,3,1.75,69.5,1.0
2023-01-21 04:00:00,21.6,1.0,37.52,0.0,1.0,Winter,0.0,5,70.0,4,2.0,69.5,1.0
2023-01-21 04:15:00,21.6,1.0,36.87,0.0,1.0,Winter,0.0,5,70.0,4,2.0,69.5,1.0
2023-01-21 04:30:00,21.6,1.0,36.07,0.0,1.0,Winter,0.0,5,70.0,4,2.0,69.5,1.0
2023-01-21 04:45:00,21.6,1.0,35.49,0.0,1.0,Winter,0.0,5,70.0,4,2.0,69.0,1.0
2023-01-21 05:00:00,21.6,1.0,34.83,0.0,1.0,Winter,0.0,5,70.0,5,2.0,69.0,1.0
2023-01-21 05:15:00,21.6,1.0,34.7,0.0,1.0,Winter,0.0,5,70.0,5,2.0,69.0,1.0
2023-01-21 05:30:00,21.6,1.0,34.69,0.0,1.0,Winter,0.0,5,70.0,5,2.0,69.0,1.0
2023-01-21 05:45:00,21.6,1.0,34.54,0.0,1.0,Winter,0.0,5,70.0,5,2.0,69.0,1.0
2023-01-21 06:00:00,21.6,1.0,34.61,0.0,1.0,Winter,0.0,5,70.0,6,2.0,69.0,1.0
2023-01-21 06:15:00,21.6,1.0,34.74,0.0,1.0,Winter,0.0,5,69.75,6,2.25,69.0,1.0
2023-01-21 06:30:00,21.6,1.0,35.27,0.0,1.0,Winter,0.0,5,69.75,6,2.25,69.0,1.0
2023-01-21 06:45:00,21.6,1.0,35.1,0.0,1.0,Winter,0.0,5,69.75,6,2.25,69.0,1.0
2023-01-21 07:00:00,21.6,1.0,35.08,0.0,1.0,Winter,0.0,5,69.75,7,2.25,69.0,1.0
2023-01-21 07:15:00,21.6,1.0,34.64,0.0,1.0,Winter,0.0,5,70.25,7,1.75,69.0,1.0
2023-01-21 07:30:00,21.6,1.0,34.63,0.0,1.0,Winter,0.0,5,69.75,7,2.25,69.0,1.0
2023-01-21 07:45:00,21.6,1.0,34.62,0.0,1.0,Winter,0.0,5,69.75,7,2.25,69.0,1.0
2023-01-21 08:00:00,21.6,1.0,34.87,0.0,1.0,Winter,0.0,5,69.75,8,2.25,69.0,1.0
2023-01-21 08:15:00,21.6,1.0,35.17,0.0,1.0,Winter,0.0,5,69.75,8,2.25,69.0,1.0
2023-01-21 08:30:00,23.2,1.0,36.26,0.0,1.0,Winter,0.0,5,69.75,8,2.25,69.0,1.0
2023-01-21 08:45:00,23.2,1.0,37.4,0.0,1.0,Winter,0.0,5,69.75,8,2.25,69.0,1.0
2023-01-21 09:00:00,24.8,1.0,38.93,0.0,1.0,Winter,0.0,5,69.75,9,2.25,69.0,1.0
2023-01-21 09:15:00,24.8,1.0,40.19,0.0,1.0,Winter,0.0,5,69.75,9,2.25,69.0,1.0
2023-01-21 09:30:00,24.8,1.0,41.49,0.0,1.0,Winter,0.0,5,69.75,9,2.25,69.0,1.0
2023-01-21 09:45:00,24.8,1.0,42.48,0.0,1.0,Winter,0.0,5,69.75,9,2.25,69.0,1.0
2023-01-21 10:00:00,24.8,1.0,43.8,0.0,1.0,Winter,0.0,5,69.75,10,2.25,69.0,1.0
2023-01-21 10:15:00,24.8,1.0,43.83,0.0,1.0,Winter,0.0,5,69.75,10,2.25,69.0,1.0
2023-01-21 10:30:00,24.8,1.0,44.5,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-21 10:45:00,24.8,1.0,46.13,0.0,1.0,Winter,0.0,5,70.0,10,2.0,69.0,1.0
2023-01-21 11:00:00,24.8,1.0,44.64,0.0,1.0,Winter,0.0,5,69.5,11,2.5,69.5,1.0
2023-01-21 11:15:00,24.8,1.0,45.01,0.0,1.0,Winter,0.0,5,70.0,11,2.0,69.5,1.0
2023-01-21 11:30:00,24.8,1.0,45.26,0.0,1.0,Winter,0.0,5,70.0,11,2.0,69.5,1.0
2023-01-21 11:45:00,24.8,1.0,46.15,0.0,1.0,Winter,0.0,5,70.0,11,2.0,69.5,1.0
2023-01-21 12:00:00,24.8,1.0,45.44,0.0,1.0,Winter,0.0,5,70.0,12,2.0,69.5,1.0
2023-01-21 12:15:00,24.8,1.0,45.18,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-21 12:30:00,24.8,1.0,46.7,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-21 12:45:00,24.8,1.0,45.37,0.0,1.0,Winter,0.0,5,70.25,12,1.75,69.5,1.0
2023-01-21 13:00:00,24.8,1.0,45.71,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-21 13:15:00,24.8,1.0,46.44,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-21 13:30:00,24.8,1.0,46.15,0.0,1.0,Winter,0.0,5,70.25,13,1.75,69.5,1.0
2023-01-21 13:45:00,24.8,1.0,46.71,0.0,1.0,Winter,0.0,5,70.25,13,1.75,70.0,1.0
2023-01-21 14:00:00,24.8,1.0,46.76,0.0,1.0,Winter,0.0,5,70.0,14,2.0,70.0,1.0
2023-01-21 14:15:00,24.8,1.0,45.59,0.0,1.0,Winter,0.0,5,70.25,14,1.75,70.0,1.0
2023-01-21 14:30:00,24.8,1.0,45.68,0.0,1.0,Winter,0.0,5,70.5,14,1.5,70.0,1.0
2023-01-21 14:45:00,24.8,1.0,46.99,0.0,1.0,Winter,0.0,5,70.25,14,1.75,70.0,1.0
2023-01-21 15:00:00,24.8,1.0,46.4,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2023-01-21 15:15:00,24.8,1.0,46.71,0.0,1.0,Winter,0.0,5,70.0,15,2.0,70.0,1.0
2023-01-21 15:30:00,24.8,1.0,46.83,0.0,1.0,Winter,0.0,5,70.25,15,1.75,70.0,1.0
2023-01-21 15:45:00,24.8,1.0,45.81,0.0,1.0,Winter,0.0,5,70.5,15,1.5,70.0,1.0
2023-01-21 16:00:00,24.8,1.0,46.17,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-21 16:15:00,24.8,1.0,45.4,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-21 16:30:00,18.4,1.0,44.8,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-21 16:45:00,18.4,1.0,44.82,0.0,1.0,Winter,0.0,5,70.5,16,1.5,70.0,1.0
2023-01-21 17:00:00,18.4,1.0,44.6,0.0,1.0,Winter,0.0,5,70.5,17,1.5,70.0,1.0
2023-01-21 17:15:00,18.4,1.0,43.88,0.0,1.0,Winter,0.0,5,70.5,17,1.5,70.0,1.0
2023-01-21 17:30:00,15.2,1.0,43.36,0.0,1.0,Winter,0.0,5,70.5,17,1.5,69.5,1.0
2023-01-21 17:45:00,13.6,1.0,42.83,0.0,1.0,Winter,0.0,5,70.25,17,1.75,69.5,1.0
2023-01-21 18:00:00,13.6,1.0,42.37,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-21 18:15:00,13.6,1.0,41.74,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-21 18:30:00,13.6,1.0,41.67,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-21 18:45:00,13.6,1.0,41.26,0.0,1.0,Winter,0.0,5,70.25,18,1.75,69.5,1.0
2023-01-21 19:00:00,13.6,1.0,41.06,0.0,1.0,Winter,0.0,5,69.75,19,2.25,69.0,1.0
2023-01-21 19:15:00,13.6,1.0,40.67,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.0,1.0
2023-01-21 19:30:00,13.6,1.0,40.72,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.0,1.0
2023-01-21 19:45:00,13.6,1.0,41.01,0.0,1.0,Winter,0.0,5,70.25,19,1.75,69.0,1.0
2023-01-21 20:00:00,13.6,1.0,41.2,0.0,1.0,Winter,0.0,5,70.0,20,2.0,69.0,1.0
2023-01-21 20:15:00,13.6,1.0,40.73,0.0,1.0,Winter,0.0,5,70.0,20,2.0,69.0,1.0
2023-01-21 20:30:00,13.6,1.0,39.78,0.0,1.0,Winter,0.0,5,70.0,20,2.0,69.0,1.0
2023-01-21 20:45:00,13.6,1.0,39.28,0.0,1.0,Winter,0.0,5,70.0,20,2.0,69.0,1.0
2023-01-21 21:00:00,13.6,1.0,39.65,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2023-01-21 21:15:00,13.6,1.0,39.81,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2023-01-21 21:30:00,13.6,1.0,40.02,0.0,1.0,Winter,0.0,5,70.0,21,2.0,69.0,1.0
2023-01-21 21:45:00,15.2,1.0,40.02,0.0,1.0,Winter,0.0,5,69.75,21,2.25,68.5,1.0
2023-01-21 22:00:00,15.2,1.0,39.37,0.0,1.0,Winter,0.0,5,69.75,22,2.25,68.5,1.0
2023-01-21 22:15:00,15.2,1.0,38.78,0.0,1.0,Winter,0.0,5,69.75,22,2.25,68.5,1.0
2023-01-21 22:30:00,15.2,1.0,38.35,0.0,1.0,Winter,0.0,5,69.75,22,2.25,68.5,1.0
2023-01-21 22:45:00,15.2,1.0,38.03,0.0,1.0,Winter,0.0,5,69.75,22,2.25,68.5,1.0
2023-01-21 23:00:00,15.2,1.0,37.57,0.0,1.0,Winter,0.0,5,69.75,23,2.25,68.5,1.0
2023-01-21 23:15:00,15.2,1.0,37.58,0.0,1.0,Winter,0.0,5,70.25,23,1.75,68.5,1.0
2023-01-21 23:30:00,15.2,1.0,37.31,0.0,1.0,Winter,0.0,5,69.75,23,2.25,68.5,1.0
2023-01-21 23:45:00,15.2,1.0,37.4,0.0,1.0,Winter,0.0,5,69.75,23,2.25,68.5,1.0
2023-01-22 00:00:00,15.2,1.0,37.41,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-22 00:15:00,15.2,1.0,37.35,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-22 00:30:00,15.2,1.0,37.2,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-22 00:45:00,15.2,1.0,37.14,0.0,1.0,Winter,0.0,6,69.75,0,2.25,68.5,1.0
2023-01-22 01:00:00,15.2,1.0,36.66,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-22 01:15:00,18.4,1.0,36.51,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-22 01:30:00,18.4,1.0,36.44,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-22 01:45:00,18.4,1.0,36.41,0.0,1.0,Winter,0.0,6,69.75,1,2.25,68.5,1.0
2023-01-22 02:00:00,18.4,1.0,36.62,0.0,1.0,Winter,0.0,6,69.75,2,2.25,68.5,1.0
2023-01-22 02:15:00,20.0,1.0,36.63,0.0,1.0,Winter,0.0,6,69.75,2,2.25,68.5,1.0
2023-01-22 02:30:00,20.0,1.0,36.6,0.0,1.0,Winter,0.0,6,70.0,2,2.0,68.5,1.0
2023-01-22 02:45:00,20.0,1.0,36.49,0.0,1.0,Winter,0.0,6,69.75,2,2.25,68.5,1.0
2023-01-22 03:00:00,20.0,1.0,36.39,0.0,1.0,Winter,0.0,6,70.25,3,1.75,68.5,1.0
2023-01-22 03:15:00,20.0,1.0,36.64,0.0,1.0,Winter,0.0,6,69.25,3,2.75,68.5,1.0
2023-01-22 03:30:00,21.6,1.0,36.63,0.0,1.0,Winter,0.0,6,69.75,3,2.25,68.5,1.0
2023-01-22 03:45:00,21.6,1.0,36.31,0.0,1.0,Winter,0.0,6,69.75,3,2.25,68.5,1.0
2023-01-22 04:00:00,21.6,1.0,36.43,0.0,1.0,Winter,0.0,6,69.75,4,2.25,68.5,1.0
2023-01-22 04:15:00,21.6,1.0,36.55,0.0,1.0,Winter,0.0,6,70.0,4,2.0,68.5,1.0
2023-01-22 04:30:00,22.4,1.0,36.34,0.0,1.0,Winter,0.0,6,70.0,4,2.0,68.5,1.0
2023-01-22 04:45:00,22.4,1.0,36.26,0.0,1.0,Winter,0.0,6,70.0,4,2.0,68.5,1.0
2023-01-22 05:00:00,22.4,1.0,36.28,0.0,1.0,Winter,0.0,6,70.0,5,2.0,68.5,1.0
2023-01-22 05:15:00,22.4,1.0,36.48,0.0,1.0,Winter,0.0,6,70.0,5,2.0,68.5,1.0
2023-01-22 05:30:00,22.4,1.0,36.48,0.0,1.0,Winter,0.0,6,70.0,5,2.0,68.5,1.0
2023-01-22 05:45:00,22.4,1.0,36.39,0.0,1.0,Winter,0.0,6,70.0,5,2.0,68.5,1.0
2023-01-22 06:00:00,22.4,1.0,36.28,0.0,1.0,Winter,0.0,6,70.0,6,2.0,68.5,1.0
2023-01-22 06:15:00,22.4,1.0,36.55,0.0,1.0,Winter,0.0,6,70.0,6,2.0,68.5,1.0
2023-01-22 06:30:00,22.4,1.0,36.91,0.0,1.0,Winter,0.0,6,70.0,6,2.0,68.5,1.0
2023-01-22 06:45:00,22.4,1.0,37.06,0.0,1.0,Winter,0.0,6,70.25,6,1.75,68.5,1.0
2023-01-22 07:00:00,22.4,1.0,37.18,0.0,1.0,Winter,0.0,6,70.0,7,2.0,68.5,1.0
2023-01-22 07:15:00,22.4,1.0,37.5,0.0,1.0,Winter,0.0,6,70.25,7,1.75,68.5,1.0
2023-01-22 07:30:00,22.4,1.0,37.52,0.0,1.0,Winter,0.0,6,70.0,7,2.0,68.5,1.0
2023-01-22 07:45:00,22.4,1.0,37.43,0.0,1.0,Winter,0.0,6,70.0,7,2.0,68.5,1.0
2023-01-22 08:00:00,22.4,1.0,37.59,0.0,1.0,Winter,0.0,6,70.0,8,2.0,68.5,1.0
2023-01-22 08:15:00,22.4,1.0,37.98,0.0,1.0,Winter,0.0,6,70.0,8,2.0,68.5,1.0
2023-01-22 08:30:00,22.4,1.0,38.28,0.0,1.0,Winter,0.0,6,70.0,8,2.0,68.5,1.0
2023-01-22 08:45:00,22.4,1.0,38.4,0.0,1.0,Winter,0.0,6,70.0,8,2.0,68.5,1.0
2023-01-22 09:00:00,22.4,1.0,38.49,0.0,1.0,Winter,0.0,6,70.0,9,2.0,68.5,1.0
2023-01-22 09:15:00,22.4,1.0,38.91,0.0,1.0,Winter,0.0,6,70.0,9,2.0,68.5,1.0
2023-01-22 09:30:00,22.4,1.0,39.43,0.0,1.0,Winter,0.0,6,70.0,9,2.0,68.5,1.0
2023-01-22 09:45:00,22.4,1.0,39.58,0.0,1.0,Winter,0.0,6,70.0,9,2.0,68.5,1.0
2023-01-22 10:00:00,22.4,1.0,39.78,0.0,1.0,Winter,0.0,6,70.0,10,2.0,68.5,1.0
2023-01-22 10:15:00,22.4,1.0,40.26,0.0,1.0,Winter,0.0,6,70.0,10,2.0,69.0,1.0
2023-01-22 10:30:00,22.4,1.0,40.55,0.0,1.0,Winter,0.0,6,70.25,10,1.75,69.0,1.0
2023-01-22 10:45:00,22.4,1.0,40.69,0.0,1.0,Winter,0.0,6,69.75,10,2.25,69.0,1.0
2023-01-22 11:00:00,22.4,1.0,41.18,0.0,1.0,Winter,0.0,6,70.25,11,1.75,68.5,1.0
2023-01-22 11:15:00,22.4,1.0,41.42,0.0,1.0,Winter,0.0,6,70.0,11,2.0,68.5,1.0
2023-01-22 11:30:00,22.4,1.0,41.55,0.0,1.0,Winter,0.0,6,70.25,11,1.75,68.5,1.0
2023-01-22 11:45:00,22.4,1.0,41.16,0.0,1.0,Winter,0.0,6,70.0,11,2.0,68.5,1.0
2023-01-22 12:00:00,22.4,1.0,40.33,0.0,1.0,Winter,0.0,6,70.25,12,1.75,68.5,1.0
2023-01-22 12:15:00,22.4,1.0,40.4,0.0,1.0,Winter,0.0,6,70.0,12,2.0,68.5,1.0
2023-01-22 12:30:00,22.4,1.0,40.77,0.0,1.0,Winter,0.0,6,70.0,12,2.0,68.5,1.0
2023-01-22 12:45:00,22.4,1.0,41.49,0.0,1.0,Winter,0.0,6,70.0,12,2.0,68.5,1.0
2023-01-22 13:00:00,22.4,1.0,42.08,0.0,1.0,Winter,0.0,6,70.0,13,2.0,69.0,1.0
2023-01-22 13:15:00,22.4,1.0,42.18,0.0,1.0,Winter,0.0,6,70.0,13,2.0,69.0,1.0
2023-01-22 13:30:00,22.4,1.0,42.18,0.0,1.0,Winter,0.0,6,69.75,13,2.25,69.0,1.0
2023-01-22 13:45:00,22.4,1.0,42.35,0.0,1.0,Winter,0.0,6,70.0,13,2.0,69.0,1.0
2023-01-22 14:00:00,22.4,1.0,42.37,0.0,1.0,Winter,0.0,6,70.25,14,1.75,69.0,1.0
2023-01-22 14:15:00,22.4,1.0,42.16,0.0,1.0,Winter,0.0,6,69.75,14,2.25,68.5,1.0
2023-01-22 14:30:00,22.4,1.0,41.8,0.0,1.0,Winter,0.0,6,70.0,14,2.0,68.5,1.0
2023-01-22 14:45:00,22.4,1.0,42.05,0.0,1.0,Winter,0.0,6,70.0,14,2.0,68.5,1.0
2023-01-22 15:00:00,22.4,1.0,42.0,0.0,1.0,Winter,0.0,6,70.0,15,2.0,68.5,1.0
2023-01-22 15:15:00,22.4,1.0,41.94,0.0,1.0,Winter,0.0,6,70.0,15,2.0,68.5,1.0
2023-01-22 15:30:00,22.4,1.0,41.84,0.0,1.0,Winter,0.0,6,70.0,15,2.0,68.5,1.0
2023-01-22 15:45:00,22.4,1.0,41.71,0.0,1.0,Winter,0.0,6,70.0,15,2.0,69.0,1.0
2023-01-22 16:00:00,22.4,1.0,41.86,0.0,1.0,Winter,0.0,6,70.0,16,2.0,69.0,1.0
2023-01-22 16:15:00,22.4,1.0,42.05,0.0,1.0,Winter,0.0,6,70.0,16,2.0,69.0,1.0
2023-01-22 16:30:00,22.4,1.0,42.08,0.0,1.0,Winter,0.0,6,70.25,16,1.75,69.0,1.0
2023-01-22 16:45:00,22.4,1.0,41.86,0.0,1.0,Winter,0.0,6,70.0,16,2.0,69.0,1.0
2023-01-22 17:00:00,22.4,1.0,42.05,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.0,1.0
2023-01-22 17:15:00,22.4,1.0,42.09,0.0,1.0,Winter,0.0,6,70.25,17,1.75,69.0,1.0
2023-01-22 17:30:00,22.4,1.0,42.1,0.0,1.0,Winter,0.0,6,70.0,17,2.0,69.0,1.0
2023-01-22 17:45:00,22.4,1.0,42.03,0.0,1.0,Winter,0.0,6,70.0,17,2.0,69.0,1.0
2023-01-22 18:00:00,22.4,1.0,42.16,0.0,1.0,Winter,0.0,6,70.0,18,2.0,69.0,1.0
2023-01-22 18:15:00,22.4,1.0,42.35,0.0,1.0,Winter,0.0,6,70.0,18,2.0,69.0,1.0
2023-01-22 18:30:00,22.4,1.0,42.1,0.0,1.0,Winter,0.0,6,70.25,18,1.75,68.5,1.0
2023-01-22 18:45:00,22.4,1.0,42.25,0.0,1.0,Winter,0.0,6,69.75,18,2.25,68.5,1.0
2023-01-22 19:00:00,22.4,1.0,42.05,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-22 19:15:00,23.2,1.0,41.77,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-22 19:30:00,23.2,1.0,41.75,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-22 19:45:00,23.2,1.0,41.47,0.0,1.0,Winter,0.0,6,69.75,19,2.25,68.5,1.0
2023-01-22 20:00:00,23.2,1.0,41.37,0.0,1.0,Winter,0.0,6,69.75,20,2.25,68.5,1.0
2023-01-22 20:15:00,23.2,1.0,41.18,0.0,1.0,Winter,0.0,6,69.5,20,2.5,68.5,1.0
2023-01-22 20:30:00,27.2,1.0,41.02,0.0,1.0,Winter,0.0,6,69.75,20,2.25,69.0,1.0
2023-01-22 20:45:00,27.2,1.0,40.84,0.0,1.0,Winter,0.0,6,69.75,20,2.25,69.0,1.0
2023-01-22 21:00:00,27.2,1.0,40.71,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.0,1.0
2023-01-22 21:15:00,27.2,1.0,40.65,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.0,1.0
2023-01-22 21:30:00,27.2,1.0,40.58,0.0,1.0,Winter,0.0,6,70.0,21,2.0,69.5,1.0
2023-01-22 21:45:00,27.2,1.0,40.48,0.0,1.0,Winter,0.0,6,69.75,21,2.25,69.5,1.0
2023-01-22 22:00:00,27.2,1.0,40.29,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.5,1.0
2023-01-22 22:15:00,27.2,1.0,40.27,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.5,1.0
2023-01-22 22:30:00,27.2,1.0,40.4,0.0,1.0,Winter,0.0,6,70.0,22,2.0,69.5,1.0
2023-01-22 22:45:00,27.2,1.0,40.4,0.0,1.0,Winter,0.0,6,70.25,22,1.75,69.5,1.0
2023-01-22 23:00:00,27.2,1.0,39.93,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-22 23:15:00,27.2,1.0,39.91,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-22 23:30:00,27.2,1.0,39.92,0.0,1.0,Winter,0.0,6,70.0,23,2.0,69.5,1.0
2023-01-22 23:45:00,27.2,1.0,39.77,0.0,1.0,Winter,0.0,6,70.25,23,1.75,69.5,1.0
