Date,Fan Start/Stop Command (-),Lab 409 Room Temp (°F),Cooling Coil Valve (%),Discharge Air Temp (°F),Lab 409 Room Temp Deviation From Setpoint (°F),Hour of the Day,Heat Cool Mode (-),Heating Coil Valve (%),Season,Occupancy Status (-),Day of the Week,Chilled Water Valve (%),Outdoor Air Temp (°F),Label,Time Diff
2020-08-07 21:15:00,1.0,77.25,10.0,81.0,3.25,21,0.0,0.0,Summer,1.0,4,100.0,79.55,F,0 days 01:00:00
2020-08-07 21:30:00,1.0,77.5,10.0,81.5,3.5,21,0.0,0.0,Summer,1.0,4,100.0,79.38,F,0 days 00:15:00
2020-08-07 22:15:00,1.0,78.5,10.0,81.5,4.5,22,0.0,0.0,Summer,1.0,4,100.0,78.48,F,0 days 00:45:00
2020-08-07 22:30:00,1.0,78.75,10.0,82.0,4.75,22,0.0,0.0,Summer,1.0,4,100.0,78.43,F,0 days 00:15:00
2020-08-08 01:45:00,1.0,80.5,10.0,82.0,6.5,1,0.0,0.0,Summer,1.0,5,100.0,76.01,F,0 days 00:15:00
2020-08-08 02:45:00,1.0,80.75,10.0,82.0,6.75,2,0.0,0.0,Summer,1.0,5,100.0,75.06,F,0 days 01:00:00
2020-08-08 03:00:00,1.0,80.75,10.0,82.0,6.75,3,0.0,0.0,Summer,1.0,5,100.0,74.8,F,0 days 00:15:00
2020-08-08 03:15:00,1.0,80.75,10.0,82.0,6.75,3,0.0,0.0,Summer,1.0,5,100.0,74.77,F,0 days 00:15:00
2020-08-08 03:30:00,1.0,80.75,10.0,82.0,6.75,3,0.0,0.0,Summer,1.0,5,100.0,74.7,F,0 days 00:15:00
2020-08-08 04:00:00,1.0,81.0,10.0,82.0,7.0,4,0.0,0.0,Summer,1.0,5,100.0,75.76,F,0 days 00:30:00
2020-08-08 06:00:00,1.0,80.75,10.0,81.5,6.75,6,0.0,0.0,Summer,1.0,5,100.0,73.15,F,0 days 00:30:00
2020-08-08 06:15:00,1.0,81.0,10.0,81.5,7.0,6,0.0,0.0,Summer,1.0,5,100.0,72.9,F,0 days 00:15:00
2020-08-08 06:30:00,1.0,81.25,10.0,81.5,7.25,6,0.0,0.0,Summer,1.0,5,100.0,72.89,F,0 days 00:15:00
2020-08-08 06:45:00,1.0,81.25,10.0,81.5,7.25,6,0.0,0.0,Summer,1.0,5,100.0,72.98,F,0 days 00:15:00
2020-08-08 08:30:00,1.0,81.5,10.0,82.0,7.5,8,0.0,0.0,Summer,1.0,5,100.0,76.13,F,0 days 00:30:00
2020-08-08 09:15:00,1.0,81.5,10.0,82.0,7.5,9,0.0,0.0,Summer,1.0,5,100.0,77.51,F,0 days 00:45:00
2020-08-08 09:30:00,1.0,81.25,10.0,73.5,7.25,9,0.0,0.0,Summer,1.0,5,100.0,78.45,F,0 days 00:15:00
2020-08-08 09:45:00,1.0,80.75,10.0,72.0,6.75,9,0.0,0.0,Summer,1.0,5,100.0,80.68,F,0 days 00:15:00
2020-08-08 10:45:00,1.0,80.0,10.0,74.0,6.0,10,0.0,0.0,Summer,1.0,5,100.0,79.98,F,0 days 01:00:00
2020-08-08 11:00:00,1.0,80.0,10.0,75.5,6.0,11,0.0,0.0,Summer,1.0,5,100.0,79.88,F,0 days 00:15:00
2020-08-08 11:30:00,1.0,80.25,10.0,79.5,6.25,11,0.0,0.0,Summer,1.0,5,100.0,80.83,F,0 days 00:30:00
2020-08-08 12:00:00,1.0,80.75,10.0,82.0,6.75,12,0.0,0.0,Summer,1.0,5,100.0,81.13,F,0 days 00:30:00
2020-08-08 12:15:00,1.0,81.0,10.0,82.5,7.0,12,0.0,0.0,Summer,1.0,5,100.0,80.73,F,0 days 00:15:00
2020-08-08 12:30:00,1.0,81.0,10.0,83.5,7.0,12,0.0,0.0,Summer,1.0,5,100.0,83.42,F,0 days 00:15:00
2020-08-08 13:00:00,1.0,81.5,10.0,84.5,7.5,13,0.0,0.0,Summer,1.0,5,100.0,85.12,F,0 days 00:30:00
2020-08-08 13:15:00,1.0,82.25,10.0,85.0,8.25,13,0.0,0.0,Summer,1.0,5,100.0,84.11,F,0 days 00:15:00
2020-08-08 13:45:00,1.0,82.25,10.0,85.5,8.25,13,0.0,0.0,Summer,1.0,5,100.0,85.87,F,0 days 00:30:00
2020-08-08 14:00:00,1.0,82.5,10.0,86.0,8.5,14,0.0,0.0,Summer,1.0,5,100.0,84.87,F,0 days 00:15:00
2020-08-08 14:15:00,1.0,82.5,10.0,86.0,8.5,14,0.0,0.0,Summer,1.0,5,100.0,85.33,F,0 days 00:15:00
2020-08-08 14:45:00,1.0,83.0,10.0,86.5,9.0,14,0.0,0.0,Summer,1.0,5,100.0,87.89,F,0 days 00:30:00
2020-08-08 15:00:00,1.0,83.25,10.0,87.0,9.25,15,0.0,0.0,Summer,1.0,5,100.0,86.36,F,0 days 00:15:00
2020-08-08 15:15:00,1.0,83.25,10.0,79.5,9.25,15,0.0,0.0,Summer,1.0,5,100.0,86.09,F,0 days 00:15:00
2020-08-08 15:30:00,1.0,83.0,10.0,82.0,9.0,15,0.0,0.0,Summer,1.0,5,100.0,86.84,F,0 days 00:15:00
2020-08-08 16:00:00,1.0,83.25,10.0,86.0,9.25,16,0.0,0.0,Summer,1.0,5,100.0,87.64,F,0 days 00:30:00
2020-08-08 16:15:00,1.0,83.75,10.0,87.0,9.75,16,0.0,0.0,Summer,1.0,5,100.0,86.58,F,0 days 00:15:00
2020-08-08 16:30:00,1.0,83.75,10.0,87.0,9.75,16,0.0,0.0,Summer,1.0,5,100.0,85.7,F,0 days 00:15:00
2020-08-08 16:45:00,1.0,84.25,10.0,87.5,10.25,16,0.0,0.0,Summer,1.0,5,100.0,86.63,F,0 days 00:15:00
2020-08-08 17:15:00,1.0,84.25,10.0,88.0,10.25,17,0.0,0.0,Summer,1.0,5,100.0,86.72,F,0 days 00:30:00
2020-08-08 17:45:00,1.0,84.5,10.0,88.5,10.5,17,0.0,0.0,Summer,1.0,5,100.0,87.05,F,0 days 00:30:00
2020-08-08 18:15:00,1.0,84.75,10.0,81.0,10.75,18,0.0,0.0,Summer,1.0,5,100.0,85.3,F,0 days 00:30:00
2020-08-08 20:30:00,1.0,78.5,10.0,58.5,4.5,20,0.0,0.0,Summer,1.0,5,100.0,77.15,F,0 days 01:00:00
2020-08-08 21:15:00,1.0,76.0,10.0,57.0,2.0,21,0.0,0.0,Summer,1.0,5,100.0,75.33,F,0 days 00:45:00
2020-08-25 13:00:00,1.0,72.0,7.6,58.5,0.0,13,0.0,0.0,Summer,1.0,1,74.8,91.98,F,0 days 00:15:00
2020-08-25 13:15:00,1.0,72.25,1.23,67.0,3.75,13,0.0,0.0,Summer,1.0,1,76.0,92.97,F,0 days 00:15:00
2021-01-28 06:15:00,1.0,68.75,100.0,67.5,3.25,6,1.0,100.0,Winter,1.0,3,0.0,32.05,F,0 days 01:00:00
2021-01-28 06:45:00,1.0,68.5,100.0,67.5,3.5,6,1.0,100.0,Winter,1.0,3,0.0,31.47,F,0 days 00:30:00
2021-01-28 09:45:00,1.0,68.0,100.0,68.0,4.0,9,1.0,100.0,Winter,1.0,3,0.0,32.15,F,0 days 00:15:00
2021-01-28 10:00:00,1.0,68.25,100.0,68.5,3.75,10,1.0,100.0,Winter,1.0,3,0.0,32.27,F,0 days 00:15:00
2021-01-28 10:30:00,1.0,68.5,100.0,69.0,3.5,10,1.0,100.0,Winter,1.0,3,0.0,34.15,F,0 days 00:30:00
2021-01-28 10:45:00,1.0,69.0,100.0,69.0,3.0,10,1.0,100.0,Winter,1.0,3,0.0,33.87,F,0 days 00:15:00
2021-01-28 11:00:00,1.0,69.0,100.0,69.5,3.0,11,1.0,100.0,Winter,1.0,3,0.0,34.79,F,0 days 00:15:00
2021-02-19 01:15:00,1.0,69.5,100.0,69.0,2.5,1,1.0,100.0,Winter,1.0,4,0.0,30.69,F,0 days 00:15:00
2021-02-19 03:15:00,1.0,69.75,100.0,68.5,2.25,3,1.0,100.0,Winter,1.0,4,0.0,30.69,F,0 days 00:45:00
2021-02-21 23:45:00,1.0,67.75,100.0,68.0,4.25,23,1.0,100.0,Winter,1.0,6,0.0,32.35,F,0 days 00:45:00
2021-02-22 01:15:00,1.0,66.0,100.0,66.5,6.0,1,1.0,100.0,Winter,1.0,0,0.0,31.38,F,0 days 00:15:00
2021-02-22 01:30:00,1.0,66.25,100.0,66.0,5.75,1,1.0,100.0,Winter,1.0,0,0.0,31.09,F,0 days 00:15:00
2021-02-22 02:00:00,1.0,65.75,100.0,65.5,6.25,2,1.0,100.0,Winter,1.0,0,0.0,30.93,F,0 days 00:30:00
2021-02-22 02:15:00,1.0,65.75,100.0,65.0,6.25,2,1.0,100.0,Winter,1.0,0,0.0,31.0,F,0 days 00:15:00
2021-02-22 04:15:00,1.0,64.75,100.0,63.5,7.25,4,1.0,100.0,Winter,1.0,0,0.0,31.41,F,0 days 00:30:00
2021-02-22 05:45:00,1.0,64.0,100.0,61.0,8.0,5,1.0,100.0,Winter,1.0,0,0.0,33.3,F,0 days 00:15:00
2021-02-22 08:30:00,1.0,63.0,100.0,58.0,9.0,8,1.0,100.0,Winter,1.0,0,0.0,35.59,F,0 days 00:15:00
2021-02-22 09:15:00,1.0,64.0,100.0,61.5,8.0,9,1.0,100.0,Winter,1.0,0,0.0,35.97,F,0 days 00:45:00
2021-02-22 09:45:00,1.0,64.75,100.0,63.0,7.25,9,1.0,100.0,Winter,1.0,0,0.0,37.4,F,0 days 00:30:00
2021-02-22 10:00:00,1.0,65.5,100.0,63.5,6.5,10,1.0,100.0,Winter,1.0,0,0.0,37.9,F,0 days 00:15:00
2021-02-22 12:15:00,1.0,67.75,100.0,66.0,4.25,12,1.0,100.0,Winter,1.0,0,0.0,41.12,F,0 days 01:00:00
2021-02-22 12:30:00,1.0,67.75,100.0,66.5,4.25,12,1.0,100.0,Winter,1.0,0,0.0,40.27,F,0 days 00:15:00
2021-02-22 12:45:00,1.0,68.25,100.0,66.5,3.75,12,1.0,100.0,Winter,1.0,0,0.0,38.01,F,0 days 00:15:00
2021-02-22 13:00:00,1.0,68.5,100.0,67.0,3.5,13,1.0,100.0,Winter,1.0,0,0.0,35.61,F,0 days 00:15:00
2021-02-22 13:15:00,1.0,68.5,100.0,67.0,3.5,13,1.0,100.0,Winter,1.0,0,0.0,34.88,F,0 days 00:15:00
2021-02-22 13:30:00,1.0,68.5,100.0,67.0,3.5,13,1.0,100.0,Winter,1.0,0,0.0,34.87,F,0 days 00:15:00
2021-02-22 14:00:00,1.0,68.5,100.0,67.0,3.5,14,1.0,100.0,Winter,1.0,0,0.0,36.84,F,0 days 00:30:00
2021-02-22 14:45:00,1.0,69.25,100.0,70.0,2.75,14,1.0,100.0,Winter,1.0,0,0.0,39.75,F,0 days 00:45:00
2021-03-25 13:45:00,1.0,75.5,0.0,74.0,3.5,13,0.0,0.0,Spring,1.0,3,100.0,74.92,F,0 days 00:45:00
2021-03-25 14:45:00,1.0,75.5,0.0,74.0,3.5,14,0.0,0.0,Spring,1.0,3,100.0,76.78,F,0 days 01:00:00
2021-03-25 15:45:00,1.0,75.75,0.0,74.5,3.75,15,0.0,0.0,Spring,1.0,3,100.0,74.84,F,0 days 01:00:00
2021-03-25 16:30:00,1.0,75.75,0.0,75.0,3.75,16,0.0,0.0,Spring,1.0,3,100.0,72.09,F,0 days 00:45:00
2021-03-25 16:45:00,1.0,76.0,0.0,75.0,4.0,16,0.0,0.0,Spring,1.0,3,100.0,72.42,F,0 days 00:15:00
2021-03-25 17:45:00,1.0,75.75,0.0,75.0,3.75,17,0.0,0.0,Spring,1.0,3,100.0,72.52,F,0 days 01:00:00
2021-03-25 19:45:00,1.0,75.75,0.0,75.0,3.75,19,0.0,0.0,Spring,1.0,3,100.0,70.1,F,0 days 00:45:00
2021-03-25 20:00:00,1.0,75.75,0.0,75.0,3.75,20,0.0,0.0,Spring,1.0,3,100.0,69.77,F,0 days 00:15:00
2021-03-25 20:30:00,1.0,75.5,0.0,75.0,3.5,20,0.0,0.0,Spring,1.0,3,100.0,69.11,F,0 days 00:30:00
2021-03-25 21:30:00,1.0,75.5,0.0,74.5,3.5,21,0.0,0.0,Spring,1.0,3,100.0,67.65,F,0 days 01:00:00
2021-03-25 23:00:00,1.0,75.5,0.0,74.5,3.5,23,0.0,0.0,Spring,1.0,3,100.0,67.14,F,0 days 00:15:00
2021-03-26 00:00:00,1.0,75.5,0.0,74.5,3.5,0,0.0,0.0,Spring,1.0,4,100.0,68.335,F,0 days 01:00:00
2021-03-26 00:15:00,1.0,75.5,0.0,74.5,3.5,0,0.0,0.0,Spring,1.0,4,100.0,68.81,F,0 days 00:15:00
2021-03-26 00:30:00,1.0,75.75,0.0,74.5,3.75,0,0.0,0.0,Spring,1.0,4,100.0,68.93,F,0 days 00:15:00
2021-03-26 06:30:00,1.0,75.5,0.0,74.5,3.5,6,0.0,0.0,Spring,1.0,4,100.0,67.14,F,0 days 01:00:00
2021-03-26 07:15:00,1.0,75.5,0.0,74.5,3.5,7,0.0,0.0,Spring,1.0,4,100.0,67.99,F,0 days 00:45:00
2021-03-26 07:30:00,1.0,75.5,0.0,74.5,3.5,7,0.0,0.0,Spring,1.0,4,100.0,68.08,F,0 days 00:15:00
2021-03-26 08:00:00,1.0,75.75,0.0,74.5,3.75,8,0.0,0.0,Spring,1.0,4,100.0,68.57,F,0 days 00:30:00
2021-03-26 08:30:00,1.0,75.5,0.0,74.5,3.5,8,0.0,0.0,Spring,1.0,4,100.0,69.56,F,0 days 00:30:00
2021-03-26 09:15:00,1.0,75.75,0.0,74.5,3.75,9,0.0,0.0,Spring,1.0,4,100.0,71.98,F,0 days 00:45:00
2021-03-26 09:30:00,1.0,75.5,0.0,74.5,3.5,9,0.0,0.0,Spring,1.0,4,100.0,72.52,F,0 days 00:15:00
2021-03-26 10:00:00,1.0,76.0,0.0,74.5,4.0,10,0.0,0.0,Spring,1.0,4,100.0,73.60333333333334,F,0 days 00:30:00
2021-03-26 11:00:00,1.0,76.0,0.0,75.0,4.0,11,0.0,0.0,Spring,1.0,4,100.0,76.965,F,0 days 01:00:00
2021-03-26 11:45:00,1.0,76.25,0.0,75.0,4.25,11,0.0,0.0,Spring,1.0,4,100.0,79.6,F,0 days 00:45:00
2021-03-26 12:15:00,1.0,76.5,0.0,75.5,4.5,12,0.0,0.0,Spring,1.0,4,100.0,80.65,F,0 days 00:30:00
2021-03-26 13:00:00,1.0,76.0,0.0,75.5,4.0,13,0.0,0.0,Spring,1.0,4,100.0,82.85000000000001,F,0 days 00:45:00
2021-03-26 15:15:00,1.0,76.0,0.0,76.0,4.0,15,0.0,0.0,Spring,1.0,4,100.0,84.7,F,0 days 01:00:00
2021-03-26 15:30:00,1.0,76.0,0.0,76.0,4.0,15,0.0,0.0,Spring,1.0,4,100.0,84.66,F,0 days 00:15:00
2021-03-26 16:00:00,1.0,76.0,0.0,76.0,4.0,16,0.0,0.0,Spring,1.0,4,100.0,84.365,F,0 days 00:30:00
2021-03-26 16:30:00,1.0,76.0,0.0,76.0,4.0,16,0.0,0.0,Spring,1.0,4,100.0,83.96,F,0 days 00:30:00
2021-03-26 16:45:00,1.0,76.0,0.0,76.0,4.0,16,0.0,0.0,Spring,1.0,4,100.0,83.64,F,0 days 00:15:00
2021-03-26 17:15:00,1.0,76.5,0.0,76.0,4.5,17,0.0,0.0,Spring,1.0,4,100.0,82.85,F,0 days 00:30:00
2021-03-26 17:30:00,1.0,75.75,0.0,76.0,3.75,17,0.0,0.0,Spring,1.0,4,100.0,82.94,F,0 days 00:15:00
2021-03-26 17:45:00,1.0,76.0,0.0,76.0,4.0,17,0.0,0.0,Spring,1.0,4,100.0,82.75,F,0 days 00:15:00
2021-03-26 18:00:00,1.0,76.0,0.0,76.0,4.0,18,0.0,0.0,Spring,1.0,4,100.0,82.15,F,0 days 00:15:00
2021-03-26 18:15:00,1.0,76.0,0.0,76.0,4.0,18,0.0,0.0,Spring,1.0,4,100.0,81.55,F,0 days 00:15:00
2021-03-26 18:30:00,1.0,76.0,0.0,76.0,4.0,18,0.0,0.0,Spring,1.0,4,100.0,80.91,F,0 days 00:15:00
2021-03-26 19:00:00,1.0,76.0,0.0,76.0,4.0,19,0.0,0.0,Spring,1.0,4,100.0,80.14666666666668,F,0 days 00:30:00
2021-03-26 19:30:00,1.0,75.75,0.0,76.0,3.75,19,0.0,0.0,Spring,1.0,4,100.0,79.2,F,0 days 00:30:00
2021-03-26 22:00:00,1.0,75.5,0.0,76.0,3.5,22,0.0,0.0,Spring,1.0,4,100.0,72.785,F,0 days 01:00:00
2021-03-26 22:15:00,1.0,75.5,0.0,76.0,3.5,22,0.0,0.0,Spring,1.0,4,100.0,72.35,F,0 days 00:15:00
2021-03-26 22:30:00,1.0,75.5,0.0,76.0,3.5,22,0.0,0.0,Spring,1.0,4,100.0,71.91,F,0 days 00:15:00
2021-03-26 23:15:00,1.0,75.5,0.0,76.0,3.5,23,0.0,0.0,Spring,1.0,4,100.0,68.91,F,0 days 00:45:00
2021-03-26 23:30:00,1.0,75.5,0.0,76.0,3.5,23,0.0,0.0,Spring,1.0,4,100.0,68.28,F,0 days 00:15:00
2021-03-26 23:45:00,1.0,75.5,0.0,76.0,3.5,23,0.0,0.0,Spring,1.0,4,100.0,67.31,F,0 days 00:15:00
2021-03-27 00:30:00,1.0,75.5,0.0,75.5,3.5,0,0.0,0.0,Spring,1.0,5,100.0,65.97,F,0 days 00:45:00
2021-03-27 00:45:00,1.0,75.75,0.0,75.5,3.75,0,0.0,0.0,Spring,1.0,5,100.0,65.64,F,0 days 00:15:00
2021-03-27 01:00:00,1.0,74.75,0.0,75.5,2.75,1,0.0,0.0,Spring,1.0,5,100.0,65.47,F,0 days 00:15:00
2021-03-27 01:15:00,1.0,75.25,0.0,75.5,3.25,1,0.0,0.0,Spring,1.0,5,100.0,64.96,F,0 days 00:15:00
2021-03-27 01:45:00,1.0,75.25,0.0,75.5,3.25,1,0.0,0.0,Spring,1.0,5,100.0,63.89,F,0 days 00:30:00
2021-03-27 02:15:00,1.0,75.25,0.0,75.5,3.25,2,0.0,0.0,Spring,1.0,5,100.0,63.48,F,0 days 00:30:00
2021-03-27 02:30:00,1.0,75.25,0.0,75.0,3.25,2,0.0,0.0,Spring,1.0,5,100.0,63.22,F,0 days 00:15:00
2021-03-27 04:45:00,1.0,75.0,0.0,75.0,3.0,4,0.0,0.0,Spring,1.0,5,100.0,58.86,F,0 days 00:30:00
2021-03-27 05:30:00,1.0,74.75,0.0,74.5,2.75,5,0.0,0.0,Spring,1.0,5,100.0,57.91,F,0 days 00:45:00
2021-03-27 06:15:00,1.0,74.75,0.0,74.5,2.75,6,0.0,0.0,Spring,1.0,5,100.0,57.71333333333333,F,0 days 00:45:00
2021-05-03 18:15:00,1.0,75.5,10.0,75.0,3.5,18,0.0,0.0,Spring,1.0,0,100.0,73.99,F,0 days 00:30:00
2021-05-03 18:30:00,1.0,75.5,10.0,75.0,3.5,18,0.0,0.0,Spring,1.0,0,100.0,73.48,F,0 days 00:15:00
2021-05-03 19:00:00,1.0,75.5,10.0,75.0,3.5,19,0.0,0.0,Spring,1.0,0,100.0,72.28,F,0 days 00:30:00
2021-05-03 20:45:00,1.0,76.0,10.0,75.0,4.0,20,0.0,0.0,Spring,1.0,0,100.0,70.88,F,0 days 00:15:00
2021-05-03 21:45:00,1.0,76.0,10.0,75.0,4.0,21,0.0,0.0,Spring,1.0,0,100.0,70.88,F,0 days 01:00:00
2021-05-03 22:30:00,1.0,76.0,10.0,75.0,4.0,22,0.0,0.0,Spring,1.0,0,100.0,70.27,F,0 days 00:45:00
2021-05-04 01:15:00,1.0,76.0,10.0,74.5,4.0,1,0.0,0.0,Spring,1.0,1,100.0,70.08,F,0 days 00:15:00
2021-05-04 01:30:00,1.0,76.0,10.0,74.5,4.0,1,0.0,0.0,Spring,1.0,1,100.0,69.73,F,0 days 00:15:00
2021-05-04 01:45:00,1.0,75.75,10.0,74.5,3.75,1,0.0,0.0,Spring,1.0,1,100.0,69.39,F,0 days 00:15:00
2021-05-04 02:00:00,1.0,75.75,10.0,74.5,3.75,2,0.0,0.0,Spring,1.0,1,100.0,69.13,F,0 days 00:15:00
2021-05-04 02:30:00,1.0,76.0,10.0,74.5,4.0,2,0.0,0.0,Spring,1.0,1,100.0,68.62,F,0 days 00:30:00
2021-05-04 02:45:00,1.0,75.75,10.0,74.5,3.75,2,0.0,0.0,Spring,1.0,1,100.0,68.36,F,0 days 00:15:00
2021-05-04 03:15:00,1.0,76.0,10.0,74.0,4.0,3,0.0,0.0,Spring,1.0,1,100.0,67.9,F,0 days 00:30:00
2021-05-04 03:30:00,1.0,75.5,10.0,74.0,3.5,3,0.0,0.0,Spring,1.0,1,100.0,67.56,F,0 days 00:15:00
2021-05-04 04:00:00,1.0,75.5,10.0,74.0,3.5,4,0.0,0.0,Spring,1.0,1,100.0,67.14,F,0 days 00:30:00
2021-05-04 06:15:00,1.0,75.5,10.0,74.0,3.5,6,0.0,0.0,Spring,1.0,1,100.0,65.47,F,0 days 00:45:00
2021-05-04 06:30:00,1.0,75.5,10.0,74.0,3.5,6,0.0,0.0,Spring,1.0,1,100.0,65.26,F,0 days 00:15:00
2021-05-04 06:45:00,1.0,75.5,10.0,74.0,3.5,6,0.0,0.0,Spring,1.0,1,100.0,65.08,F,0 days 00:15:00
2021-05-04 07:00:00,1.0,75.5,10.0,74.0,3.5,7,0.0,0.0,Spring,1.0,1,100.0,65.2,F,0 days 00:15:00
2021-05-04 07:30:00,1.0,75.5,10.0,74.0,3.5,7,0.0,0.0,Spring,1.0,1,100.0,66.19,F,0 days 00:30:00
2021-05-04 08:15:00,1.0,75.0,10.0,74.0,3.0,8,0.0,0.0,Spring,1.0,1,100.0,68.2,F,0 days 00:45:00
2021-05-04 11:45:00,1.0,76.25,10.0,75.0,4.25,11,0.0,0.0,Spring,1.0,1,100.0,84.06,F,0 days 00:30:00
2021-05-04 12:00:00,1.0,75.5,10.0,75.5,3.5,12,0.0,0.0,Spring,1.0,1,100.0,84.51,F,0 days 00:15:00
2021-05-04 12:30:00,1.0,76.0,10.0,75.5,4.0,12,0.0,0.0,Spring,1.0,1,100.0,85.43,F,0 days 00:30:00
2021-05-04 12:45:00,1.0,76.0,10.0,75.5,4.0,12,0.0,0.0,Spring,1.0,1,100.0,87.98,F,0 days 00:15:00
2021-05-04 13:15:00,1.0,76.25,10.0,76.0,4.25,13,0.0,0.0,Spring,1.0,1,100.0,86.06,F,0 days 00:30:00
2021-05-04 14:00:00,1.0,76.5,10.0,76.0,4.5,14,0.0,0.0,Spring,1.0,1,100.0,89.26,F,0 days 00:45:00
2021-05-04 15:00:00,1.0,76.5,10.0,76.5,4.5,15,0.0,0.0,Spring,1.0,1,100.0,90.09,F,0 days 01:00:00
2021-05-04 15:15:00,1.0,77.0,10.0,76.5,5.0,15,0.0,0.0,Spring,1.0,1,100.0,88.59,F,0 days 00:15:00
2021-05-04 15:30:00,1.0,76.75,10.0,76.5,4.75,15,0.0,0.0,Spring,1.0,1,100.0,88.9,F,0 days 00:15:00
2021-05-04 16:00:00,1.0,77.0,10.0,77.0,5.0,16,0.0,0.0,Spring,1.0,1,100.0,89.12,F,0 days 00:30:00
2021-05-04 16:30:00,1.0,77.0,10.0,77.0,5.0,16,0.0,0.0,Spring,1.0,1,100.0,89.08,F,0 days 00:30:00
2021-05-04 17:30:00,1.0,77.0,10.0,77.5,5.0,17,0.0,0.0,Spring,1.0,1,100.0,86.27,F,0 days 01:00:00
2021-05-04 19:30:00,1.0,76.75,10.0,76.5,4.75,19,0.0,0.0,Spring,1.0,1,100.0,71.34,F,0 days 00:15:00
2021-05-04 21:00:00,1.0,76.5,10.0,76.5,4.5,21,0.0,0.0,Spring,1.0,1,100.0,71.7,F,0 days 00:15:00
2021-05-04 23:45:00,1.0,76.0,10.0,75.5,4.0,23,0.0,0.0,Spring,1.0,1,100.0,69.42,F,0 days 00:15:00
2021-05-05 00:00:00,1.0,76.0,10.0,75.5,4.0,0,0.0,0.0,Spring,1.0,2,100.0,69.01,F,0 days 00:15:00
2021-05-05 00:15:00,1.0,76.0,10.0,75.5,4.0,0,0.0,0.0,Spring,1.0,2,100.0,68.84,F,0 days 00:15:00
2021-05-05 00:30:00,1.0,76.0,10.0,75.5,4.0,0,0.0,0.0,Spring,1.0,2,100.0,68.74,F,0 days 00:15:00
2021-05-05 01:15:00,1.0,75.75,10.0,75.5,3.75,1,0.0,0.0,Spring,1.0,2,100.0,68.04,F,0 days 00:45:00
2021-05-05 01:30:00,1.0,75.75,10.0,75.0,3.75,1,0.0,0.0,Spring,1.0,2,100.0,67.8,F,0 days 00:15:00
2021-05-05 02:00:00,1.0,75.75,10.0,75.0,3.75,2,0.0,0.0,Spring,1.0,2,100.0,67.82,F,0 days 00:30:00
2021-05-05 02:15:00,1.0,75.5,10.0,75.0,3.5,2,0.0,0.0,Spring,1.0,2,100.0,67.8,F,0 days 00:15:00
2021-05-05 04:15:00,1.0,75.5,10.0,74.5,3.5,4,0.0,0.0,Spring,1.0,2,100.0,67.78,F,0 days 00:45:00
2021-05-05 04:45:00,1.0,75.5,10.0,74.5,3.5,4,0.0,0.0,Spring,1.0,2,100.0,67.69,F,0 days 00:30:00
2021-05-05 05:00:00,1.0,75.5,10.0,74.5,3.5,5,0.0,0.0,Spring,1.0,2,100.0,67.36,F,0 days 00:15:00
2021-05-05 06:00:00,1.0,75.25,10.0,74.5,3.25,6,0.0,0.0,Spring,1.0,2,100.0,66.68,F,0 days 01:00:00
2021-05-05 07:00:00,1.0,75.0,10.0,74.0,3.0,7,0.0,0.0,Spring,1.0,2,100.0,66.85,F,0 days 01:00:00
2021-05-05 07:15:00,1.0,75.0,10.0,74.0,3.0,7,0.0,0.0,Spring,1.0,2,100.0,65.95,F,0 days 00:15:00
2021-05-05 07:30:00,1.0,75.0,10.0,74.0,3.0,7,0.0,0.0,Spring,1.0,2,100.0,65.81,F,0 days 00:15:00
2021-05-05 16:15:00,1.0,75.5,10.0,76.0,3.5,16,0.0,0.0,Spring,1.0,2,100.0,85.47,F,0 days 00:30:00
2021-05-05 16:45:00,1.0,75.5,10.0,76.0,3.5,16,0.0,0.0,Spring,1.0,2,100.0,84.15,F,0 days 00:30:00
2021-05-05 17:00:00,1.0,75.25,10.0,75.5,3.25,17,0.0,0.0,Spring,1.0,2,100.0,84.68,F,0 days 00:15:00
2021-05-05 17:15:00,1.0,75.5,10.0,76.0,3.5,17,0.0,0.0,Spring,1.0,2,100.0,84.34,F,0 days 00:15:00
2021-05-05 17:30:00,1.0,75.5,10.0,76.0,3.5,17,0.0,0.0,Spring,1.0,2,100.0,84.22,F,0 days 00:15:00
2021-05-05 18:30:00,1.0,75.75,10.0,76.5,3.75,18,0.0,0.0,Spring,1.0,2,100.0,82.36,F,0 days 01:00:00
2021-05-05 19:00:00,1.0,75.5,10.0,76.5,3.5,19,0.0,0.0,Spring,1.0,2,100.0,81.25,F,0 days 00:30:00
2021-05-05 19:15:00,1.0,76.0,10.0,76.5,4.0,19,0.0,0.0,Spring,1.0,2,100.0,76.11,F,0 days 00:15:00
2021-05-05 20:15:00,1.0,75.75,10.0,76.0,3.75,20,0.0,0.0,Spring,1.0,2,100.0,73.22,F,0 days 01:00:00
2021-05-05 20:30:00,1.0,75.75,10.0,76.0,3.75,20,0.0,0.0,Spring,1.0,2,100.0,72.14,F,0 days 00:15:00
2021-05-05 21:00:00,1.0,75.5,10.0,76.0,3.5,21,0.0,0.0,Spring,1.0,2,100.0,69.44,F,0 days 00:30:00
2021-05-05 22:00:00,1.0,75.0,10.0,75.5,3.0,22,0.0,0.0,Spring,1.0,2,100.0,65.49,F,0 days 01:00:00
2021-05-05 22:15:00,1.0,74.75,10.0,75.0,2.75,22,0.0,0.0,Spring,1.0,2,100.0,64.79,F,0 days 00:15:00
2021-05-23 12:15:00,1.0,75.0,10.0,76.0,3.0,12,0.0,0.0,Spring,1.0,6,100.0,88.56,F,0 days 00:45:00
2021-05-23 12:30:00,1.0,75.0,10.0,76.5,3.0,12,0.0,0.0,Spring,1.0,6,100.0,87.47,F,0 days 00:15:00
2021-05-23 12:45:00,1.0,75.0,10.0,76.5,3.0,12,0.0,0.0,Spring,1.0,6,100.0,88.8,F,0 days 00:15:00
2021-05-23 13:30:00,1.0,75.25,10.0,76.5,3.25,13,0.0,0.0,Spring,1.0,6,100.0,91.1,F,0 days 00:45:00
2021-05-23 14:00:00,1.0,75.5,10.0,77.0,3.5,14,0.0,0.0,Spring,1.0,6,100.0,90.77,F,0 days 00:30:00
2021-05-23 14:45:00,1.0,75.5,10.0,77.5,3.5,14,0.0,0.0,Spring,1.0,6,100.0,92.45,F,0 days 00:45:00
2021-05-23 15:45:00,1.0,75.75,10.0,78.0,3.75,15,0.0,0.0,Spring,1.0,6,100.0,92.07,F,0 days 01:00:00
2021-05-23 16:15:00,1.0,76.0,10.0,78.0,4.0,16,0.0,0.0,Spring,1.0,6,100.0,91.82,F,0 days 00:30:00
2021-05-23 16:30:00,1.0,76.0,10.0,78.0,4.0,16,0.0,0.0,Spring,1.0,6,100.0,91.67,F,0 days 00:15:00
2021-05-23 16:45:00,1.0,76.0,10.0,78.0,4.0,16,0.0,0.0,Spring,1.0,6,100.0,91.51,F,0 days 00:15:00
2021-05-23 17:00:00,1.0,76.25,10.0,78.0,4.25,17,0.0,0.0,Spring,1.0,6,100.0,91.56,F,0 days 00:15:00
2021-05-23 17:15:00,1.0,75.75,10.0,78.0,3.75,17,0.0,0.0,Spring,1.0,6,100.0,92.24,F,0 days 00:15:00
2021-05-23 17:45:00,1.0,76.0,10.0,78.0,4.0,17,0.0,0.0,Spring,1.0,6,100.0,92.35,F,0 days 00:30:00
2021-05-23 18:00:00,1.0,76.0,10.0,78.0,4.0,18,0.0,0.0,Spring,1.0,6,100.0,92.49,F,0 days 00:15:00
2021-05-23 18:15:00,1.0,76.25,10.0,78.0,4.25,18,0.0,0.0,Spring,1.0,6,100.0,90.51,F,0 days 00:15:00
2021-05-23 19:00:00,1.0,76.25,10.0,78.0,4.25,19,0.0,0.0,Spring,1.0,6,100.0,89.27,F,0 days 00:45:00
2021-05-23 19:30:00,1.0,76.5,10.0,78.0,4.5,19,0.0,0.0,Spring,1.0,6,100.0,88.18,F,0 days 00:30:00
2021-05-23 20:15:00,1.0,76.25,10.0,78.0,4.25,20,0.0,0.0,Spring,1.0,6,100.0,86.75,F,0 days 00:45:00
2021-05-23 20:45:00,1.0,76.5,10.0,78.0,4.5,20,0.0,0.0,Spring,1.0,6,100.0,85.17,F,0 days 00:30:00
2021-05-23 21:45:00,1.0,76.0,10.0,78.0,4.0,21,0.0,0.0,Spring,1.0,6,100.0,82.87,F,0 days 01:00:00
2021-05-23 22:45:00,1.0,76.0,10.0,78.0,4.0,22,0.0,0.0,Spring,1.0,6,100.0,81.15,F,0 days 01:00:00
2021-05-23 23:00:00,1.0,76.0,10.0,78.0,4.0,23,0.0,0.0,Spring,1.0,6,100.0,80.81,F,0 days 00:15:00
2021-05-23 23:45:00,1.0,76.0,10.0,77.5,4.0,23,0.0,0.0,Spring,1.0,6,100.0,80.06,F,0 days 00:45:00
2021-05-24 00:45:00,1.0,75.5,10.0,77.5,3.5,0,0.0,0.0,Spring,1.0,0,100.0,79.1,F,0 days 01:00:00
2021-05-24 01:00:00,1.0,75.75,10.0,77.5,3.75,1,0.0,0.0,Spring,1.0,0,100.0,79.01,F,0 days 00:15:00
2021-05-24 01:15:00,1.0,75.75,10.0,77.5,3.75,1,0.0,0.0,Spring,1.0,0,100.0,78.53,F,0 days 00:15:00
2021-05-24 04:15:00,1.0,75.5,10.0,77.0,3.5,4,0.0,0.0,Spring,1.0,0,100.0,77.86,F,0 days 00:30:00
2021-05-24 05:00:00,1.0,75.0,10.0,76.5,3.0,5,0.0,0.0,Spring,1.0,0,100.0,76.78,F,0 days 00:45:00
2021-05-24 07:45:00,1.0,75.25,10.0,76.5,3.25,7,0.0,0.0,Spring,1.0,0,100.0,74.75,F,0 days 00:15:00
2021-05-24 08:00:00,1.0,75.25,10.0,76.5,3.25,8,0.0,0.0,Spring,1.0,0,100.0,74.81,F,0 days 00:15:00
2021-05-24 08:30:00,1.0,75.5,10.0,76.5,3.5,8,0.0,0.0,Spring,1.0,0,100.0,74.81,F,0 days 00:30:00
2021-05-24 10:30:00,1.0,75.5,10.0,77.0,3.5,10,0.0,0.0,Spring,1.0,0,100.0,75.57,F,0 days 00:45:00
2021-05-24 10:45:00,1.0,75.5,10.0,77.0,3.5,10,0.0,0.0,Spring,1.0,0,100.0,74.97,F,0 days 00:15:00
2021-05-24 12:45:00,1.0,76.0,10.0,77.5,4.0,12,0.0,0.0,Spring,1.0,0,100.0,79.93,F,0 days 00:45:00
2021-05-24 13:00:00,1.0,76.0,10.0,78.0,4.0,13,0.0,0.0,Spring,1.0,0,100.0,78.61,F,0 days 00:15:00
2021-05-24 14:00:00,1.0,76.0,10.0,78.0,4.0,14,0.0,0.0,Spring,1.0,0,100.0,77.8,F,0 days 01:00:00
2021-05-24 14:30:00,1.0,76.25,10.0,78.0,4.25,14,0.0,0.0,Spring,1.0,0,100.0,80.03,F,0 days 00:30:00
2021-05-24 15:15:00,1.0,76.25,10.0,78.0,4.25,15,0.0,0.0,Spring,1.0,0,100.0,78.72,F,0 days 00:45:00
2021-05-24 16:00:00,1.0,76.0,10.0,78.0,4.0,16,0.0,0.0,Spring,1.0,0,100.0,76.47,F,0 days 00:45:00
2021-05-24 16:15:00,1.0,76.25,10.0,78.0,4.25,16,0.0,0.0,Spring,1.0,0,100.0,75.6,F,0 days 00:15:00
2021-05-24 18:00:00,1.0,76.0,10.0,78.0,4.0,18,0.0,0.0,Spring,1.0,0,100.0,71.62,F,0 days 00:15:00
2021-05-24 18:30:00,1.0,75.75,10.0,77.5,3.75,18,0.0,0.0,Spring,1.0,0,100.0,70.75,F,0 days 00:30:00
2021-05-26 11:30:00,1.0,75.75,10.0,76.0,3.75,11,0.0,0.0,Spring,1.0,2,100.0,87.16,F,0 days 00:15:00
2021-05-26 11:45:00,1.0,76.0,10.0,76.5,4.0,11,0.0,0.0,Spring,1.0,2,100.0,88.78,F,0 days 00:15:00
2021-05-26 12:00:00,1.0,76.0,10.0,76.5,4.0,12,0.0,0.0,Spring,1.0,2,100.0,86.5,F,0 days 00:15:00
2021-05-26 12:45:00,1.0,76.0,10.0,76.5,4.0,12,0.0,0.0,Spring,1.0,2,100.0,89.87,F,0 days 00:45:00
2021-05-26 13:00:00,1.0,76.0,10.0,76.5,4.0,13,0.0,0.0,Spring,1.0,2,100.0,90.69,F,0 days 00:15:00
2021-05-26 13:30:00,1.0,76.0,10.0,77.0,4.0,13,0.0,0.0,Spring,1.0,2,100.0,91.87,F,0 days 00:30:00
2021-05-26 14:30:00,1.0,76.0,10.0,77.0,4.0,14,0.0,0.0,Spring,1.0,2,100.0,93.03,F,0 days 01:00:00
2021-05-26 15:15:00,1.0,76.5,10.0,77.5,4.5,15,0.0,0.0,Spring,1.0,2,100.0,94.03,F,0 days 00:45:00
2021-05-26 15:30:00,1.0,76.25,10.0,78.0,4.25,15,0.0,0.0,Spring,1.0,2,100.0,93.03,F,0 days 00:15:00
2022-10-03 21:00:00,1.0,70.25,0.0,70.0,1.75,21,1.0,36.8,Fall,0.0,0,0.0,47.95,N,0 days 00:15:00
2022-10-04 01:00:00,1.0,70.0,0.0,69.5,2.0,1,1.0,24.8,Fall,1.0,1,0.0,47.61,N,0 days 00:45:00
2022-10-05 11:15:00,1.0,70.0,0.0,69.0,2.0,11,1.0,24.0,Fall,0.0,2,0.0,59.93,N,0 days 00:45:00
2022-10-07 22:15:00,1.0,70.5,0.0,72.0,1.5,22,1.0,0.0,Fall,1.0,4,0.0,68.26,N,0 days 01:00:00
2022-10-07 23:00:00,1.0,71.0,0.0,71.5,1.0,23,1.0,0.0,Fall,1.0,4,0.0,67.8,N,0 days 00:45:00
2022-10-08 00:00:00,1.0,70.25,0.0,71.0,1.75,0,1.0,0.0,Fall,1.0,5,0.0,64.75,N,0 days 01:00:00
2022-10-08 14:45:00,1.0,70.0,0.0,71.0,2.0,14,1.0,10.4,Fall,1.0,5,0.0,63.01,N,0 days 00:15:00
2022-10-08 15:30:00,1.0,70.25,0.0,71.0,1.75,15,1.0,10.4,Fall,1.0,5,0.0,63.8,N,0 days 00:45:00
2022-10-08 17:00:00,1.0,70.25,0.0,71.0,1.75,17,1.0,11.2,Fall,1.0,5,0.0,62.19,N,0 days 00:15:00
2022-10-17 03:45:00,1.0,70.25,0.0,70.5,1.75,3,1.0,0.0,Fall,1.0,0,0.0,56.94,N,0 days 00:30:00
2022-10-17 22:00:00,1.0,70.5,0.0,69.5,1.5,22,1.0,0.0,Fall,0.0,0,0.0,61.01,N,0 days 01:00:00
2022-10-31 03:45:00,1.0,70.25,0.0,70.5,1.75,3,1.0,0.0,Fall,1.0,0,0.0,56.52,N,0 days 00:30:00
2022-11-07 16:15:00,1.0,71.0,0.0,71.0,1.0,16,1.0,0.0,Fall,0.0,0,0.0,78.94,N,0 days 00:45:00
2022-11-08 19:30:00,1.0,70.25,0.0,70.5,1.75,19,1.0,23.2,Fall,1.0,1,0.0,53.11,N,0 days 00:30:00
2022-11-08 20:30:00,1.0,70.0,0.0,69.5,2.0,20,1.0,24.8,Fall,0.0,1,0.0,51.46,N,0 days 01:00:00
2022-11-09 18:15:00,1.0,70.5,0.0,70.0,1.5,18,1.0,29.6,Fall,0.0,2,0.0,58.1,N,0 days 01:00:00
2022-11-10 05:15:00,1.0,69.75,0.0,69.5,2.25,5,1.0,2.4,Fall,1.0,3,0.0,49.42,N,0 days 00:30:00
2022-11-11 05:30:00,1.0,71.0,0.0,71.0,1.0,5,1.0,0.0,Fall,1.0,4,0.0,65.15,N,0 days 01:00:00
2022-11-11 21:30:00,1.0,68.75,0.0,69.0,3.25,21,1.0,100.0,Fall,1.0,4,0.0,71.91,F,0 days 00:15:00
2022-11-14 16:00:00,1.0,68.75,0.0,73.5,3.25,16,1.0,100.0,Fall,0.0,0,0.0,47.48,F,0 days 00:30:00
2022-11-16 13:00:00,1.0,68.0,0.0,66.0,4.0,13,1.0,100.0,Fall,0.0,2,0.0,54.87,F,0 days 00:30:00
2022-11-16 13:15:00,1.0,68.0,0.0,66.0,4.0,13,1.0,100.0,Fall,0.0,2,0.0,55.41,F,0 days 00:15:00
2022-11-16 13:30:00,1.0,68.0,0.0,66.0,4.0,13,1.0,100.0,Fall,0.0,2,0.0,56.16,F,0 days 00:15:00
2022-11-28 15:00:00,1.0,70.0,0.0,70.0,2.0,15,1.0,17.6,Fall,1.0,0,0.0,58.81,N,0 days 01:00:00
2022-12-08 04:15:00,1.0,70.0,0.0,69.5,2.0,4,1.0,17.6,Winter,1.0,3,0.0,55.62,N,0 days 00:45:00
2022-12-21 12:15:00,1.0,70.25,0.0,70.5,1.75,12,1.0,36.0,Winter,1.0,2,0.0,42.48,N,0 days 00:45:00
2022-12-21 14:45:00,1.0,70.25,0.0,68.0,1.75,14,1.0,19.2,Winter,0.0,2,0.0,45.56,N,0 days 00:30:00
2022-12-26 17:00:00,1.0,69.5,0.0,68.0,2.5,17,1.0,18.4,Winter,1.0,0,0.0,35.45,N,0 days 00:45:00
2022-12-28 21:45:00,1.0,70.0,0.0,69.0,2.0,21,1.0,11.2,Winter,1.0,2,0.0,40.89,N,0 days 00:30:00
2022-12-29 05:30:00,1.0,70.0,0.0,68.5,2.0,5,1.0,22.4,Winter,1.0,3,0.0,38.2,N,0 days 00:30:00
2022-12-29 07:45:00,1.0,70.25,0.0,68.5,1.75,7,1.0,22.4,Winter,1.0,3,0.0,37.12,N,0 days 01:00:00
2022-12-31 12:45:00,1.0,70.0,0.0,69.5,2.0,12,1.0,24.8,Winter,1.0,5,0.0,59.23,N,0 days 00:45:00
2023-01-11 04:15:00,1.0,69.75,0.0,69.0,2.25,4,1.0,24.0,Winter,1.0,2,0.0,33.9,N,0 days 01:00:00
2023-01-12 01:30:00,1.0,70.0,0.0,69.0,2.0,1,1.0,12.8,Winter,1.0,3,0.0,44.84,N,0 days 00:45:00
2023-01-13 08:15:00,1.0,69.75,0.0,69.0,2.25,8,1.0,26.4,Winter,1.0,4,0.0,51.73,N,0 days 01:00:00
2023-01-13 10:30:00,1.0,70.5,0.0,70.5,1.5,10,1.0,30.4,Winter,1.0,4,0.0,53.29,N,0 days 00:45:00
2023-01-13 17:45:00,1.0,70.5,0.0,70.5,1.5,17,1.0,28.8,Winter,1.0,4,0.0,49.84,N,0 days 01:00:00
2023-01-14 05:30:00,1.0,70.0,0.0,69.0,2.0,5,1.0,21.6,Winter,1.0,5,0.0,37.31,N,0 days 00:45:00
2023-01-14 20:30:00,1.0,69.75,0.0,69.0,2.25,20,1.0,28.8,Winter,1.0,5,0.0,33.94,N,0 days 00:15:00
2023-01-15 18:45:00,1.0,70.25,0.0,69.0,1.75,18,1.0,19.2,Winter,1.0,6,0.0,40.19,N,0 days 00:45:00
2023-01-23 19:45:00,1.0,70.5,0.0,71.0,1.5,19,1.0,28.0,Winter,1.0,0,0.0,42.76,N,0 days 00:30:00
2023-01-25 22:00:00,1.0,70.25,0.0,69.5,1.75,22,1.0,24.8,Winter,1.0,2,0.0,43.38,N,0 days 01:00:00
2023-01-26 09:45:00,1.0,70.75,0.0,71.0,1.25,9,1.0,16.8,Winter,1.0,3,0.0,45.59,N,0 days 00:30:00
2023-01-26 20:45:00,1.0,72.75,10.0,69.0,0.75,20,0.0,0.0,Winter,1.0,3,100.0,41.59,N,0 days 00:45:00
2023-01-26 23:45:00,1.0,72.0,10.0,69.5,0.0,23,0.0,0.0,Winter,1.0,3,100.0,38.38,N,0 days 01:00:00
2023-01-28 03:00:00,1.0,69.75,0.0,68.5,2.25,3,1.0,25.6,Winter,1.0,5,0.0,38.05,N,0 days 00:15:00
2023-01-28 05:45:00,1.0,70.0,0.0,69.0,2.0,5,1.0,27.2,Winter,1.0,5,0.0,37.97,N,0 days 00:45:00
2023-01-28 06:00:00,1.0,70.0,0.0,69.0,2.0,6,1.0,27.2,Winter,1.0,5,0.0,37.94,N,0 days 00:15:00
