Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-10-03 01:00:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,51.85,8.8,Fall,2.0,N
2022-10-03 01:15:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,51.73,8.8,Fall,2.0,N
2022-10-03 01:30:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,51.51,8.8,Fall,2.0,N
2022-10-03 01:45:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,51.39,8.8,Fall,2.0,N
2022-10-03 02:00:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,51.29,8.8,Fall,2.25,N
2022-10-03 02:15:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,51.19,8.8,Fall,2.25,N
2022-10-03 02:30:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,51.15,8.8,Fall,2.25,N
2022-10-03 02:45:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,51.1,8.8,Fall,2.25,N
2022-10-03 03:00:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,51.15,8.8,Fall,2.25,N
2022-10-03 03:15:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,51.12,8.8,Fall,2.25,N
2022-10-03 03:30:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,51.19,8.8,Fall,2.0,N
2022-10-03 03:45:00,0.0,0,3,1.0,69.0,69.75,1.0,0.0,1.0,51.1,8.8,Fall,2.25,N
2022-10-03 04:00:00,0.0,0,4,1.0,69.5,69.75,1.0,0.0,1.0,50.88,8.8,Fall,2.25,N
2022-10-03 04:15:00,0.0,0,4,1.0,69.0,70.0,1.0,0.0,1.0,50.71,8.8,Fall,2.0,N
2022-10-03 04:30:00,0.0,0,4,1.0,69.0,69.25,1.0,0.0,1.0,50.39,8.8,Fall,2.75,N
2022-10-03 04:45:00,0.0,0,4,1.0,69.0,69.5,1.0,0.0,1.0,50.2,12.8,Fall,2.5,N
2022-10-03 05:00:00,0.0,0,5,1.0,69.0,69.5,1.0,0.0,1.0,50.03,13.6,Fall,2.5,N
2022-10-03 05:15:00,0.0,0,5,1.0,69.0,69.5,1.0,0.0,1.0,49.67,13.6,Fall,2.5,N
2022-10-03 05:30:00,0.0,0,5,1.0,69.5,69.5,1.0,0.0,1.0,49.45,19.2,Fall,2.5,N
2022-10-03 05:45:00,0.0,0,5,1.0,69.5,69.5,1.0,0.0,1.0,49.45,19.2,Fall,2.5,N
2022-10-03 06:00:00,0.0,0,6,1.0,69.5,69.5,1.0,0.0,1.0,48.96,19.2,Fall,2.5,N
2022-10-03 06:15:00,0.0,0,6,1.0,69.0,69.5,1.0,0.0,1.0,48.34,19.2,Fall,2.5,N
2022-10-03 06:30:00,0.0,0,6,1.0,69.5,69.5,1.0,0.0,1.0,47.68,24.0,Fall,2.5,N
2022-10-03 06:45:00,0.0,0,6,1.0,69.5,69.5,1.0,0.0,1.0,47.63,25.6,Fall,2.5,N
2022-10-03 07:00:00,0.0,0,7,1.0,69.5,69.5,1.0,0.0,1.0,47.77,26.4,Fall,2.5,N
2022-10-03 07:15:00,0.0,0,7,1.0,69.5,69.25,1.0,0.0,1.0,47.89,28.0,Fall,2.75,N
2022-10-03 07:30:00,0.0,0,7,1.0,70.0,69.75,1.0,0.0,1.0,47.94,32.0,Fall,2.25,N
2022-10-03 07:45:00,0.0,0,7,1.0,70.0,69.75,1.0,0.0,1.0,48.05,32.0,Fall,2.25,N
2022-10-03 08:00:00,0.0,0,8,1.0,70.0,69.75,1.0,0.0,1.0,48.12,32.0,Fall,2.25,N
2022-10-03 08:15:00,0.0,0,8,1.0,70.0,70.25,1.0,0.0,1.0,48.16,32.0,Fall,1.75,N
2022-10-03 08:30:00,0.0,0,8,1.0,70.0,69.25,1.0,0.0,1.0,48.07,32.0,Fall,2.75,N
2022-10-03 08:45:00,0.0,0,8,1.0,70.5,70.0,1.0,0.0,1.0,48.06,33.6,Fall,2.0,N
2022-10-03 09:00:00,0.0,0,9,1.0,70.5,70.0,1.0,0.0,1.0,47.94,33.6,Fall,2.0,N
2022-10-03 09:15:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,48.78,33.6,Fall,1.75,N
2022-10-03 09:30:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,49.59,33.6,Fall,1.75,N
2022-10-03 09:45:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,49.91,33.6,Fall,1.75,N
2022-10-03 10:00:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,50.32,33.6,Fall,1.75,N
2022-10-03 10:15:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,51.48,33.6,Fall,1.75,N
2022-10-03 10:30:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,52.43,33.6,Fall,1.75,N
2022-10-03 10:45:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,52.11,33.6,Fall,1.75,N
2022-10-03 11:00:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,53.03,33.6,Fall,1.75,N
2022-10-03 11:15:00,0.0,0,11,1.0,71.0,70.5,1.0,0.0,1.0,53.1,33.6,Fall,1.5,N
2022-10-03 11:30:00,0.0,0,11,1.0,71.0,70.25,1.0,0.0,1.0,53.25,33.6,Fall,1.75,N
2022-10-03 11:45:00,0.0,0,11,0.0,70.0,70.5,1.0,0.0,1.0,53.06,33.6,Fall,1.5,N
2022-10-03 12:00:00,0.0,0,12,0.0,69.5,70.5,1.0,0.0,1.0,53.28,33.6,Fall,1.5,N
2022-10-03 12:15:00,0.0,0,12,0.0,69.5,70.25,1.0,0.0,1.0,53.45,33.6,Fall,1.75,N
2022-10-03 12:30:00,0.0,0,12,0.0,70.0,70.5,1.0,0.0,1.0,54.19,33.6,Fall,1.5,N
2022-10-03 12:45:00,0.0,0,12,1.0,71.0,70.5,1.0,0.0,1.0,54.69,31.2,Fall,1.5,N
2022-10-03 13:00:00,0.0,0,13,0.0,69.5,70.25,1.0,0.0,1.0,54.1,31.2,Fall,1.75,N
2022-10-03 13:15:00,0.0,0,13,0.0,69.5,70.25,1.0,0.0,1.0,54.05,31.2,Fall,1.75,N
2022-10-03 13:30:00,0.0,0,13,0.0,69.5,70.25,1.0,0.0,1.0,53.42,31.2,Fall,1.75,N
2022-10-03 13:45:00,0.0,0,13,1.0,70.0,70.5,1.0,0.0,1.0,54.05,31.2,Fall,1.5,N
2022-10-03 14:00:00,0.0,0,14,1.0,71.0,70.75,1.0,0.0,1.0,54.51,31.2,Fall,1.25,N
2022-10-03 14:15:00,0.0,0,14,1.0,71.0,70.5,1.0,0.0,1.0,55.6,19.2,Fall,1.5,N
2022-10-03 14:30:00,0.0,0,14,1.0,70.5,70.5,1.0,0.0,1.0,55.42,14.4,Fall,1.5,N
2022-10-03 14:45:00,0.0,0,14,1.0,70.5,70.5,1.0,0.0,1.0,54.78,14.4,Fall,1.5,N
2022-10-03 15:00:00,0.0,0,15,1.0,70.5,70.5,1.0,0.0,1.0,54.95,14.4,Fall,1.5,N
2022-10-03 15:15:00,0.0,0,15,1.0,70.5,70.75,1.0,0.0,1.0,54.27,14.4,Fall,1.25,N
2022-10-03 15:30:00,0.0,0,15,1.0,70.5,70.25,1.0,0.0,1.0,54.51,9.6,Fall,1.75,N
2022-10-03 15:45:00,0.0,0,15,1.0,70.5,70.5,1.0,0.0,1.0,53.89,9.6,Fall,1.5,N
2022-10-03 16:00:00,0.0,0,16,1.0,70.5,70.0,1.0,0.0,1.0,53.91,7.2,Fall,2.0,N
2022-10-03 16:15:00,0.0,0,16,1.0,70.0,70.25,1.0,0.0,1.0,52.92,7.2,Fall,1.75,N
2022-10-03 16:30:00,0.0,0,16,1.0,70.0,70.25,1.0,0.0,1.0,53.01,7.2,Fall,1.75,N
2022-10-03 16:45:00,0.0,0,16,1.0,70.0,70.25,1.0,0.0,1.0,52.92,7.2,Fall,1.75,N
2022-10-03 17:00:00,0.0,0,17,1.0,69.5,70.25,1.0,0.0,1.0,52.84,7.2,Fall,1.75,N
2022-10-03 17:15:00,0.0,0,17,0.0,68.5,70.25,1.0,0.0,1.0,52.85,7.2,Fall,1.75,N
2022-10-03 17:30:00,0.0,0,17,0.0,68.0,70.0,1.0,0.0,1.0,52.51,7.2,Fall,2.0,N
2022-10-03 17:45:00,0.0,0,17,0.0,68.0,69.75,1.0,0.0,1.0,50.93,7.2,Fall,2.25,N
2022-10-03 18:00:00,0.0,0,18,1.0,69.0,69.75,1.0,0.0,1.0,50.68,7.2,Fall,2.25,N
2022-10-03 18:15:00,0.0,0,18,1.0,69.0,69.75,1.0,0.0,1.0,50.28,7.2,Fall,2.25,N
2022-10-03 18:30:00,0.0,0,18,0.0,68.0,69.5,1.0,0.0,1.0,50.53,7.2,Fall,2.5,N
2022-10-03 18:45:00,0.0,0,18,0.0,68.0,69.25,1.0,0.0,1.0,51.46,9.6,Fall,2.75,N
2022-10-03 19:00:00,0.0,0,19,0.0,68.0,69.25,1.0,0.0,1.0,51.08,23.2,Fall,2.75,N
2022-10-03 19:15:00,0.0,0,19,1.0,69.5,70.0,1.0,0.0,1.0,50.68,32.0,Fall,2.0,N
2022-10-03 19:30:00,0.0,0,19,0.0,68.5,69.25,1.0,0.0,1.0,50.35,32.0,Fall,2.75,N
2022-10-03 19:45:00,0.0,0,19,0.0,70.0,70.0,1.0,0.0,1.0,49.93,36.8,Fall,2.0,N
2022-10-03 20:00:00,0.0,0,20,0.0,70.0,70.0,1.0,0.0,1.0,49.52,36.8,Fall,2.0,N
2022-10-03 20:15:00,0.0,0,20,0.0,70.0,69.75,1.0,0.0,1.0,49.16,36.8,Fall,2.25,N
2022-10-03 20:30:00,0.0,0,20,0.0,70.0,70.25,1.0,0.0,1.0,48.65,36.8,Fall,1.75,N
2022-10-03 20:45:00,0.0,0,20,0.0,70.0,70.25,1.0,0.0,1.0,48.24,36.8,Fall,1.75,N
2022-10-03 21:00:00,0.0,0,21,0.0,70.0,70.25,1.0,0.0,1.0,47.95,36.8,Fall,1.75,N
2022-10-03 21:15:00,0.0,0,21,0.0,70.5,70.25,1.0,0.0,1.0,47.85,35.2,Fall,1.75,N
2022-10-03 21:30:00,0.0,0,21,1.0,71.0,70.25,1.0,0.0,1.0,47.91,35.2,Fall,1.75,N
2022-10-03 21:45:00,0.0,0,21,1.0,71.5,70.5,1.0,0.0,1.0,47.92,35.2,Fall,1.5,N
2022-10-03 22:00:00,0.0,0,22,1.0,71.5,70.5,1.0,0.0,1.0,47.87,35.2,Fall,1.5,N
2022-10-03 22:15:00,0.0,0,22,1.0,71.0,70.5,1.0,0.0,1.0,47.94,33.6,Fall,1.5,N
2022-10-03 22:30:00,0.0,0,22,1.0,71.0,70.5,1.0,0.0,1.0,47.89,30.4,Fall,1.5,N
2022-10-03 22:45:00,0.0,0,22,1.0,70.5,70.5,1.0,0.0,1.0,47.87,28.0,Fall,1.5,N
2022-10-03 23:00:00,0.0,0,23,1.0,70.5,70.25,1.0,0.0,1.0,47.66,28.0,Fall,1.75,N
2022-10-03 23:15:00,0.0,0,23,1.0,70.5,70.5,1.0,0.0,1.0,47.51,28.0,Fall,1.5,N
2022-10-03 23:30:00,0.0,0,23,1.0,70.0,70.0,1.0,0.0,1.0,47.45,24.8,Fall,2.0,N
2022-10-03 23:45:00,0.0,0,23,1.0,70.0,70.25,1.0,0.0,1.0,47.3,24.8,Fall,1.75,N
2022-10-04 00:00:00,0.0,1,0,1.0,70.0,70.25,1.0,0.0,1.0,47.31,24.8,Fall,1.75,N
2022-10-04 00:15:00,0.0,1,0,1.0,70.0,70.25,1.0,0.0,1.0,47.41,24.8,Fall,1.75,N
2022-10-04 00:30:00,0.0,1,0,1.0,70.0,70.0,1.0,0.0,1.0,47.45,24.8,Fall,2.0,N
2022-10-04 00:45:00,0.0,1,0,1.0,69.5,70.0,1.0,0.0,1.0,47.52,24.8,Fall,2.0,N
2022-10-04 01:00:00,0.0,1,1,1.0,69.5,70.0,1.0,0.0,1.0,47.61,24.8,Fall,2.0,N
2022-10-04 01:15:00,0.0,1,1,1.0,69.5,70.0,1.0,0.0,1.0,47.79,24.8,Fall,2.0,N
2022-10-04 01:30:00,0.0,1,1,1.0,69.5,69.75,1.0,0.0,1.0,47.87,24.8,Fall,2.25,N
2022-10-04 01:45:00,0.0,1,1,1.0,69.5,69.75,1.0,0.0,1.0,47.89,24.8,Fall,2.25,N
2022-10-04 02:00:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,47.87,26.4,Fall,2.25,N
2022-10-04 02:15:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,47.94,26.4,Fall,2.25,N
2022-10-04 02:30:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,48.16,26.4,Fall,2.25,N
2022-10-04 02:45:00,0.0,1,2,1.0,69.5,69.5,1.0,0.0,1.0,48.24,27.2,Fall,2.5,N
2022-10-04 03:00:00,0.0,1,3,1.0,69.5,69.75,1.0,0.0,1.0,48.21,28.8,Fall,2.25,N
2022-10-04 03:15:00,0.0,1,3,1.0,69.5,69.75,1.0,0.0,1.0,48.06,28.8,Fall,2.25,N
2022-10-04 03:30:00,0.0,1,3,1.0,69.5,69.25,1.0,0.0,1.0,48.19,28.8,Fall,2.75,N
2022-10-04 03:45:00,0.0,1,3,1.0,70.0,70.0,1.0,0.0,1.0,48.33,32.8,Fall,2.0,N
2022-10-04 04:00:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,48.38,32.8,Fall,2.0,N
2022-10-04 04:15:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,48.48,32.8,Fall,2.0,N
2022-10-04 04:30:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,48.55,32.8,Fall,2.0,N
2022-10-04 04:45:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,48.72,32.8,Fall,2.0,N
2022-10-04 05:00:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,48.76,32.8,Fall,2.0,N
2022-10-04 05:15:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,48.84,32.8,Fall,2.0,N
2022-10-04 05:30:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,48.9,32.8,Fall,2.0,N
2022-10-04 05:45:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,49.01,32.8,Fall,2.0,N
2022-10-04 06:00:00,0.0,1,6,1.0,70.0,70.0,1.0,0.0,1.0,49.01,32.8,Fall,2.0,N
2022-10-04 06:15:00,0.0,1,6,1.0,70.0,70.0,1.0,0.0,1.0,49.05,32.8,Fall,2.0,N
2022-10-04 06:30:00,0.0,1,6,1.0,70.0,70.0,1.0,0.0,1.0,49.03,32.8,Fall,2.0,N
2022-10-04 06:45:00,0.0,1,6,1.0,70.0,70.0,1.0,0.0,1.0,49.03,32.8,Fall,2.0,N
2022-10-04 07:00:00,0.0,1,7,1.0,70.0,70.0,1.0,0.0,1.0,49.02,32.8,Fall,2.0,N
2022-10-04 07:15:00,0.0,1,7,1.0,70.0,70.25,1.0,0.0,1.0,49.01,32.8,Fall,1.75,N
2022-10-04 07:30:00,0.0,1,7,1.0,70.0,70.0,1.0,0.0,1.0,49.24,32.8,Fall,2.0,N
2022-10-04 07:45:00,0.0,1,7,1.0,70.0,70.0,1.0,0.0,1.0,49.62,32.8,Fall,2.0,N
2022-10-04 08:00:00,0.0,1,8,1.0,70.0,70.25,1.0,0.0,1.0,49.81,32.8,Fall,1.75,N
2022-10-04 08:15:00,0.0,1,8,1.0,70.0,70.0,1.0,0.0,1.0,49.88,32.8,Fall,2.0,N
2022-10-04 08:30:00,0.0,1,8,1.0,70.0,70.0,1.0,0.0,1.0,50.41,32.8,Fall,2.0,N
2022-10-04 08:45:00,0.0,1,8,1.0,70.0,70.25,1.0,0.0,1.0,50.83,32.8,Fall,1.75,N
2022-10-04 09:00:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,51.7,32.8,Fall,1.75,N
2022-10-04 09:15:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,52.26,32.8,Fall,1.75,N
2022-10-04 09:30:00,0.0,1,9,1.0,70.0,70.0,1.0,0.0,1.0,52.56,32.8,Fall,2.0,N
2022-10-04 09:45:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,53.4,32.8,Fall,1.75,N
2022-10-04 10:00:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,53.86,32.8,Fall,1.75,N
2022-10-04 10:15:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,54.3,32.8,Fall,1.75,N
2022-10-04 10:30:00,0.0,1,10,1.0,70.5,70.5,1.0,0.0,1.0,55.02,32.0,Fall,1.5,N
2022-10-04 10:45:00,0.0,1,10,1.0,70.5,70.25,1.0,0.0,1.0,54.97,32.0,Fall,1.75,N
2022-10-04 11:00:00,0.0,1,11,1.0,70.5,70.75,1.0,0.0,1.0,54.78,32.0,Fall,1.25,N
2022-10-04 11:15:00,0.0,1,11,1.0,70.5,70.25,1.0,0.0,1.0,54.66,28.0,Fall,1.75,N
2022-10-04 11:30:00,0.0,1,11,1.0,70.5,70.5,1.0,0.0,1.0,55.06,28.0,Fall,1.5,N
2022-10-04 11:45:00,0.0,1,11,1.0,70.5,70.5,1.0,0.0,1.0,55.23,28.0,Fall,1.5,N
2022-10-04 12:00:00,0.0,1,12,1.0,70.5,70.5,1.0,0.0,1.0,55.97,28.0,Fall,1.5,N
2022-10-04 12:15:00,0.0,1,12,1.0,70.5,70.5,1.0,0.0,1.0,56.77,25.6,Fall,1.5,N
2022-10-04 12:30:00,0.0,1,12,0.0,69.0,70.5,1.0,0.0,1.0,55.72,22.4,Fall,1.5,N
2022-10-04 12:45:00,0.0,1,12,0.0,68.5,70.25,1.0,0.0,1.0,55.24,20.8,Fall,1.75,N
2022-10-04 13:00:00,0.0,1,13,0.0,68.0,70.25,1.0,0.0,1.0,56.04,20.8,Fall,1.75,N
2022-10-04 13:15:00,0.0,1,13,0.0,68.0,70.0,1.0,0.0,1.0,55.91,20.8,Fall,2.0,N
2022-10-04 13:30:00,0.0,1,13,0.0,68.0,69.75,1.0,0.0,1.0,56.59,20.8,Fall,2.25,N
2022-10-04 13:45:00,0.0,1,13,0.0,68.0,69.75,1.0,0.0,1.0,56.52,20.8,Fall,2.25,N
2022-10-04 14:00:00,0.0,1,14,0.0,68.0,69.5,1.0,0.0,1.0,57.35,20.8,Fall,2.5,N
2022-10-04 14:15:00,0.0,1,14,0.0,68.0,69.5,1.0,0.0,1.0,56.81,24.0,Fall,2.5,N
2022-10-04 14:30:00,0.0,1,14,0.0,68.0,69.25,1.0,0.0,1.0,56.84,28.0,Fall,2.75,N
2022-10-04 14:45:00,0.0,1,14,0.0,68.5,69.5,1.0,0.0,1.0,56.41,32.8,Fall,2.5,N
2022-10-04 15:00:00,0.0,1,15,0.0,68.5,69.75,1.0,0.0,1.0,56.04,32.8,Fall,2.25,N
2022-10-04 15:15:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,55.45,32.8,Fall,1.75,N
2022-10-04 15:30:00,0.0,1,15,1.0,70.5,69.75,1.0,0.0,1.0,55.12,32.8,Fall,2.25,N
2022-10-04 15:45:00,0.0,1,15,1.0,70.5,70.25,1.0,0.0,1.0,54.08,32.8,Fall,1.75,N
2022-10-04 16:00:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,53.89,32.8,Fall,1.75,N
2022-10-04 16:15:00,0.0,1,16,1.0,71.0,70.25,1.0,0.0,1.0,52.97,32.8,Fall,1.75,N
2022-10-04 16:30:00,0.0,1,16,1.0,71.0,70.5,1.0,0.0,1.0,52.81,32.8,Fall,1.5,N
2022-10-04 16:45:00,0.0,1,16,1.0,70.5,70.5,1.0,0.0,1.0,52.81,28.0,Fall,1.5,N
2022-10-04 17:00:00,0.0,1,17,1.0,70.5,70.5,1.0,0.0,1.0,52.81,28.0,Fall,1.5,N
2022-10-04 17:15:00,0.0,1,17,1.0,70.5,70.5,1.0,0.0,1.0,53.37,28.0,Fall,1.5,N
2022-10-04 17:30:00,0.0,1,17,1.0,70.5,70.5,1.0,0.0,1.0,53.29,28.0,Fall,1.5,N
2022-10-04 17:45:00,0.0,1,17,1.0,70.5,70.5,1.0,0.0,1.0,53.34,23.2,Fall,1.5,N
2022-10-04 18:00:00,0.0,1,18,1.0,70.0,70.25,1.0,0.0,1.0,53.61,20.8,Fall,1.75,N
2022-10-04 18:15:00,0.0,1,18,1.0,70.0,70.25,1.0,0.0,1.0,53.66,20.8,Fall,1.75,N
2022-10-04 18:30:00,0.0,1,18,1.0,70.0,70.25,1.0,0.0,1.0,53.73,20.8,Fall,1.75,N
2022-10-04 18:45:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,53.69,20.8,Fall,1.75,N
2022-10-04 19:00:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,53.6,20.8,Fall,1.75,N
2022-10-04 19:15:00,0.0,1,19,0.0,68.5,70.0,1.0,0.0,1.0,53.56,20.8,Fall,2.0,N
2022-10-04 19:30:00,0.0,1,19,0.0,68.0,69.75,1.0,0.0,1.0,53.76,20.8,Fall,2.25,N
2022-10-04 19:45:00,0.0,1,19,0.0,68.0,69.75,1.0,0.0,1.0,53.86,20.8,Fall,2.25,N
2022-10-04 20:00:00,0.0,1,20,1.0,69.0,69.5,1.0,0.0,1.0,53.77,23.2,Fall,2.5,N
2022-10-04 20:15:00,0.0,1,20,1.0,69.5,69.75,1.0,0.0,1.0,53.56,23.2,Fall,2.25,N
2022-10-04 20:30:00,0.0,1,20,0.0,68.5,69.25,1.0,0.0,1.0,53.43,23.2,Fall,2.75,N
2022-10-04 20:45:00,0.0,1,20,0.0,68.5,69.75,1.0,0.0,1.0,53.45,29.6,Fall,2.25,N
2022-10-04 21:00:00,0.0,1,21,0.0,68.5,69.5,1.0,0.0,1.0,53.5,29.6,Fall,2.5,N
2022-10-04 21:15:00,0.0,1,21,0.0,68.5,69.5,1.0,0.0,1.0,53.52,29.6,Fall,2.5,N
2022-10-04 21:30:00,0.0,1,21,0.0,68.5,69.5,1.0,0.0,1.0,53.56,30.4,Fall,2.5,N
2022-10-04 21:45:00,0.0,1,21,0.0,69.0,69.75,1.0,0.0,1.0,53.54,34.4,Fall,2.25,N
2022-10-04 22:00:00,0.0,1,22,0.0,69.5,70.0,1.0,0.0,1.0,53.52,35.2,Fall,2.0,N
2022-10-04 22:15:00,0.0,1,22,1.0,70.5,70.25,1.0,0.0,1.0,53.52,35.2,Fall,1.75,N
2022-10-04 22:30:00,0.0,1,22,1.0,71.0,70.25,1.0,0.0,1.0,53.47,35.2,Fall,1.75,N
2022-10-04 22:45:00,0.0,1,22,1.0,71.0,70.25,1.0,0.0,1.0,53.35,35.2,Fall,1.75,N
2022-10-04 23:00:00,0.0,1,23,1.0,71.5,70.5,1.0,0.0,1.0,53.23,35.2,Fall,1.5,N
2022-10-04 23:15:00,0.0,1,23,1.0,71.5,71.0,1.0,0.0,1.0,53.15,35.2,Fall,1.0,N
2022-10-04 23:30:00,0.0,1,23,1.0,70.5,70.5,1.0,0.0,1.0,53.1,24.0,Fall,1.5,N
2022-10-04 23:45:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,53.1,24.0,Fall,1.75,N
2022-10-05 00:00:00,0.0,2,0,1.0,70.0,70.25,1.0,0.0,1.0,53.15,24.0,Fall,1.75,N
2022-10-05 00:15:00,0.0,2,0,1.0,70.0,70.25,1.0,0.0,1.0,53.18,24.0,Fall,1.75,N
2022-10-05 00:30:00,0.0,2,0,1.0,70.0,70.25,1.0,0.0,1.0,53.09,24.0,Fall,1.75,N
2022-10-05 00:45:00,0.0,2,0,1.0,70.0,70.25,1.0,0.0,1.0,52.49,24.0,Fall,1.75,N
2022-10-05 01:00:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,52.54,24.0,Fall,1.75,N
2022-10-05 01:15:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,52.64,24.0,Fall,1.75,N
2022-10-05 01:30:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,52.38,24.0,Fall,1.75,N
2022-10-05 01:45:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,52.74,24.0,Fall,1.75,N
2022-10-05 02:00:00,0.0,2,2,1.0,70.0,70.25,1.0,0.0,1.0,53.06,24.0,Fall,1.75,N
2022-10-05 02:15:00,0.0,2,2,1.0,70.0,70.25,1.0,0.0,1.0,53.23,24.0,Fall,1.75,N
2022-10-05 02:30:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,52.95,24.0,Fall,2.0,N
2022-10-05 02:45:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,52.72,24.0,Fall,2.0,N
2022-10-05 03:00:00,0.0,2,3,1.0,69.5,70.0,1.0,0.0,1.0,52.57,24.0,Fall,2.0,N
2022-10-05 03:15:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,52.57,24.0,Fall,1.75,N
2022-10-05 03:30:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,52.28,24.0,Fall,1.75,N
2022-10-05 03:45:00,0.0,2,3,1.0,69.5,70.0,1.0,0.0,1.0,52.52,24.0,Fall,2.0,N
2022-10-05 04:00:00,0.0,2,4,1.0,69.5,70.0,1.0,0.0,1.0,52.7,24.0,Fall,2.0,N
2022-10-05 04:15:00,0.0,2,4,1.0,69.5,70.0,1.0,0.0,1.0,52.79,24.0,Fall,2.0,N
2022-10-05 04:30:00,0.0,2,4,1.0,69.5,70.0,1.0,0.0,1.0,52.83,24.0,Fall,2.0,N
2022-10-05 04:45:00,0.0,2,4,1.0,69.5,70.0,1.0,0.0,1.0,52.91,24.0,Fall,2.0,N
2022-10-05 05:00:00,0.0,2,5,1.0,69.5,70.0,1.0,0.0,1.0,53.01,24.0,Fall,2.0,N
2022-10-05 05:15:00,0.0,2,5,1.0,69.5,70.0,1.0,0.0,1.0,52.97,24.0,Fall,2.0,N
2022-10-05 05:30:00,0.0,2,5,1.0,69.5,70.0,1.0,0.0,1.0,52.82,24.0,Fall,2.0,N
2022-10-05 05:45:00,0.0,2,5,1.0,69.5,70.0,1.0,0.0,1.0,52.6,24.0,Fall,2.0,N
2022-10-05 06:00:00,0.0,2,6,1.0,69.5,70.0,1.0,0.0,1.0,52.51,24.0,Fall,2.0,N
2022-10-05 06:15:00,0.0,2,6,1.0,69.5,70.0,1.0,0.0,1.0,52.49,24.0,Fall,2.0,N
2022-10-05 06:30:00,0.0,2,6,1.0,69.5,70.25,1.0,0.0,1.0,52.54,24.0,Fall,1.75,N
2022-10-05 06:45:00,0.0,2,6,1.0,69.5,69.75,1.0,0.0,1.0,52.79,24.0,Fall,2.25,N
2022-10-05 07:00:00,0.0,2,7,1.0,69.5,69.75,1.0,0.0,1.0,52.83,24.0,Fall,2.25,N
2022-10-05 07:15:00,0.0,2,7,1.0,69.5,69.5,1.0,0.0,1.0,53.08,24.0,Fall,2.5,N
2022-10-05 07:30:00,0.0,2,7,1.0,69.5,70.0,1.0,0.0,1.0,53.32,24.0,Fall,2.0,N
2022-10-05 07:45:00,0.0,2,7,1.0,69.5,70.0,1.0,0.0,1.0,52.74,24.0,Fall,2.0,N
2022-10-05 08:00:00,0.0,2,8,1.0,69.5,70.0,1.0,0.0,1.0,53.13,24.0,Fall,2.0,N
2022-10-05 08:15:00,0.0,2,8,1.0,69.5,70.0,1.0,0.0,1.0,53.78,24.0,Fall,2.0,N
2022-10-05 08:30:00,0.0,2,8,1.0,69.5,70.0,1.0,0.0,1.0,54.12,24.0,Fall,2.0,N
2022-10-05 08:45:00,0.0,2,8,1.0,69.5,70.0,1.0,0.0,1.0,54.66,24.0,Fall,2.0,N
2022-10-05 09:00:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,55.22,24.0,Fall,2.0,N
2022-10-05 09:15:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,56.3,24.0,Fall,2.0,N
2022-10-05 09:30:00,0.0,2,9,1.0,69.5,70.25,1.0,0.0,1.0,56.81,24.0,Fall,1.75,N
2022-10-05 09:45:00,0.0,2,9,0.0,68.5,70.0,1.0,0.0,1.0,57.07,24.0,Fall,2.0,N
2022-10-05 10:00:00,0.0,2,10,0.0,68.5,69.75,1.0,0.0,1.0,57.37,24.0,Fall,2.25,N
2022-10-05 10:15:00,0.0,2,10,0.0,68.5,69.75,1.0,0.0,1.0,58.6,24.0,Fall,2.25,N
2022-10-05 10:30:00,0.0,2,10,1.0,69.5,70.0,1.0,0.0,1.0,59.38,24.0,Fall,2.0,N
2022-10-05 10:45:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,59.23,24.0,Fall,1.75,N
2022-10-05 11:00:00,0.0,2,11,1.0,70.0,69.75,1.0,0.0,1.0,60.62,24.0,Fall,2.25,N
2022-10-05 11:15:00,0.0,2,11,0.0,69.0,70.0,1.0,0.0,1.0,59.93,24.0,Fall,2.0,N
2022-10-05 11:30:00,0.0,2,11,0.0,68.5,69.5,1.0,0.0,1.0,59.74,24.0,Fall,2.5,N
2022-10-05 11:45:00,0.0,2,11,0.0,68.5,70.0,1.0,0.0,1.0,60.59,24.0,Fall,2.0,N
2022-10-05 12:00:00,0.0,2,12,0.0,68.5,69.75,1.0,0.0,1.0,61.12,24.0,Fall,2.25,N
2022-10-05 12:15:00,0.0,2,12,0.0,68.5,70.0,1.0,0.0,1.0,62.02,24.0,Fall,2.0,N
2022-10-05 12:30:00,0.0,2,12,0.0,68.5,69.75,1.0,0.0,1.0,62.46,24.0,Fall,2.25,N
2022-10-05 12:45:00,0.0,2,12,0.0,68.5,69.75,1.0,0.0,1.0,62.63,24.0,Fall,2.25,N
2022-10-05 13:00:00,0.0,2,13,0.0,68.5,69.75,1.0,0.0,1.0,63.85,24.0,Fall,2.25,N
2022-10-05 13:15:00,0.0,2,13,0.0,68.5,69.75,1.0,0.0,1.0,62.88,26.4,Fall,2.25,N
2022-10-05 13:30:00,0.0,2,13,1.0,70.0,70.0,1.0,0.0,1.0,64.57,26.4,Fall,2.0,N
2022-10-05 13:45:00,0.0,2,13,1.0,70.5,70.0,1.0,0.0,1.0,65.17,26.4,Fall,2.0,N
2022-10-05 14:00:00,0.0,2,14,1.0,70.5,70.25,1.0,0.0,1.0,64.58,26.4,Fall,1.75,N
2022-10-05 14:15:00,0.0,2,14,1.0,70.5,70.25,1.0,0.0,1.0,65.34,26.4,Fall,1.75,N
2022-10-05 14:30:00,0.0,2,14,1.0,71.0,70.25,1.0,0.0,1.0,66.07,26.4,Fall,1.75,N
2022-10-05 14:45:00,0.0,2,14,1.0,71.0,70.75,1.0,0.0,1.0,65.36,26.4,Fall,1.25,N
2022-10-05 15:00:00,0.0,2,15,1.0,71.0,70.25,1.0,0.0,1.0,64.5,19.2,Fall,1.75,N
2022-10-05 15:15:00,0.0,2,15,1.0,71.0,70.25,1.0,0.0,1.0,65.44,19.2,Fall,1.75,N
2022-10-05 15:30:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,65.52,19.2,Fall,1.75,N
2022-10-05 15:45:00,0.0,2,15,0.0,69.0,70.25,1.0,0.0,1.0,66.12,19.2,Fall,1.75,N
2022-10-05 16:00:00,0.0,2,16,0.0,69.0,70.25,1.0,0.0,1.0,66.0,19.2,Fall,1.75,N
2022-10-05 16:15:00,0.0,2,16,1.0,70.0,70.25,1.0,0.0,1.0,65.64,19.2,Fall,1.75,N
2022-10-05 16:30:00,0.0,2,16,1.0,70.5,70.25,1.0,0.0,1.0,66.53,19.2,Fall,1.75,N
2022-10-05 16:45:00,0.0,2,16,1.0,70.5,70.25,1.0,0.0,1.0,67.04,19.2,Fall,1.75,N
2022-10-05 17:00:00,0.0,2,17,1.0,71.0,70.5,1.0,0.0,1.0,66.56,19.2,Fall,1.5,N
2022-10-05 17:15:00,0.0,2,17,1.0,71.0,70.5,1.0,0.0,1.0,66.58,19.2,Fall,1.5,N
2022-10-05 17:30:00,0.0,2,17,1.0,71.0,70.5,1.0,0.0,1.0,66.22,15.2,Fall,1.5,N
2022-10-05 17:45:00,0.0,2,17,1.0,70.5,70.25,1.0,0.0,1.0,65.98,12.0,Fall,1.75,N
2022-10-05 18:00:00,0.0,2,18,1.0,70.5,70.5,1.0,0.0,1.0,65.91,12.0,Fall,1.5,N
2022-10-05 18:15:00,0.0,2,18,1.0,70.5,70.5,1.0,0.0,1.0,65.66,12.0,Fall,1.5,N
2022-10-05 18:30:00,0.0,2,18,1.0,70.5,70.75,1.0,0.0,1.0,65.32,12.0,Fall,1.25,N
2022-10-05 18:45:00,0.0,2,18,1.0,70.5,70.5,1.0,0.0,1.0,65.15,4.8,Fall,1.5,N
2022-10-05 19:00:00,0.0,2,19,1.0,70.5,70.75,1.0,0.0,1.0,64.75,4.8,Fall,1.25,N
2022-10-05 19:15:00,0.0,2,19,0.0,70.0,70.0,1.0,0.0,1.0,64.64,0.0,Fall,2.0,N
2022-10-05 19:30:00,0.0,2,19,0.0,69.0,70.25,1.0,0.0,1.0,64.21,0.0,Fall,1.75,N
2022-10-05 19:45:00,0.0,2,19,0.0,69.0,70.25,1.0,0.0,1.0,63.78,0.0,Fall,1.75,N
2022-10-05 20:00:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,63.45,0.0,Fall,2.0,N
2022-10-05 20:15:00,0.0,2,20,1.0,70.5,70.25,1.0,0.0,1.0,62.9,0.0,Fall,1.75,N
2022-10-05 20:30:00,0.0,2,20,1.0,70.5,70.25,1.0,0.0,1.0,62.23,0.0,Fall,1.75,N
2022-10-05 20:45:00,0.0,2,20,1.0,71.0,70.25,1.0,0.0,1.0,62.24,0.0,Fall,1.75,N
2022-10-05 21:00:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,62.72,0.0,Fall,1.75,N
2022-10-05 21:15:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,62.53,0.0,Fall,1.75,N
2022-10-05 21:30:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,62.73,0.0,Fall,1.75,N
2022-10-05 21:45:00,0.0,2,21,1.0,70.5,70.5,1.0,0.0,1.0,62.44,0.0,Fall,1.5,N
2022-10-05 22:00:00,0.0,2,22,0.0,70.0,70.5,1.0,0.0,1.0,62.07,0.0,Fall,1.5,N
2022-10-05 22:15:00,0.0,2,22,0.0,69.0,69.75,1.0,0.0,1.0,61.66,0.0,Fall,2.25,N
2022-10-05 22:30:00,0.0,2,22,0.0,69.0,70.0,1.0,0.0,1.0,60.87,0.0,Fall,2.0,N
2022-10-05 22:45:00,0.0,2,22,0.0,69.0,70.0,1.0,0.0,1.0,60.51,0.0,Fall,2.0,N
2022-10-05 23:00:00,0.0,2,23,0.0,68.5,69.75,1.0,0.0,1.0,60.07,0.0,Fall,2.25,N
2022-10-05 23:15:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,59.46,0.0,Fall,2.0,N
2022-10-05 23:30:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,59.19,0.0,Fall,2.0,N
2022-10-05 23:45:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,58.74,0.0,Fall,2.0,N
2022-10-06 00:00:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,58.34,0.0,Fall,2.0,N
2022-10-06 00:15:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,58.58,0.0,Fall,2.0,N
2022-10-06 00:30:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,58.49,0.0,Fall,2.0,N
2022-10-06 00:45:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,58.2,0.0,Fall,2.0,N
2022-10-06 01:00:00,0.0,3,1,1.0,69.5,69.5,1.0,0.0,1.0,57.8,0.0,Fall,2.5,N
2022-10-06 01:15:00,0.0,3,1,0.0,68.5,69.5,1.0,0.0,1.0,57.57,0.0,Fall,2.5,N
2022-10-06 01:30:00,0.0,3,1,0.0,68.5,69.25,1.0,0.0,1.0,57.38,5.6,Fall,2.75,N
2022-10-06 01:45:00,0.0,3,1,1.0,69.5,69.75,1.0,0.0,1.0,57.3,11.2,Fall,2.25,N
2022-10-06 02:00:00,0.0,3,2,1.0,69.5,69.5,1.0,0.0,1.0,56.92,11.2,Fall,2.5,N
2022-10-06 02:15:00,0.0,3,2,1.0,69.5,69.75,1.0,0.0,1.0,57.15,15.2,Fall,2.25,N
2022-10-06 02:30:00,0.0,3,2,1.0,69.5,69.75,1.0,0.0,1.0,57.19,15.2,Fall,2.25,N
2022-10-06 02:45:00,0.0,3,2,1.0,70.0,69.75,1.0,0.0,1.0,56.75,15.2,Fall,2.25,N
2022-10-06 03:00:00,0.0,3,3,0.0,68.5,69.75,1.0,0.0,1.0,56.45,15.2,Fall,2.25,N
2022-10-06 03:15:00,0.0,3,3,0.0,68.5,69.25,1.0,0.0,1.0,56.35,17.6,Fall,2.75,N
2022-10-06 03:30:00,0.0,3,3,0.0,68.5,69.5,1.0,0.0,1.0,56.4,27.2,Fall,2.5,N
2022-10-06 03:45:00,0.0,3,3,1.0,69.5,69.75,1.0,0.0,1.0,56.35,28.0,Fall,2.25,N
2022-10-06 04:00:00,0.0,3,4,1.0,70.5,70.0,1.0,0.0,1.0,56.4,31.2,Fall,2.0,N
2022-10-06 04:15:00,0.0,3,4,1.0,70.5,70.25,1.0,0.0,1.0,56.25,31.2,Fall,1.75,N
2022-10-06 04:30:00,0.0,3,4,1.0,70.5,70.25,1.0,0.0,1.0,56.3,31.2,Fall,1.75,N
2022-10-06 04:45:00,0.0,3,4,1.0,70.5,70.25,1.0,0.0,1.0,56.42,31.2,Fall,1.75,N
2022-10-06 05:00:00,0.0,3,5,1.0,70.5,70.25,1.0,0.0,1.0,56.88,31.2,Fall,1.75,N
2022-10-06 05:15:00,0.0,3,5,1.0,70.5,70.5,1.0,0.0,1.0,57.07,28.8,Fall,1.5,N
2022-10-06 05:30:00,0.0,3,5,1.0,70.5,70.25,1.0,0.0,1.0,56.98,27.2,Fall,1.75,N
2022-10-06 05:45:00,0.0,3,5,1.0,70.5,70.5,1.0,0.0,1.0,56.65,27.2,Fall,1.5,N
2022-10-06 06:00:00,0.0,3,6,1.0,70.5,70.25,1.0,0.0,1.0,56.31,27.2,Fall,1.75,N
2022-10-06 06:15:00,0.0,3,6,1.0,70.5,70.75,1.0,0.0,1.0,56.08,27.2,Fall,1.25,N
2022-10-06 06:30:00,0.0,3,6,1.0,70.5,70.5,1.0,0.0,1.0,56.11,22.4,Fall,1.5,N
2022-10-06 06:45:00,0.0,3,6,1.0,70.5,70.25,1.0,0.0,1.0,55.95,22.4,Fall,1.75,N
2022-10-06 07:00:00,0.0,3,7,1.0,70.0,70.5,1.0,0.0,1.0,55.66,22.4,Fall,1.5,N
2022-10-06 07:15:00,0.0,3,7,1.0,70.0,70.5,1.0,0.0,1.0,55.39,22.4,Fall,1.5,N
2022-10-06 07:30:00,0.0,3,7,1.0,70.0,70.25,1.0,0.0,1.0,55.33,19.2,Fall,1.75,N
2022-10-06 07:45:00,0.0,3,7,1.0,70.0,70.25,1.0,0.0,1.0,55.49,19.2,Fall,1.75,N
2022-10-06 08:00:00,0.0,3,8,1.0,70.0,70.25,1.0,0.0,1.0,55.96,19.2,Fall,1.75,N
2022-10-06 08:15:00,0.0,3,8,1.0,70.0,70.25,1.0,0.0,1.0,56.4,19.2,Fall,1.75,N
2022-10-06 08:30:00,0.0,3,8,1.0,70.0,70.25,1.0,0.0,1.0,57.25,19.2,Fall,1.75,N
2022-10-06 08:45:00,0.0,3,8,1.0,70.0,70.25,1.0,0.0,1.0,58.08,19.2,Fall,1.75,N
2022-10-06 09:00:00,0.0,3,9,1.0,70.0,70.25,1.0,0.0,1.0,59.04,19.2,Fall,1.75,N
2022-10-06 09:15:00,0.0,3,9,1.0,70.0,70.25,1.0,0.0,1.0,60.01,19.2,Fall,1.75,N
2022-10-06 09:30:00,0.0,3,9,1.0,70.0,70.25,1.0,0.0,1.0,61.48,18.4,Fall,1.75,N
2022-10-06 09:45:00,0.0,3,9,1.0,70.0,70.25,1.0,0.0,1.0,63.87,18.4,Fall,1.75,N
2022-10-06 10:00:00,0.0,3,10,1.0,70.5,70.25,1.0,0.0,1.0,65.91,18.4,Fall,1.75,N
2022-10-06 10:15:00,0.0,3,10,1.0,70.5,70.25,1.0,0.0,1.0,67.9,18.4,Fall,1.75,N
2022-10-06 10:30:00,0.0,3,10,1.0,70.5,70.75,1.0,0.0,1.0,69.34,18.4,Fall,1.25,N
2022-10-06 10:45:00,0.0,3,10,1.0,70.5,70.25,1.0,0.0,1.0,71.03,14.4,Fall,1.75,N
2022-10-06 11:00:00,0.0,3,11,1.0,70.5,70.25,1.0,0.0,1.0,71.64,14.4,Fall,1.75,N
2022-10-06 11:15:00,0.0,3,11,1.0,70.5,70.5,1.0,0.0,1.0,72.43,14.4,Fall,1.5,N
2022-10-06 11:30:00,0.0,3,11,1.0,70.5,70.5,1.0,0.0,1.0,73.13,14.4,Fall,1.5,N
2022-10-06 11:45:00,0.0,3,11,1.0,70.5,70.5,1.0,0.0,1.0,73.66,14.4,Fall,1.5,N
2022-10-06 12:00:00,0.0,3,12,1.0,71.0,70.5,1.0,0.0,1.0,74.5,14.4,Fall,1.5,N
2022-10-06 12:15:00,0.0,3,12,1.0,71.0,70.5,1.0,0.0,1.0,74.43,8.0,Fall,1.5,N
2022-10-06 12:30:00,0.0,3,12,1.0,71.0,70.5,1.0,0.0,1.0,75.21,8.0,Fall,1.5,N
2022-10-06 12:45:00,0.0,3,12,1.0,71.0,70.5,1.0,0.0,1.0,76.38,8.0,Fall,1.5,N
2022-10-06 13:00:00,0.0,3,13,1.0,71.0,70.5,1.0,0.0,1.0,76.49,8.0,Fall,1.5,N
2022-10-06 13:15:00,0.0,3,13,1.0,71.0,70.75,1.0,0.0,1.0,76.93,5.6,Fall,1.25,N
2022-10-06 13:30:00,0.0,3,13,1.0,71.0,70.75,1.0,0.0,1.0,76.28,0.0,Fall,1.25,N
2022-10-06 13:45:00,0.0,3,13,1.0,71.5,71.0,1.0,0.0,1.0,76.61,0.0,Fall,1.0,N
2022-10-06 14:00:00,0.0,3,14,1.0,71.5,70.75,1.0,0.0,1.0,77.23,0.0,Fall,1.25,N
2022-10-06 14:15:00,0.0,3,14,1.0,71.5,70.75,1.0,0.0,1.0,78.0,0.0,Fall,1.25,N
2022-10-06 14:30:00,0.0,3,14,1.0,71.5,71.0,1.0,0.0,1.0,78.11,0.0,Fall,1.0,N
2022-10-06 14:45:00,0.0,3,14,1.0,71.5,70.5,1.0,0.0,1.0,77.47,0.0,Fall,1.5,N
2022-10-06 15:00:00,0.0,3,15,1.0,71.5,71.0,1.0,0.0,1.0,77.56,0.0,Fall,1.0,N
2022-10-06 15:15:00,0.0,3,15,1.0,71.5,71.0,1.0,0.0,1.0,78.19,0.0,Fall,1.0,N
2022-10-06 15:30:00,0.0,3,15,1.0,72.0,71.0,1.0,0.0,1.0,77.2,0.0,Fall,1.0,N
2022-10-06 15:45:00,0.0,3,15,1.0,72.0,71.0,1.0,0.0,1.0,77.33,0.0,Fall,1.0,N
2022-10-06 16:00:00,0.0,3,16,1.0,71.5,71.0,1.0,0.0,1.0,77.0,0.0,Fall,1.0,N
2022-10-06 16:15:00,0.0,3,16,1.0,71.5,71.0,1.0,0.0,1.0,77.56,0.0,Fall,1.0,N
2022-10-06 16:30:00,0.0,3,16,1.0,71.5,71.0,1.0,0.0,1.0,77.24,0.0,Fall,1.0,N
2022-10-06 16:45:00,0.0,3,16,1.0,71.5,71.0,1.0,0.0,1.0,76.84,0.0,Fall,1.0,N
2022-10-06 17:00:00,0.0,3,17,1.0,72.0,71.0,1.0,0.0,1.0,76.3,0.0,Fall,1.0,N
2022-10-06 17:15:00,0.0,3,17,1.0,71.5,71.0,1.0,0.0,1.0,75.89,0.0,Fall,1.0,N
2022-10-06 17:30:00,0.0,3,17,1.0,72.0,71.0,1.0,0.0,1.0,75.14,0.0,Fall,1.0,N
2022-10-06 17:45:00,0.0,3,17,1.0,71.5,71.0,1.0,0.0,1.0,74.72,0.0,Fall,1.0,N
2022-10-06 18:00:00,0.0,3,18,1.0,71.5,71.0,1.0,0.0,1.0,74.34,0.0,Fall,1.0,N
2022-10-06 18:15:00,0.0,3,18,1.0,71.5,71.0,1.0,0.0,1.0,73.61,0.0,Fall,1.0,N
2022-10-06 18:30:00,0.0,3,18,1.0,71.5,71.0,1.0,0.0,1.0,73.4,0.0,Fall,1.0,N
2022-10-06 18:45:00,0.0,3,18,1.0,71.5,71.0,1.0,0.0,1.0,72.54,0.0,Fall,1.0,N
2022-10-06 19:00:00,0.0,3,19,1.0,71.5,71.0,1.0,0.0,1.0,72.04,0.0,Fall,1.0,N
2022-10-06 19:15:00,0.0,3,19,1.0,71.5,71.0,1.0,0.0,1.0,71.47,0.0,Fall,1.0,N
2022-10-06 19:30:00,0.0,3,19,1.0,71.5,71.0,1.0,0.0,1.0,71.06,0.0,Fall,1.0,N
2022-10-06 19:45:00,0.0,3,19,1.0,71.5,71.0,1.0,0.0,1.0,71.01,0.0,Fall,1.0,N
2022-10-06 20:00:00,0.0,3,20,1.0,71.5,71.0,1.0,0.0,1.0,70.0,0.0,Fall,1.0,N
2022-10-06 20:15:00,0.0,3,20,1.0,71.5,71.0,1.0,0.0,1.0,69.66,0.0,Fall,1.0,N
2022-10-06 20:30:00,0.0,3,20,1.0,71.5,71.0,1.0,0.0,1.0,69.13,0.0,Fall,1.0,N
2022-10-06 20:45:00,0.0,3,20,1.0,71.5,71.0,1.0,0.0,1.0,68.31,0.0,Fall,1.0,N
2022-10-06 21:00:00,0.0,3,21,1.0,71.5,71.0,1.0,0.0,1.0,67.38,0.0,Fall,1.0,N
2022-10-06 21:15:00,0.0,3,21,1.0,71.5,71.0,1.0,0.0,1.0,66.63,0.0,Fall,1.0,N
2022-10-06 21:30:00,0.0,3,21,1.0,71.5,70.75,1.0,0.0,1.0,65.76,0.0,Fall,1.25,N
2022-10-06 21:45:00,0.0,3,21,1.0,71.0,71.0,1.0,0.0,1.0,65.23,0.0,Fall,1.0,N
2022-10-06 22:00:00,0.0,3,22,1.0,71.0,70.75,1.0,0.0,1.0,65.59,0.0,Fall,1.25,N
2022-10-06 22:15:00,0.0,3,22,1.0,71.0,71.0,1.0,0.0,1.0,64.53,0.0,Fall,1.0,N
2022-10-06 22:30:00,0.0,3,22,1.0,71.0,70.75,1.0,0.0,1.0,63.38,0.0,Fall,1.25,N
2022-10-06 22:45:00,0.0,3,22,1.0,71.0,70.75,1.0,0.0,1.0,62.8,0.0,Fall,1.25,N
2022-10-06 23:00:00,0.0,3,23,1.0,71.0,70.75,1.0,0.0,1.0,62.78,0.0,Fall,1.25,N
2022-10-06 23:15:00,0.0,3,23,1.0,71.0,70.75,1.0,0.0,1.0,62.82,0.0,Fall,1.25,N
2022-10-06 23:30:00,0.0,3,23,1.0,71.0,70.75,1.0,0.0,1.0,62.99,0.0,Fall,1.25,N
2022-10-06 23:45:00,0.0,3,23,1.0,71.0,70.75,1.0,0.0,1.0,62.65,0.0,Fall,1.25,N
2022-10-07 00:00:00,0.0,4,0,1.0,71.0,70.75,1.0,0.0,1.0,62.32,0.0,Fall,1.25,N
2022-10-07 00:15:00,0.0,4,0,1.0,71.0,70.5,1.0,0.0,1.0,61.59,0.0,Fall,1.5,N
2022-10-07 00:30:00,0.0,4,0,1.0,71.0,70.5,1.0,0.0,1.0,61.42,0.0,Fall,1.5,N
2022-10-07 00:45:00,0.0,4,0,1.0,71.0,70.5,1.0,0.0,1.0,60.91,0.0,Fall,1.5,N
2022-10-07 01:00:00,0.0,4,1,1.0,71.0,70.5,1.0,0.0,1.0,60.59,0.0,Fall,1.5,N
2022-10-07 01:15:00,0.0,4,1,1.0,71.0,70.5,1.0,0.0,1.0,59.88,0.0,Fall,1.5,N
2022-10-07 01:30:00,0.0,4,1,1.0,70.5,70.75,1.0,0.0,1.0,59.06,0.0,Fall,1.25,N
2022-10-07 01:45:00,0.0,4,1,1.0,70.5,70.5,1.0,0.0,1.0,58.41,0.0,Fall,1.5,N
2022-10-07 02:00:00,0.0,4,2,1.0,70.5,70.75,1.0,0.0,1.0,57.91,0.0,Fall,1.25,N
2022-10-07 02:15:00,0.0,4,2,1.0,70.5,70.25,1.0,0.0,1.0,58.13,0.0,Fall,1.75,N
2022-10-07 02:30:00,0.0,4,2,1.0,70.5,70.5,1.0,0.0,1.0,57.95,0.0,Fall,1.5,N
2022-10-07 02:45:00,0.0,4,2,1.0,70.5,70.25,1.0,0.0,1.0,58.03,0.0,Fall,1.75,N
2022-10-07 03:00:00,0.0,4,3,1.0,70.5,70.25,1.0,0.0,1.0,58.12,0.0,Fall,1.75,N
2022-10-07 03:15:00,0.0,4,3,1.0,70.5,70.25,1.0,0.0,1.0,57.93,0.0,Fall,1.75,N
2022-10-07 03:30:00,0.0,4,3,1.0,70.5,70.25,1.0,0.0,1.0,58.0,0.0,Fall,1.75,N
2022-10-07 03:45:00,0.0,4,3,1.0,70.0,70.25,1.0,0.0,1.0,57.55,0.0,Fall,1.75,N
2022-10-07 04:00:00,0.0,4,4,1.0,70.5,70.25,1.0,0.0,1.0,57.49,0.0,Fall,1.75,N
2022-10-07 04:15:00,0.0,4,4,1.0,70.5,70.25,1.0,0.0,1.0,57.13,0.0,Fall,1.75,N
2022-10-07 04:30:00,0.0,4,4,1.0,70.5,70.25,1.0,0.0,1.0,56.87,0.0,Fall,1.75,N
2022-10-07 04:45:00,0.0,4,4,1.0,70.5,70.25,1.0,0.0,1.0,56.48,0.0,Fall,1.75,N
2022-10-07 05:00:00,0.0,4,5,1.0,70.5,70.25,1.0,0.0,1.0,56.21,0.0,Fall,1.75,N
2022-10-07 05:15:00,0.0,4,5,1.0,70.5,70.25,1.0,0.0,1.0,56.02,0.0,Fall,1.75,N
2022-10-07 05:30:00,0.0,4,5,1.0,70.5,70.25,1.0,0.0,1.0,55.94,0.0,Fall,1.75,N
2022-10-07 05:45:00,0.0,4,5,1.0,70.5,70.5,1.0,0.0,1.0,56.02,0.0,Fall,1.5,N
2022-10-07 06:00:00,0.0,4,6,1.0,70.5,70.25,1.0,0.0,1.0,55.87,0.0,Fall,1.75,N
2022-10-07 06:15:00,0.0,4,6,1.0,70.0,70.5,1.0,0.0,1.0,55.53,0.0,Fall,1.5,N
2022-10-07 06:30:00,0.0,4,6,1.0,70.5,70.0,1.0,0.0,1.0,55.26,0.0,Fall,2.0,N
2022-10-07 06:45:00,0.0,4,6,1.0,70.0,70.25,1.0,0.0,1.0,54.84,0.0,Fall,1.75,N
2022-10-07 07:00:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,54.61,0.0,Fall,1.75,N
2022-10-07 07:15:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,54.54,0.0,Fall,1.75,N
2022-10-07 07:30:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,54.3,0.0,Fall,1.75,N
2022-10-07 07:45:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,54.49,0.0,Fall,1.75,N
2022-10-07 08:00:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,54.99,0.0,Fall,1.75,N
2022-10-07 08:15:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,55.55,0.0,Fall,1.75,N
2022-10-07 08:30:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,56.57,0.0,Fall,1.75,N
2022-10-07 08:45:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,58.03,0.0,Fall,1.75,N
2022-10-07 09:00:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,60.49,0.0,Fall,1.75,N
2022-10-07 09:15:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,62.45,0.0,Fall,1.75,N
2022-10-07 09:30:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,63.85,0.0,Fall,1.75,N
2022-10-07 09:45:00,0.0,4,9,1.0,70.5,70.25,1.0,0.0,1.0,66.14,0.0,Fall,1.75,N
2022-10-07 10:00:00,0.0,4,10,1.0,70.5,70.0,1.0,0.0,1.0,68.03,0.0,Fall,2.0,N
2022-10-07 10:15:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,69.39,0.0,Fall,1.75,N
2022-10-07 10:30:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,71.16,0.0,Fall,1.75,N
2022-10-07 10:45:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,72.67,0.0,Fall,1.75,N
2022-10-07 11:00:00,0.0,4,11,1.0,71.0,70.25,1.0,0.0,1.0,73.85,0.0,Fall,1.75,N
2022-10-07 11:15:00,0.0,4,11,1.0,71.0,70.5,1.0,0.0,1.0,74.65,0.0,Fall,1.5,N
2022-10-07 11:30:00,0.0,4,11,1.0,71.0,70.5,1.0,0.0,1.0,75.43,0.0,Fall,1.5,N
2022-10-07 11:45:00,0.0,4,11,1.0,71.0,70.5,1.0,0.0,1.0,75.96,0.0,Fall,1.5,N
2022-10-07 12:00:00,0.0,4,12,1.0,71.0,70.5,1.0,0.0,1.0,76.81,0.0,Fall,1.5,N
2022-10-07 12:15:00,0.0,4,12,1.0,71.0,70.5,1.0,0.0,1.0,76.85,0.0,Fall,1.5,N
2022-10-07 12:30:00,0.0,4,12,0.0,70.0,70.25,1.0,0.0,1.0,77.84,0.0,Fall,1.75,N
2022-10-07 12:45:00,0.0,4,12,0.0,70.0,70.25,1.0,0.0,1.0,78.91,0.0,Fall,1.75,N
2022-10-07 13:00:00,0.0,4,13,0.0,70.0,70.25,1.0,0.0,1.0,79.18,0.0,Fall,1.75,N
2022-10-07 13:15:00,0.0,4,13,0.0,69.5,70.25,1.0,0.0,1.0,78.59,0.0,Fall,1.75,N
2022-10-07 13:30:00,0.0,4,13,1.0,70.5,70.25,1.0,0.0,1.0,79.52,0.0,Fall,1.75,N
2022-10-07 13:45:00,0.0,4,13,1.0,71.5,70.25,1.0,0.0,1.0,79.6,0.0,Fall,1.75,N
2022-10-07 14:00:00,0.0,4,14,1.0,71.5,70.5,1.0,0.0,1.0,79.96,0.0,Fall,1.5,N
2022-10-07 14:15:00,0.0,4,14,1.0,71.5,71.0,1.0,0.0,1.0,79.26,0.0,Fall,1.0,N
2022-10-07 14:30:00,0.0,4,14,1.0,72.0,70.5,1.0,0.0,1.0,80.5,0.0,Fall,1.5,N
2022-10-07 14:45:00,0.0,4,14,1.0,72.0,70.75,1.0,0.0,1.0,79.69,0.0,Fall,1.25,N
2022-10-07 15:00:00,0.0,4,15,1.0,72.0,70.75,1.0,0.0,1.0,80.44,0.0,Fall,1.25,N
2022-10-07 15:15:00,0.0,4,15,1.0,72.0,71.0,1.0,0.0,1.0,80.73,0.0,Fall,1.0,N
2022-10-07 15:30:00,0.0,4,15,1.0,72.5,71.0,1.0,0.0,1.0,80.19,0.0,Fall,1.0,N
2022-10-07 15:45:00,0.0,4,15,1.0,72.5,71.0,1.0,0.0,1.0,79.99,0.0,Fall,1.0,N
2022-10-07 16:00:00,0.0,4,16,1.0,72.5,71.0,1.0,0.0,1.0,79.72,0.0,Fall,1.0,N
2022-10-07 16:15:00,0.0,4,16,1.0,72.5,71.0,1.0,0.0,1.0,79.79,0.0,Fall,1.0,N
2022-10-07 16:30:00,0.0,4,16,1.0,72.5,71.0,1.0,0.0,1.0,79.83,0.0,Fall,1.0,N
2022-10-07 16:45:00,0.0,4,16,1.0,72.5,71.25,1.0,0.0,1.0,79.3,0.0,Fall,0.75,N
2022-10-07 17:00:00,0.0,4,17,1.0,72.5,71.0,1.0,0.0,1.0,79.24,0.0,Fall,1.0,N
2022-10-07 17:15:00,0.0,4,17,1.0,72.5,71.0,1.0,0.0,1.0,78.73,0.0,Fall,1.0,N
2022-10-07 17:30:00,0.0,4,17,1.0,72.5,71.0,1.0,0.0,1.0,78.07,0.0,Fall,1.0,N
2022-10-07 17:45:00,0.0,4,17,0.0,71.0,71.0,1.0,0.0,1.0,77.62,0.0,Fall,1.0,N
2022-10-07 18:00:00,0.0,4,18,0.0,70.5,70.25,1.0,0.0,1.0,77.37,0.0,Fall,1.75,N
2022-10-07 18:15:00,0.0,4,18,0.0,70.5,70.75,1.0,0.0,1.0,76.72,0.0,Fall,1.25,N
2022-10-07 18:30:00,0.0,4,18,0.0,70.5,70.5,1.0,0.0,1.0,75.79,0.0,Fall,1.5,N
2022-10-07 18:45:00,0.0,4,18,0.0,70.5,70.5,1.0,0.0,1.0,74.77,0.0,Fall,1.5,N
2022-10-07 19:00:00,0.0,4,19,1.0,72.0,70.75,1.0,0.0,1.0,73.95,0.0,Fall,1.25,N
2022-10-07 19:15:00,0.0,4,19,1.0,72.0,71.0,1.0,0.0,1.0,73.17,0.0,Fall,1.0,N
2022-10-07 19:30:00,0.0,4,19,1.0,72.5,71.0,1.0,0.0,1.0,72.77,0.0,Fall,1.0,N
2022-10-07 19:45:00,0.0,4,19,1.0,72.5,71.0,1.0,0.0,1.0,72.06,0.0,Fall,1.0,N
2022-10-07 20:00:00,0.0,4,20,1.0,72.5,71.0,1.0,0.0,1.0,71.61,0.0,Fall,1.0,N
2022-10-07 20:15:00,0.0,4,20,1.0,72.0,71.0,1.0,0.0,1.0,71.14,0.0,Fall,1.0,N
2022-10-07 20:30:00,0.0,4,20,1.0,72.5,71.0,1.0,0.0,1.0,70.7,0.0,Fall,1.0,N
2022-10-07 20:45:00,0.0,4,20,1.0,72.0,71.0,1.0,0.0,1.0,70.19,0.0,Fall,1.0,N
2022-10-07 21:00:00,0.0,4,21,1.0,72.5,71.0,1.0,0.0,1.0,69.69,0.0,Fall,1.0,N
2022-10-07 21:15:00,0.0,4,21,1.0,72.0,70.75,1.0,0.0,1.0,69.33,0.0,Fall,1.25,N
2022-10-07 21:30:00,0.0,4,21,1.0,72.0,71.0,1.0,0.0,1.0,69.12,0.0,Fall,1.0,N
2022-10-07 21:45:00,0.0,4,21,1.0,72.0,71.0,1.0,0.0,1.0,68.69,0.0,Fall,1.0,N
2022-10-07 22:00:00,0.0,4,22,1.0,72.0,71.0,1.0,0.0,1.0,68.55,0.0,Fall,1.0,N
2022-10-07 22:15:00,0.0,4,22,1.0,72.0,70.5,1.0,0.0,1.0,68.26,0.0,Fall,1.5,N
2022-10-07 22:30:00,0.0,4,22,1.0,72.0,71.0,1.0,0.0,1.0,67.73,0.0,Fall,1.0,N
2022-10-07 22:45:00,0.0,4,22,1.0,72.0,71.0,1.0,0.0,1.0,67.82,0.0,Fall,1.0,N
2022-10-07 23:00:00,0.0,4,23,1.0,71.5,71.0,1.0,0.0,1.0,67.8,0.0,Fall,1.0,N
2022-10-07 23:15:00,0.0,4,23,0.0,71.0,70.5,1.0,0.0,1.0,67.58,0.0,Fall,1.5,N
2022-10-07 23:30:00,0.0,4,23,0.0,70.5,70.25,1.0,0.0,1.0,66.68,0.0,Fall,1.75,N
2022-10-07 23:45:00,0.0,4,23,0.0,70.0,70.25,1.0,0.0,1.0,65.57,0.0,Fall,1.75,N
2022-10-08 00:00:00,0.0,5,0,1.0,71.0,70.25,1.0,0.0,1.0,64.75,0.0,Fall,1.75,N
2022-10-08 00:15:00,0.0,5,0,1.0,71.5,70.5,1.0,0.0,1.0,63.85,0.0,Fall,1.5,N
2022-10-08 00:30:00,0.0,5,0,1.0,71.5,70.25,1.0,0.0,1.0,63.17,0.0,Fall,1.75,N
2022-10-08 00:45:00,0.0,5,0,1.0,71.5,70.5,1.0,0.0,1.0,62.27,0.0,Fall,1.5,N
2022-10-08 01:00:00,0.0,5,1,1.0,71.5,70.25,1.0,0.0,1.0,61.64,0.0,Fall,1.75,N
2022-10-08 01:15:00,0.0,5,1,1.0,71.5,70.5,1.0,0.0,1.0,61.13,0.0,Fall,1.5,N
2022-10-08 01:30:00,0.0,5,1,1.0,71.5,70.75,1.0,0.0,1.0,60.53,0.0,Fall,1.25,N
2022-10-08 01:45:00,0.0,5,1,1.0,71.5,70.25,1.0,0.0,1.0,59.94,0.0,Fall,1.75,N
2022-10-08 02:00:00,0.0,5,2,1.0,71.5,70.5,1.0,0.0,1.0,59.58,0.0,Fall,1.5,N
2022-10-08 02:15:00,0.0,5,2,1.0,71.5,70.25,1.0,0.0,1.0,59.22,0.0,Fall,1.75,N
2022-10-08 02:30:00,0.0,5,2,1.0,71.0,70.25,1.0,0.0,1.0,58.93,0.0,Fall,1.75,N
2022-10-08 02:45:00,0.0,5,2,1.0,71.0,70.25,1.0,0.0,1.0,58.58,0.0,Fall,1.75,N
2022-10-08 03:00:00,0.0,5,3,1.0,71.0,70.25,1.0,0.0,1.0,58.08,0.0,Fall,1.75,N
2022-10-08 03:15:00,0.0,5,3,1.0,71.0,70.25,1.0,0.0,1.0,57.84,0.0,Fall,1.75,N
2022-10-08 03:30:00,0.0,5,3,1.0,71.0,70.25,1.0,0.0,1.0,57.51,0.0,Fall,1.75,N
2022-10-08 03:45:00,0.0,5,3,1.0,71.0,70.25,1.0,0.0,1.0,57.15,0.0,Fall,1.75,N
2022-10-08 04:00:00,0.0,5,4,1.0,71.0,70.25,1.0,0.0,1.0,56.94,0.0,Fall,1.75,N
2022-10-08 04:15:00,0.0,5,4,1.0,71.0,70.25,1.0,0.0,1.0,56.57,0.0,Fall,1.75,N
2022-10-08 04:30:00,0.0,5,4,1.0,71.0,70.25,1.0,0.0,1.0,56.31,0.0,Fall,1.75,N
2022-10-08 04:45:00,0.0,5,4,1.0,71.0,70.25,1.0,0.0,1.0,55.97,0.0,Fall,1.75,N
2022-10-08 05:00:00,0.0,5,5,1.0,71.0,70.5,1.0,0.0,1.0,55.51,0.0,Fall,1.5,N
2022-10-08 05:15:00,0.0,5,5,1.0,70.5,70.0,1.0,0.0,1.0,55.24,0.0,Fall,2.0,N
2022-10-08 05:30:00,0.0,5,5,1.0,70.5,70.25,1.0,0.0,1.0,55.28,0.0,Fall,1.75,N
2022-10-08 05:45:00,0.0,5,5,1.0,70.5,69.75,1.0,0.0,1.0,55.05,0.0,Fall,2.25,N
2022-10-08 06:00:00,0.0,5,6,1.0,70.5,70.25,1.0,0.0,1.0,54.8,0.0,Fall,1.75,N
2022-10-08 06:15:00,0.0,5,6,1.0,70.5,70.0,1.0,0.0,1.0,54.69,0.0,Fall,2.0,N
2022-10-08 06:30:00,0.0,5,6,1.0,70.5,70.25,1.0,0.0,1.0,54.59,0.0,Fall,1.75,N
2022-10-08 06:45:00,0.0,5,6,1.0,70.5,70.25,1.0,0.0,1.0,54.49,0.0,Fall,1.75,N
2022-10-08 07:00:00,0.0,5,7,1.0,70.5,70.0,1.0,0.0,1.0,54.37,0.0,Fall,2.0,N
2022-10-08 07:15:00,0.0,5,7,1.0,70.5,70.0,1.0,0.0,1.0,54.12,0.0,Fall,2.0,N
2022-10-08 07:30:00,0.0,5,7,1.0,70.5,70.0,1.0,0.0,1.0,53.58,0.0,Fall,2.0,N
2022-10-08 07:45:00,0.0,5,7,1.0,70.5,70.0,1.0,0.0,1.0,53.33,0.0,Fall,2.0,N
2022-10-08 08:00:00,0.0,5,8,1.0,70.5,70.0,1.0,0.0,1.0,53.16,0.0,Fall,2.0,N
2022-10-08 08:15:00,0.0,5,8,1.0,70.5,69.75,1.0,0.0,1.0,52.72,0.0,Fall,2.25,N
2022-10-08 08:30:00,0.0,5,8,1.0,70.0,70.0,1.0,0.0,1.0,52.87,0.0,Fall,2.0,N
2022-10-08 08:45:00,0.0,5,8,1.0,70.5,69.75,1.0,0.0,1.0,53.34,0.0,Fall,2.25,N
2022-10-08 09:00:00,0.0,5,9,1.0,70.5,69.75,1.0,0.0,1.0,53.66,0.0,Fall,2.25,N
2022-10-08 09:15:00,0.0,5,9,1.0,70.5,70.0,1.0,0.0,1.0,54.15,0.0,Fall,2.0,N
2022-10-08 09:30:00,0.0,5,9,1.0,70.5,69.5,1.0,0.0,1.0,55.06,0.0,Fall,2.5,N
2022-10-08 09:45:00,0.0,5,9,1.0,70.5,69.75,1.0,0.0,1.0,54.9,1.6,Fall,2.25,N
2022-10-08 10:00:00,0.0,5,10,1.0,70.5,69.25,1.0,0.0,1.0,55.66,1.6,Fall,2.75,N
2022-10-08 10:15:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,56.19,7.2,Fall,2.25,N
2022-10-08 10:30:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,56.42,7.2,Fall,2.25,N
2022-10-08 10:45:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,57.01,7.2,Fall,2.25,N
2022-10-08 11:00:00,0.0,5,11,1.0,70.5,69.5,1.0,0.0,1.0,56.98,7.2,Fall,2.5,N
2022-10-08 11:15:00,0.0,5,11,1.0,70.5,69.75,1.0,0.0,1.0,57.72,7.2,Fall,2.25,N
2022-10-08 11:30:00,0.0,5,11,1.0,70.5,69.5,1.0,0.0,1.0,57.93,10.4,Fall,2.5,N
2022-10-08 11:45:00,0.0,5,11,1.0,70.5,69.5,1.0,0.0,1.0,57.97,10.4,Fall,2.5,N
2022-10-08 12:00:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,58.05,10.4,Fall,2.25,N
2022-10-08 12:15:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,57.91,10.4,Fall,2.25,N
2022-10-08 12:30:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,58.76,10.4,Fall,2.25,N
2022-10-08 12:45:00,0.0,5,12,1.0,70.5,70.0,1.0,0.0,1.0,59.97,10.4,Fall,2.0,N
2022-10-08 13:00:00,0.0,5,13,1.0,71.0,69.75,1.0,0.0,1.0,61.56,10.4,Fall,2.25,N
2022-10-08 13:15:00,0.0,5,13,1.0,71.0,69.75,1.0,0.0,1.0,61.13,10.4,Fall,2.25,N
2022-10-08 13:30:00,0.0,5,13,1.0,71.0,69.75,1.0,0.0,1.0,61.18,10.4,Fall,2.25,N
2022-10-08 13:45:00,0.0,5,13,1.0,71.0,70.25,1.0,0.0,1.0,60.43,10.4,Fall,1.75,N
2022-10-08 14:00:00,0.0,5,14,1.0,71.0,69.75,1.0,0.0,1.0,62.34,10.4,Fall,2.25,N
2022-10-08 14:15:00,0.0,5,14,1.0,71.0,70.0,1.0,0.0,1.0,61.81,10.4,Fall,2.0,N
2022-10-08 14:30:00,0.0,5,14,1.0,71.0,70.0,1.0,0.0,1.0,63.68,10.4,Fall,2.0,N
2022-10-08 14:45:00,0.0,5,14,1.0,71.0,70.0,1.0,0.0,1.0,63.01,10.4,Fall,2.0,N
2022-10-08 15:00:00,0.0,5,15,1.0,71.0,70.0,1.0,0.0,1.0,62.87,10.4,Fall,2.0,N
2022-10-08 15:15:00,0.0,5,15,1.0,71.0,70.0,1.0,0.0,1.0,64.15,10.4,Fall,2.0,N
2022-10-08 15:30:00,0.0,5,15,1.0,71.0,70.25,1.0,0.0,1.0,63.8,10.4,Fall,1.75,N
2022-10-08 15:45:00,0.0,5,15,1.0,71.0,70.25,1.0,0.0,1.0,62.65,11.2,Fall,1.75,N
2022-10-08 16:00:00,0.0,5,16,1.0,71.0,70.25,1.0,0.0,1.0,62.14,11.2,Fall,1.75,N
2022-10-08 16:15:00,0.0,5,16,1.0,71.0,69.5,1.0,0.0,1.0,62.5,11.2,Fall,2.5,N
2022-10-08 16:30:00,0.0,5,16,1.0,71.0,69.75,1.0,0.0,1.0,61.83,11.2,Fall,2.25,N
2022-10-08 16:45:00,0.0,5,16,1.0,71.0,70.0,1.0,0.0,1.0,61.67,11.2,Fall,2.0,N
2022-10-08 17:00:00,0.0,5,17,1.0,71.0,70.25,1.0,0.0,1.0,62.19,11.2,Fall,1.75,N
2022-10-08 17:15:00,0.0,5,17,1.0,71.0,69.75,1.0,0.0,1.0,61.17,11.2,Fall,2.25,N
2022-10-08 17:30:00,0.0,5,17,1.0,71.0,70.0,1.0,0.0,1.0,60.67,11.2,Fall,2.0,N
2022-10-08 17:45:00,0.0,5,17,1.0,71.0,70.0,1.0,0.0,1.0,59.82,11.2,Fall,2.0,N
2022-10-08 18:00:00,0.0,5,18,1.0,71.0,69.75,1.0,0.0,1.0,59.58,11.2,Fall,2.25,N
2022-10-08 18:15:00,0.0,5,18,1.0,71.0,69.75,1.0,0.0,1.0,59.22,11.2,Fall,2.25,N
2022-10-08 18:30:00,0.0,5,18,1.0,71.0,69.5,1.0,0.0,1.0,58.72,11.2,Fall,2.5,N
2022-10-08 18:45:00,0.0,5,18,1.0,71.0,70.0,1.0,0.0,1.0,57.98,11.2,Fall,2.0,N
2022-10-08 19:00:00,0.0,5,19,1.0,70.5,69.75,1.0,0.0,1.0,57.21,11.2,Fall,2.25,N
2022-10-08 19:15:00,0.0,5,19,1.0,70.5,69.5,1.0,0.0,1.0,56.77,12.0,Fall,2.5,N
2022-10-08 19:30:00,0.0,5,19,1.0,70.5,69.75,1.0,0.0,1.0,56.14,12.8,Fall,2.25,N
2022-10-08 19:45:00,0.0,5,19,1.0,70.5,69.75,1.0,0.0,1.0,56.02,12.8,Fall,2.25,N
2022-10-08 20:00:00,0.0,5,20,1.0,70.5,69.75,1.0,0.0,1.0,55.51,15.2,Fall,2.25,N
2022-10-08 20:15:00,0.0,5,20,1.0,70.5,69.75,1.0,0.0,1.0,55.32,16.0,Fall,2.25,N
2022-10-08 20:30:00,0.0,5,20,1.0,70.5,69.5,1.0,0.0,1.0,54.37,16.0,Fall,2.5,N
2022-10-08 20:45:00,0.0,5,20,1.0,70.5,69.5,1.0,0.0,1.0,54.16,16.0,Fall,2.5,N
2022-10-08 21:00:00,0.0,5,21,1.0,70.5,70.0,1.0,0.0,1.0,53.61,16.8,Fall,2.0,N
2022-10-08 21:15:00,0.0,5,21,1.0,70.5,69.75,1.0,0.0,1.0,52.95,16.8,Fall,2.25,N
2022-10-08 21:30:00,0.0,5,21,1.0,70.5,69.75,1.0,0.0,1.0,52.55,16.8,Fall,2.25,N
2022-10-08 21:45:00,0.0,5,21,1.0,70.5,69.25,1.0,0.0,1.0,51.63,16.8,Fall,2.75,N
2022-10-08 22:00:00,0.0,5,22,1.0,70.5,69.75,1.0,0.0,1.0,51.97,20.8,Fall,2.25,N
2022-10-08 22:15:00,0.0,5,22,1.0,70.5,70.0,1.0,0.0,1.0,52.16,20.8,Fall,2.0,N
2022-10-08 22:30:00,0.0,5,22,1.0,70.5,70.25,1.0,0.0,1.0,51.67,20.8,Fall,1.75,N
2022-10-08 22:45:00,0.0,5,22,1.0,70.5,70.0,1.0,0.0,1.0,51.51,20.8,Fall,2.0,N
2022-10-08 23:00:00,0.0,5,23,1.0,70.5,70.25,1.0,0.0,1.0,51.48,20.8,Fall,1.75,N
2022-10-08 23:15:00,0.0,5,23,1.0,70.5,69.75,1.0,0.0,1.0,51.29,20.8,Fall,2.25,N
2022-10-08 23:30:00,0.0,5,23,1.0,70.5,70.0,1.0,0.0,1.0,51.17,20.8,Fall,2.0,N
2022-10-08 23:45:00,0.0,5,23,1.0,70.5,70.0,1.0,0.0,1.0,51.1,20.8,Fall,2.0,N
2022-10-09 00:00:00,0.0,6,0,1.0,70.5,69.75,1.0,0.0,1.0,51.17,20.8,Fall,2.25,N
2022-10-09 00:15:00,0.0,6,0,1.0,70.0,69.75,1.0,0.0,1.0,50.39,20.8,Fall,2.25,N
2022-10-09 00:30:00,0.0,6,0,1.0,70.0,70.0,1.0,0.0,1.0,50.39,20.8,Fall,2.0,N
2022-10-09 00:45:00,0.0,6,0,1.0,70.0,69.75,1.0,0.0,1.0,49.91,20.8,Fall,2.25,N
2022-10-09 01:00:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,50.1,20.8,Fall,2.0,N
2022-10-09 01:15:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,48.92,20.8,Fall,1.75,N
2022-10-09 01:30:00,0.0,6,1,1.0,70.0,69.25,1.0,0.0,1.0,47.66,20.8,Fall,2.75,N
2022-10-09 01:45:00,0.0,6,1,1.0,70.0,69.5,1.0,0.0,1.0,47.67,24.0,Fall,2.5,N
2022-10-09 02:00:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,48.11,24.0,Fall,2.25,N
2022-10-09 02:15:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,47.85,24.0,Fall,2.25,N
2022-10-09 02:30:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,47.73,24.8,Fall,2.25,N
2022-10-09 02:45:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,47.39,24.8,Fall,2.25,N
2022-10-09 03:00:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,47.32,24.8,Fall,2.0,N
2022-10-09 03:15:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,47.12,24.8,Fall,2.0,N
2022-10-09 03:30:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,46.52,24.8,Fall,2.0,N
2022-10-09 03:45:00,0.0,6,3,1.0,70.0,69.75,1.0,0.0,1.0,45.74,24.8,Fall,2.25,N
2022-10-09 04:00:00,0.0,6,4,1.0,70.0,70.25,1.0,0.0,1.0,45.71,24.8,Fall,1.75,N
2022-10-09 04:15:00,0.0,6,4,1.0,70.0,69.5,1.0,0.0,1.0,45.28,24.8,Fall,2.5,N
2022-10-09 04:30:00,0.0,6,4,1.0,70.5,70.0,1.0,0.0,1.0,45.49,28.0,Fall,2.0,N
2022-10-09 04:45:00,0.0,6,4,1.0,70.5,70.25,1.0,0.0,1.0,45.67,28.0,Fall,1.75,N
2022-10-09 05:00:00,0.0,6,5,1.0,70.5,70.0,1.0,0.0,1.0,45.54,28.0,Fall,2.0,N
2022-10-09 05:15:00,0.0,6,5,1.0,70.5,70.25,1.0,0.0,1.0,45.45,28.0,Fall,1.75,N
2022-10-09 05:30:00,0.0,6,5,1.0,70.5,70.25,1.0,0.0,1.0,45.12,28.0,Fall,1.75,N
2022-10-09 05:45:00,0.0,6,5,1.0,70.5,70.0,1.0,0.0,1.0,44.89,28.0,Fall,2.0,N
2022-10-09 06:00:00,0.0,6,6,1.0,70.5,70.25,1.0,0.0,1.0,44.82,28.0,Fall,1.75,N
2022-10-09 06:15:00,0.0,6,6,1.0,70.5,70.0,1.0,0.0,1.0,45.12,28.0,Fall,2.0,N
2022-10-09 06:30:00,0.0,6,6,1.0,70.5,70.0,1.0,0.0,1.0,44.65,28.0,Fall,2.0,N
2022-10-09 06:45:00,0.0,6,6,1.0,70.5,70.25,1.0,0.0,1.0,44.34,28.0,Fall,1.75,N
2022-10-09 07:00:00,0.0,6,7,1.0,70.5,70.25,1.0,0.0,1.0,43.88,28.0,Fall,1.75,N
2022-10-09 07:15:00,0.0,6,7,1.0,70.0,70.0,1.0,0.0,1.0,43.49,28.0,Fall,2.0,N
2022-10-09 07:30:00,0.0,6,7,1.0,70.0,70.25,1.0,0.0,1.0,43.8,28.0,Fall,1.75,N
2022-10-09 07:45:00,0.0,6,7,1.0,70.0,70.25,1.0,0.0,1.0,44.11,28.0,Fall,1.75,N
2022-10-09 08:00:00,0.0,6,8,1.0,70.0,70.25,1.0,0.0,1.0,44.79,28.0,Fall,1.75,N
2022-10-09 08:15:00,0.0,6,8,1.0,70.0,70.25,1.0,0.0,1.0,45.66,28.0,Fall,1.75,N
2022-10-09 08:30:00,0.0,6,8,1.0,70.0,69.75,1.0,0.0,1.0,46.68,28.0,Fall,2.25,N
2022-10-09 08:45:00,0.0,6,8,1.0,70.0,70.0,1.0,0.0,1.0,47.96,28.0,Fall,2.0,N
2022-10-09 09:00:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,49.34,28.0,Fall,2.0,N
2022-10-09 09:15:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,50.08,28.0,Fall,2.0,N
2022-10-09 09:30:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,51.38,28.0,Fall,2.0,N
2022-10-09 09:45:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,52.52,28.0,Fall,2.0,N
2022-10-09 10:00:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,53.52,28.0,Fall,2.0,N
2022-10-09 10:15:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,54.9,28.0,Fall,2.0,N
2022-10-09 10:30:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,56.4,28.0,Fall,2.0,N
2022-10-09 10:45:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,57.12,28.0,Fall,2.0,N
2022-10-09 11:00:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,58.56,28.8,Fall,1.75,N
2022-10-09 11:15:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,59.67,28.8,Fall,1.75,N
2022-10-09 11:30:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,59.8,28.8,Fall,1.75,N
2022-10-09 11:45:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,60.97,28.8,Fall,1.75,N
2022-10-09 12:00:00,0.0,6,12,1.0,70.5,70.25,1.0,0.0,1.0,61.37,28.8,Fall,1.75,N
2022-10-09 12:15:00,0.0,6,12,1.0,70.5,70.5,1.0,0.0,1.0,61.45,28.8,Fall,1.5,N
