Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-10-09 12:30:00,0.0,6,12,1.0,70.5,70.5,1.0,0.0,1.0,62.26,26.4,Fall,1.5,N
2022-10-09 12:45:00,0.0,6,12,1.0,71.0,70.5,1.0,0.0,1.0,63.41,26.4,Fall,1.5,N
2022-10-09 13:00:00,0.0,6,13,1.0,71.0,71.0,1.0,0.0,1.0,63.49,26.4,Fall,1.0,N
2022-10-09 13:15:00,0.0,6,13,1.0,70.5,70.0,1.0,0.0,1.0,64.18,19.2,Fall,2.0,N
2022-10-09 13:30:00,0.0,6,13,1.0,70.5,70.25,1.0,0.0,1.0,63.96,19.2,Fall,1.75,N
2022-10-09 13:45:00,0.0,6,13,1.0,70.5,70.25,1.0,0.0,1.0,63.99,19.2,Fall,1.75,N
2022-10-09 14:00:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,64.52,19.2,Fall,1.75,N
2022-10-09 14:15:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,64.69,19.2,Fall,1.75,N
2022-10-09 14:30:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,65.13,16.0,Fall,1.75,N
2022-10-09 14:45:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,64.23,16.0,Fall,1.75,N
2022-10-09 15:00:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,64.84,16.0,Fall,1.75,N
2022-10-09 15:15:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,64.5,16.0,Fall,1.75,N
2022-10-09 15:30:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,64.71,16.0,Fall,1.75,N
2022-10-09 15:45:00,0.0,6,15,1.0,70.5,70.0,1.0,0.0,1.0,64.52,16.0,Fall,2.0,N
2022-10-09 16:00:00,0.0,6,16,1.0,70.5,70.25,1.0,0.0,1.0,64.79,16.0,Fall,1.75,N
2022-10-09 16:15:00,0.0,6,16,1.0,71.0,70.5,1.0,0.0,1.0,65.15,16.0,Fall,1.5,N
2022-10-09 16:30:00,0.0,6,16,1.0,70.5,69.75,1.0,0.0,1.0,64.98,14.4,Fall,2.25,N
2022-10-09 16:45:00,0.0,6,16,1.0,70.5,70.25,1.0,0.0,1.0,64.88,14.4,Fall,1.75,N
2022-10-09 17:00:00,0.0,6,17,1.0,70.5,70.0,1.0,0.0,1.0,64.23,14.4,Fall,2.0,N
2022-10-09 17:15:00,0.0,6,17,1.0,70.5,70.25,1.0,0.0,1.0,63.85,14.4,Fall,1.75,N
2022-10-09 17:30:00,0.0,6,17,1.0,70.5,70.0,1.0,0.0,1.0,63.09,14.4,Fall,2.0,N
2022-10-09 17:45:00,0.0,6,17,1.0,70.5,70.25,1.0,0.0,1.0,62.88,14.4,Fall,1.75,N
2022-10-09 18:00:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,62.25,14.4,Fall,1.75,N
2022-10-09 18:15:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,62.16,14.4,Fall,1.75,N
2022-10-09 18:30:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,61.55,14.4,Fall,1.75,N
2022-10-09 18:45:00,0.0,6,18,1.0,70.5,70.0,1.0,0.0,1.0,60.76,14.4,Fall,2.0,N
2022-10-09 19:00:00,0.0,6,19,1.0,70.5,70.25,1.0,0.0,1.0,60.26,14.4,Fall,1.75,N
2022-10-09 19:15:00,0.0,6,19,1.0,70.5,70.25,1.0,0.0,1.0,59.93,14.4,Fall,1.75,N
2022-10-09 19:30:00,0.0,6,19,1.0,70.5,70.0,1.0,0.0,1.0,59.6,14.4,Fall,2.0,N
2022-10-09 19:45:00,0.0,6,19,1.0,70.5,70.0,1.0,0.0,1.0,59.44,14.4,Fall,2.0,N
2022-10-09 20:00:00,0.0,6,20,1.0,70.5,70.0,1.0,0.0,1.0,59.41,14.4,Fall,2.0,N
2022-10-09 20:15:00,0.0,6,20,1.0,70.5,70.25,1.0,0.0,1.0,57.55,14.4,Fall,1.75,N
2022-10-09 20:30:00,0.0,6,20,1.0,70.5,70.25,1.0,0.0,1.0,56.62,14.4,Fall,1.75,N
2022-10-09 20:45:00,0.0,6,20,1.0,70.0,70.25,1.0,0.0,1.0,56.25,14.4,Fall,1.75,N
2022-10-09 21:00:00,0.0,6,21,1.0,70.0,70.0,1.0,0.0,1.0,55.57,14.4,Fall,2.0,N
2022-10-09 21:15:00,0.0,6,21,1.0,70.5,70.0,1.0,0.0,1.0,56.12,14.4,Fall,2.0,N
2022-10-09 21:30:00,0.0,6,21,1.0,70.5,69.75,1.0,0.0,1.0,54.95,14.4,Fall,2.25,N
2022-10-09 21:45:00,0.0,6,21,1.0,70.5,70.0,1.0,0.0,1.0,53.94,14.4,Fall,2.0,N
2022-10-09 22:00:00,0.0,6,22,1.0,70.5,70.0,1.0,0.0,1.0,53.43,14.4,Fall,2.0,N
2022-10-09 22:15:00,0.0,6,22,1.0,70.0,69.75,1.0,0.0,1.0,53.63,14.4,Fall,2.25,N
2022-10-09 22:30:00,0.0,6,22,1.0,70.5,70.0,1.0,0.0,1.0,54.2,14.4,Fall,2.0,N
2022-10-09 22:45:00,0.0,6,22,1.0,70.5,70.0,1.0,0.0,1.0,54.13,14.4,Fall,2.0,N
2022-10-09 23:00:00,0.0,6,23,1.0,70.5,70.0,1.0,0.0,1.0,52.34,14.4,Fall,2.0,N
2022-10-09 23:15:00,0.0,6,23,1.0,70.5,70.0,1.0,0.0,1.0,51.67,14.4,Fall,2.0,N
2022-10-09 23:30:00,0.0,6,23,1.0,70.0,69.75,1.0,0.0,1.0,51.23,14.4,Fall,2.25,N
2022-10-09 23:45:00,0.0,6,23,1.0,70.0,69.75,1.0,0.0,1.0,50.86,14.4,Fall,2.25,N
2022-10-17 00:00:00,0.0,0,0,1.0,71.0,70.75,1.0,0.0,1.0,58.05,0.0,Fall,1.25,N
2022-10-17 00:15:00,0.0,0,0,1.0,71.0,70.5,1.0,0.0,1.0,57.91,0.0,Fall,1.5,N
2022-10-17 00:30:00,0.0,0,0,1.0,71.0,70.75,1.0,0.0,1.0,57.97,0.0,Fall,1.25,N
2022-10-17 00:45:00,0.0,0,0,1.0,71.0,70.75,1.0,0.0,1.0,57.95,0.0,Fall,1.25,N
2022-10-17 01:00:00,0.0,0,1,1.0,71.0,70.75,1.0,0.0,1.0,57.64,0.0,Fall,1.25,N
2022-10-17 01:15:00,0.0,0,1,1.0,71.0,70.75,1.0,0.0,1.0,57.5,0.0,Fall,1.25,N
2022-10-17 01:30:00,0.0,0,1,1.0,71.0,70.75,1.0,0.0,1.0,57.45,0.0,Fall,1.25,N
2022-10-17 01:45:00,0.0,0,1,1.0,71.0,70.75,1.0,0.0,1.0,57.38,0.0,Fall,1.25,N
2022-10-17 02:00:00,0.0,0,2,1.0,71.0,70.75,1.0,0.0,1.0,57.51,0.0,Fall,1.25,N
2022-10-17 02:15:00,0.0,0,2,1.0,71.0,70.5,1.0,0.0,1.0,57.19,0.0,Fall,1.5,N
2022-10-17 02:30:00,0.0,0,2,1.0,71.0,70.5,1.0,0.0,1.0,57.25,0.0,Fall,1.5,N
2022-10-17 02:45:00,0.0,0,2,1.0,70.5,70.5,1.0,0.0,1.0,57.34,0.0,Fall,1.5,N
2022-10-17 03:00:00,0.0,0,3,1.0,71.0,70.75,1.0,0.0,1.0,57.3,0.0,Fall,1.25,N
2022-10-17 03:15:00,0.0,0,3,1.0,71.0,70.5,1.0,0.0,1.0,57.16,0.0,Fall,1.5,N
2022-10-17 03:30:00,0.0,0,3,1.0,70.5,70.5,1.0,0.0,1.0,56.94,0.0,Fall,1.5,N
2022-10-17 03:45:00,0.0,0,3,1.0,70.5,70.25,1.0,0.0,1.0,56.94,0.0,Fall,1.75,N
2022-10-17 04:00:00,0.0,0,4,1.0,71.0,70.5,1.0,0.0,1.0,57.05,0.0,Fall,1.5,N
2022-10-17 04:15:00,0.0,0,4,1.0,71.0,70.5,1.0,0.0,1.0,57.17,0.0,Fall,1.5,N
2022-10-17 04:30:00,0.0,0,4,1.0,71.0,70.25,1.0,0.0,1.0,57.15,0.0,Fall,1.75,N
2022-10-17 04:45:00,0.0,0,4,1.0,71.0,70.5,1.0,0.0,1.0,56.92,0.0,Fall,1.5,N
2022-10-17 05:00:00,0.0,0,5,1.0,71.0,70.5,1.0,0.0,1.0,56.78,0.0,Fall,1.5,N
2022-10-17 05:15:00,0.0,0,5,1.0,71.0,70.5,1.0,0.0,1.0,56.86,0.0,Fall,1.5,N
2022-10-17 05:30:00,0.0,0,5,1.0,71.0,70.5,1.0,0.0,1.0,56.88,0.0,Fall,1.5,N
2022-10-17 05:45:00,0.0,0,5,1.0,71.0,70.5,1.0,0.0,1.0,56.88,0.0,Fall,1.5,N
2022-10-17 06:00:00,0.0,0,6,1.0,70.5,70.5,1.0,0.0,1.0,56.87,0.0,Fall,1.5,N
2022-10-17 06:15:00,0.0,0,6,1.0,70.5,70.5,1.0,0.0,1.0,56.91,0.0,Fall,1.5,N
2022-10-17 06:30:00,0.0,0,6,1.0,70.5,70.5,1.0,0.0,1.0,57.01,0.0,Fall,1.5,N
2022-10-17 06:45:00,0.0,0,6,1.0,70.5,70.5,1.0,0.0,1.0,57.17,0.0,Fall,1.5,N
2022-10-17 07:00:00,0.0,0,7,1.0,70.5,70.5,1.0,0.0,1.0,57.17,0.0,Fall,1.5,N
2022-10-17 07:15:00,0.0,0,7,1.0,70.5,70.5,1.0,0.0,1.0,57.34,0.0,Fall,1.5,N
2022-10-17 07:30:00,0.0,0,7,1.0,70.5,70.5,1.0,0.0,1.0,57.49,0.0,Fall,1.5,N
2022-10-17 07:45:00,0.0,0,7,1.0,70.5,70.5,1.0,0.0,1.0,57.68,0.0,Fall,1.5,N
2022-10-17 08:00:00,0.0,0,8,1.0,71.0,70.75,1.0,0.0,1.0,57.9,0.0,Fall,1.25,N
2022-10-17 08:15:00,0.0,0,8,1.0,71.0,70.25,1.0,0.0,1.0,58.08,0.0,Fall,1.75,N
2022-10-17 08:30:00,0.0,0,8,1.0,71.0,70.5,1.0,0.0,1.0,58.48,0.0,Fall,1.5,N
2022-10-17 08:45:00,0.0,0,8,1.0,71.0,71.0,1.0,0.0,1.0,58.9,0.0,Fall,1.0,N
2022-10-17 09:00:00,0.0,0,9,1.0,71.0,70.25,1.0,0.0,1.0,59.23,0.0,Fall,1.75,N
2022-10-17 09:15:00,0.0,0,9,1.0,71.0,70.5,1.0,0.0,1.0,59.53,0.0,Fall,1.5,N
2022-10-17 09:30:00,0.0,0,9,1.0,71.0,70.75,1.0,0.0,1.0,59.77,0.0,Fall,1.25,N
2022-10-17 09:45:00,0.0,0,9,1.0,71.0,70.75,1.0,0.0,1.0,59.9,0.0,Fall,1.25,N
2022-10-17 10:00:00,0.0,0,10,1.0,71.0,70.75,1.0,0.0,1.0,60.11,0.0,Fall,1.25,N
2022-10-17 10:15:00,0.0,0,10,1.0,71.0,70.75,1.0,0.0,1.0,61.08,0.0,Fall,1.25,N
2022-10-17 10:30:00,0.0,0,10,1.0,71.0,70.75,1.0,0.0,1.0,62.11,0.0,Fall,1.25,N
2022-10-17 10:45:00,0.0,0,10,1.0,71.0,70.75,1.0,0.0,1.0,63.07,0.0,Fall,1.25,N
2022-10-17 11:00:00,0.0,0,11,1.0,71.0,71.0,1.0,0.0,1.0,63.45,0.0,Fall,1.0,N
2022-10-17 11:15:00,0.0,0,11,1.0,71.5,71.0,1.0,0.0,1.0,63.99,0.0,Fall,1.0,N
2022-10-17 11:30:00,0.0,0,11,1.0,71.5,71.0,1.0,0.0,1.0,64.79,0.0,Fall,1.0,N
2022-10-17 11:45:00,0.0,0,11,1.0,71.5,71.0,1.0,0.0,1.0,65.3,0.0,Fall,1.0,N
2022-10-17 12:00:00,0.0,0,12,1.0,71.5,71.0,1.0,0.0,1.0,65.86,0.0,Fall,1.0,N
2022-10-17 12:15:00,0.0,0,12,0.0,71.0,70.75,1.0,0.0,1.0,66.31,0.0,Fall,1.25,N
2022-10-17 12:30:00,0.0,0,12,0.0,70.0,71.0,1.0,0.0,1.0,67.21,0.0,Fall,1.0,N
2022-10-17 12:45:00,0.0,0,12,0.0,70.0,70.5,1.0,0.0,1.0,67.86,0.0,Fall,1.5,N
2022-10-17 13:00:00,0.0,0,13,0.0,70.0,70.25,1.0,0.0,1.0,69.8,0.0,Fall,1.75,N
2022-10-17 13:15:00,0.0,0,13,0.0,70.0,70.25,1.0,0.0,1.0,70.9,0.0,Fall,1.75,N
2022-10-17 13:30:00,0.0,0,13,0.0,70.5,70.25,1.0,0.0,1.0,70.27,0.0,Fall,1.75,N
2022-10-17 13:45:00,0.0,0,13,0.0,70.0,70.25,1.0,0.0,1.0,70.7,0.0,Fall,1.75,N
2022-10-17 14:00:00,0.0,0,14,0.0,70.0,70.25,1.0,0.0,1.0,69.81,0.0,Fall,1.75,N
2022-10-17 14:15:00,0.0,0,14,0.0,70.0,70.25,1.0,0.0,1.0,70.89,0.0,Fall,1.75,N
2022-10-17 14:30:00,0.0,0,14,1.0,71.5,70.5,1.0,0.0,1.0,71.86,0.0,Fall,1.5,N
2022-10-17 14:45:00,0.0,0,14,1.0,72.0,70.75,1.0,0.0,1.0,71.72,0.0,Fall,1.25,N
2022-10-17 15:00:00,0.0,0,15,1.0,72.5,71.0,1.0,0.0,1.0,71.36,0.0,Fall,1.0,N
2022-10-17 15:15:00,0.0,0,15,0.0,71.5,70.75,1.0,0.0,1.0,72.06,0.0,Fall,1.25,N
2022-10-17 15:30:00,0.0,0,15,0.0,70.5,70.5,1.0,0.0,1.0,71.65,0.0,Fall,1.5,N
2022-10-17 15:45:00,0.0,0,15,0.0,70.5,70.75,1.0,0.0,1.0,71.91,0.0,Fall,1.25,N
2022-10-17 16:00:00,0.0,0,16,0.0,70.5,70.5,1.0,0.0,1.0,71.74,0.0,Fall,1.5,N
2022-10-17 16:15:00,0.0,0,16,1.0,72.0,71.0,1.0,0.0,1.0,72.52,0.0,Fall,1.0,N
2022-10-17 16:30:00,0.0,0,16,1.0,72.0,70.5,1.0,0.0,1.0,71.51,0.0,Fall,1.5,N
2022-10-17 16:45:00,0.0,0,16,1.0,72.5,71.0,1.0,0.0,1.0,70.44,0.0,Fall,1.0,N
2022-10-17 17:00:00,0.0,0,17,1.0,72.5,71.0,1.0,0.0,1.0,67.6,0.0,Fall,1.0,N
2022-10-17 17:15:00,0.0,0,17,1.0,72.5,71.0,1.0,0.0,1.0,60.52,0.0,Fall,1.0,N
2022-10-17 17:30:00,0.0,0,17,1.0,72.0,71.0,1.0,0.0,1.0,60.43,0.0,Fall,1.0,N
2022-10-17 17:45:00,0.0,0,17,1.0,72.0,71.0,1.0,0.0,1.0,60.69,0.0,Fall,1.0,N
2022-10-17 18:00:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,60.93,0.0,Fall,1.0,N
2022-10-17 18:15:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,60.94,0.0,Fall,1.0,N
2022-10-17 18:30:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,61.28,0.0,Fall,1.0,N
2022-10-17 18:45:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,61.37,0.0,Fall,1.0,N
2022-10-17 19:00:00,0.0,0,19,1.0,71.5,71.0,1.0,0.0,1.0,61.15,0.0,Fall,1.0,N
2022-10-17 19:15:00,0.0,0,19,0.0,70.5,70.75,1.0,0.0,1.0,60.67,0.0,Fall,1.25,N
2022-10-17 19:30:00,0.0,0,19,0.0,70.0,70.75,1.0,0.0,1.0,60.26,0.0,Fall,1.25,N
2022-10-17 19:45:00,0.0,0,19,0.0,70.0,71.0,1.0,0.0,1.0,60.13,0.0,Fall,1.0,N
2022-10-17 20:00:00,0.0,0,20,1.0,71.0,70.5,1.0,0.0,1.0,59.86,0.0,Fall,1.5,N
2022-10-17 20:15:00,0.0,0,20,1.0,71.5,70.75,1.0,0.0,1.0,59.71,0.0,Fall,1.25,N
2022-10-17 20:30:00,0.0,0,20,1.0,71.5,70.5,1.0,0.0,1.0,60.09,0.0,Fall,1.5,N
2022-10-17 20:45:00,0.0,0,20,1.0,71.5,71.0,1.0,0.0,1.0,60.02,0.0,Fall,1.0,N
2022-10-17 21:00:00,0.0,0,21,1.0,71.5,71.0,1.0,0.0,1.0,60.09,0.0,Fall,1.0,N
2022-10-17 21:15:00,0.0,0,21,1.0,71.5,71.0,1.0,0.0,1.0,60.35,0.0,Fall,1.0,N
2022-10-17 21:30:00,0.0,0,21,1.0,71.5,71.0,1.0,0.0,1.0,60.74,0.0,Fall,1.0,N
2022-10-17 21:45:00,0.0,0,21,0.0,70.0,70.5,1.0,0.0,1.0,60.91,0.0,Fall,1.5,N
2022-10-17 22:00:00,0.0,0,22,0.0,69.5,70.5,1.0,0.0,1.0,61.01,0.0,Fall,1.5,N
2022-10-17 22:15:00,0.0,0,22,0.0,69.5,70.25,1.0,0.0,1.0,60.89,0.0,Fall,1.75,N
2022-10-17 22:30:00,0.0,0,22,1.0,70.0,70.25,1.0,0.0,1.0,60.48,0.0,Fall,1.75,N
2022-10-17 22:45:00,0.0,0,22,1.0,70.5,70.25,1.0,0.0,1.0,60.21,0.0,Fall,1.75,N
2022-10-17 23:00:00,0.0,0,23,1.0,71.0,70.25,1.0,0.0,1.0,59.83,0.0,Fall,1.75,N
2022-10-17 23:15:00,0.0,0,23,1.0,71.0,70.5,1.0,0.0,1.0,59.39,0.0,Fall,1.5,N
2022-10-17 23:30:00,0.0,0,23,1.0,71.0,70.5,1.0,0.0,1.0,59.04,0.0,Fall,1.5,N
2022-10-17 23:45:00,0.0,0,23,1.0,71.0,70.75,1.0,0.0,1.0,57.96,0.0,Fall,1.25,N
2022-10-18 00:00:00,0.0,1,0,1.0,71.0,70.25,1.0,0.0,1.0,56.96,0.0,Fall,1.75,N
2022-10-18 00:15:00,0.0,1,0,1.0,71.0,70.5,1.0,0.0,1.0,56.19,0.0,Fall,1.5,N
2022-10-18 00:30:00,0.0,1,0,1.0,71.0,70.5,1.0,0.0,1.0,55.47,0.0,Fall,1.5,N
2022-10-18 00:45:00,0.0,1,0,1.0,70.5,70.5,1.0,0.0,1.0,55.13,0.0,Fall,1.5,N
2022-10-18 01:00:00,0.0,1,1,1.0,70.5,70.25,1.0,0.0,1.0,54.73,0.0,Fall,1.75,N
2022-10-18 01:15:00,0.0,1,1,1.0,70.5,70.25,1.0,0.0,1.0,54.49,0.0,Fall,1.75,N
2022-10-18 01:30:00,0.0,1,1,1.0,70.5,70.25,1.0,0.0,1.0,54.13,0.0,Fall,1.75,N
2022-10-18 01:45:00,0.0,1,1,1.0,70.5,70.25,1.0,0.0,1.0,53.94,0.0,Fall,1.75,N
2022-10-18 02:00:00,0.0,1,2,1.0,70.5,70.25,1.0,0.0,1.0,53.86,0.0,Fall,1.75,N
2022-10-18 02:15:00,0.0,1,2,1.0,70.0,70.25,1.0,0.0,1.0,53.76,0.0,Fall,1.75,N
2022-10-18 02:30:00,0.0,1,2,1.0,70.0,70.25,1.0,0.0,1.0,53.5,0.0,Fall,1.75,N
2022-10-18 02:45:00,0.0,1,2,1.0,70.0,70.25,1.0,0.0,1.0,53.03,0.0,Fall,1.75,N
2022-10-18 03:00:00,0.0,1,3,1.0,70.0,70.25,1.0,0.0,1.0,52.67,0.0,Fall,1.75,N
2022-10-18 03:15:00,0.0,1,3,1.0,70.0,70.25,1.0,0.0,1.0,52.26,0.0,Fall,1.75,N
2022-10-18 03:30:00,0.0,1,3,1.0,70.0,70.0,1.0,0.0,1.0,51.79,0.0,Fall,2.0,N
2022-10-18 03:45:00,0.0,1,3,1.0,70.0,70.0,1.0,0.0,1.0,51.56,0.0,Fall,2.0,N
2022-10-18 04:00:00,0.0,1,4,1.0,70.0,70.25,1.0,0.0,1.0,51.31,0.0,Fall,1.75,N
2022-10-18 04:15:00,0.0,1,4,1.0,70.0,69.75,1.0,0.0,1.0,51.08,0.0,Fall,2.25,N
2022-10-18 04:30:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,50.81,0.0,Fall,2.0,N
2022-10-18 04:45:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,50.16,0.0,Fall,2.0,N
2022-10-18 05:00:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,49.57,0.0,Fall,2.0,N
2022-10-18 05:15:00,0.0,1,5,1.0,70.0,70.0,1.0,0.0,1.0,49.45,0.0,Fall,2.0,N
2022-10-18 05:30:00,0.0,1,5,1.0,70.0,69.75,1.0,0.0,1.0,49.49,0.0,Fall,2.25,N
2022-10-18 05:45:00,0.0,1,5,1.0,70.0,69.75,1.0,0.0,1.0,49.18,0.0,Fall,2.25,N
2022-10-18 06:00:00,0.0,1,6,1.0,70.0,69.75,1.0,0.0,1.0,49.14,0.0,Fall,2.25,N
2022-10-18 06:15:00,0.0,1,6,1.0,69.5,69.75,1.0,0.0,1.0,48.98,0.0,Fall,2.25,N
2022-10-18 06:30:00,0.0,1,6,1.0,69.5,69.75,1.0,0.0,1.0,48.65,0.0,Fall,2.25,N
2022-10-18 06:45:00,0.0,1,6,1.0,69.5,69.5,1.0,0.0,1.0,47.71,2.4,Fall,2.5,N
2022-10-18 07:00:00,0.0,1,7,1.0,69.5,69.5,1.0,0.0,1.0,46.9,4.8,Fall,2.5,N
2022-10-18 07:15:00,0.0,1,7,1.0,69.5,69.75,1.0,0.0,1.0,46.5,4.8,Fall,2.25,N
2022-10-18 07:30:00,0.0,1,7,1.0,69.5,69.25,1.0,0.0,1.0,45.86,4.8,Fall,2.75,N
2022-10-18 07:45:00,0.0,1,7,1.0,69.5,69.5,1.0,0.0,1.0,45.92,11.2,Fall,2.5,N
2022-10-18 08:00:00,0.0,1,8,1.0,69.5,69.5,1.0,0.0,1.0,45.84,11.2,Fall,2.5,N
2022-10-18 08:15:00,0.0,1,8,1.0,69.5,69.5,1.0,0.0,1.0,45.58,11.2,Fall,2.5,N
2022-10-18 08:30:00,0.0,1,8,1.0,69.5,69.75,1.0,0.0,1.0,44.89,11.2,Fall,2.25,N
2022-10-18 08:45:00,0.0,1,8,1.0,69.5,69.25,1.0,0.0,1.0,44.77,12.8,Fall,2.75,N
2022-10-18 09:00:00,0.0,1,9,1.0,70.0,69.5,1.0,0.0,1.0,45.36,21.6,Fall,2.5,N
2022-10-18 09:15:00,0.0,1,9,1.0,70.0,69.5,1.0,0.0,1.0,46.13,24.8,Fall,2.5,N
2022-10-18 09:30:00,0.0,1,9,1.0,70.0,69.5,1.0,0.0,1.0,47.14,24.8,Fall,2.5,N
2022-10-18 09:45:00,0.0,1,9,1.0,70.0,69.5,1.0,0.0,1.0,48.09,24.8,Fall,2.5,N
2022-10-18 10:00:00,0.0,1,10,1.0,70.0,69.5,1.0,0.0,1.0,48.74,24.8,Fall,2.5,N
2022-10-18 10:15:00,0.0,1,10,1.0,70.0,69.5,1.0,0.0,1.0,49.34,24.8,Fall,2.5,N
2022-10-18 10:30:00,0.0,1,10,1.0,70.0,69.5,1.0,0.0,1.0,50.41,28.0,Fall,2.5,N
2022-10-18 10:45:00,0.0,1,10,1.0,70.5,69.75,1.0,0.0,1.0,50.9,29.6,Fall,2.25,N
2022-10-18 11:00:00,0.0,1,11,1.0,70.5,69.75,1.0,0.0,1.0,51.65,29.6,Fall,2.25,N
2022-10-18 11:15:00,0.0,1,11,1.0,70.5,69.75,1.0,0.0,1.0,52.24,29.6,Fall,2.25,N
2022-10-18 11:30:00,0.0,1,11,1.0,70.5,70.0,1.0,0.0,1.0,53.23,29.6,Fall,2.0,N
2022-10-18 11:45:00,0.0,1,11,1.0,70.5,69.75,1.0,0.0,1.0,53.5,29.6,Fall,2.25,N
2022-10-18 12:00:00,0.0,1,12,0.0,69.5,69.75,1.0,0.0,1.0,54.32,29.6,Fall,2.25,N
2022-10-18 12:15:00,0.0,1,12,0.0,69.0,69.75,1.0,0.0,1.0,54.38,29.6,Fall,2.25,N
2022-10-18 12:30:00,0.0,1,12,0.0,69.0,69.25,1.0,0.0,1.0,54.51,29.6,Fall,2.75,N
2022-10-18 12:45:00,0.0,1,12,1.0,70.5,70.0,1.0,0.0,1.0,55.16,35.2,Fall,2.0,N
2022-10-18 13:00:00,0.0,1,13,1.0,71.5,70.25,1.0,0.0,1.0,55.32,35.2,Fall,1.75,N
2022-10-18 13:15:00,0.0,1,13,0.0,70.5,70.25,1.0,0.0,1.0,55.15,35.2,Fall,1.75,N
2022-10-18 13:30:00,0.0,1,13,0.0,70.5,70.25,1.0,0.0,1.0,54.95,35.2,Fall,1.75,N
2022-10-18 13:45:00,0.0,1,13,0.0,70.5,70.25,1.0,0.0,1.0,56.09,35.2,Fall,1.75,N
2022-10-18 14:00:00,0.0,1,14,1.0,71.5,70.5,1.0,0.0,1.0,55.38,35.2,Fall,1.5,N
2022-10-18 14:15:00,0.0,1,14,0.0,70.0,70.25,1.0,0.0,1.0,56.23,35.2,Fall,1.75,N
2022-10-18 14:30:00,0.0,1,14,0.0,68.5,69.5,1.0,0.0,1.0,56.13,35.2,Fall,2.5,N
2022-10-18 14:45:00,0.0,1,14,0.0,68.0,69.25,1.0,0.0,1.0,56.02,39.2,Fall,2.75,N
2022-10-18 15:00:00,0.0,1,15,0.0,69.0,69.25,1.0,0.0,1.0,55.77,60.0,Fall,2.75,N
2022-10-18 15:15:00,0.0,1,15,0.0,73.5,70.25,1.0,0.0,1.0,55.81,56.8,Fall,1.75,N
2022-10-18 15:30:00,0.0,1,15,1.0,73.0,70.25,1.0,0.0,1.0,55.47,56.8,Fall,1.75,N
2022-10-18 15:45:00,0.0,1,15,1.0,73.5,70.25,1.0,0.0,1.0,55.8,56.8,Fall,1.75,N
2022-10-18 16:00:00,0.0,1,16,1.0,74.0,71.0,1.0,0.0,1.0,55.66,50.4,Fall,1.0,N
2022-10-18 16:15:00,0.0,1,16,1.0,73.5,71.0,1.0,0.0,1.0,56.21,32.8,Fall,1.0,N
2022-10-18 16:30:00,0.0,1,16,1.0,71.0,70.5,1.0,0.0,1.0,54.76,15.2,Fall,1.5,N
2022-10-18 16:45:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,54.15,12.0,Fall,1.75,N
2022-10-18 17:00:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,54.34,11.2,Fall,1.75,N
2022-10-18 17:15:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,54.18,11.2,Fall,1.75,N
2022-10-18 17:30:00,0.0,1,17,1.0,70.0,70.0,1.0,0.0,1.0,54.06,11.2,Fall,2.0,N
2022-10-18 17:45:00,0.0,1,17,1.0,69.5,70.0,1.0,0.0,1.0,53.79,11.2,Fall,2.0,N
2022-10-18 18:00:00,0.0,1,18,1.0,69.5,70.0,1.0,0.0,1.0,53.3,11.2,Fall,2.0,N
2022-10-18 18:15:00,0.0,1,18,1.0,69.5,69.75,1.0,0.0,1.0,52.97,13.6,Fall,2.25,N
2022-10-18 18:30:00,0.0,1,18,1.0,69.5,69.75,1.0,0.0,1.0,52.41,13.6,Fall,2.25,N
2022-10-18 18:45:00,0.0,1,18,1.0,69.5,69.75,1.0,0.0,1.0,51.72,13.6,Fall,2.25,N
2022-10-18 19:00:00,0.0,1,19,1.0,69.5,69.5,1.0,0.0,1.0,51.67,13.6,Fall,2.5,N
2022-10-18 19:15:00,0.0,1,19,1.0,69.5,69.5,1.0,0.0,1.0,51.25,15.2,Fall,2.5,N
2022-10-18 19:30:00,0.0,1,19,1.0,69.5,69.75,1.0,0.0,1.0,50.62,16.0,Fall,2.25,N
2022-10-18 19:45:00,0.0,1,19,1.0,69.5,69.5,1.0,0.0,1.0,50.49,16.0,Fall,2.5,N
2022-10-18 20:00:00,0.0,1,20,1.0,69.5,69.25,1.0,0.0,1.0,50.18,16.0,Fall,2.75,N
2022-10-18 20:15:00,0.0,1,20,1.0,69.0,69.75,1.0,0.0,1.0,50.39,16.8,Fall,2.25,N
2022-10-18 20:30:00,0.0,1,20,1.0,69.0,69.5,1.0,0.0,1.0,50.05,18.4,Fall,2.5,N
2022-10-18 20:45:00,0.0,1,20,1.0,69.5,69.5,1.0,0.0,1.0,49.84,24.8,Fall,2.5,N
2022-10-18 21:00:00,0.0,1,21,1.0,69.5,69.75,1.0,0.0,1.0,50.05,24.8,Fall,2.25,N
2022-10-18 21:15:00,0.0,1,21,1.0,70.0,69.75,1.0,0.0,1.0,49.86,28.0,Fall,2.25,N
2022-10-18 21:30:00,0.0,1,21,1.0,70.0,69.75,1.0,0.0,1.0,49.74,28.0,Fall,2.25,N
2022-10-18 21:45:00,0.0,1,21,1.0,70.0,69.75,1.0,0.0,1.0,49.21,28.0,Fall,2.25,N
2022-10-18 22:00:00,0.0,1,22,1.0,70.0,70.0,1.0,0.0,1.0,48.27,28.0,Fall,2.0,N
2022-10-18 22:15:00,0.0,1,22,1.0,70.0,70.0,1.0,0.0,1.0,47.43,28.0,Fall,2.0,N
2022-10-18 22:30:00,0.0,1,22,1.0,70.0,69.75,1.0,0.0,1.0,46.84,28.8,Fall,2.25,N
2022-10-18 22:45:00,0.0,1,22,1.0,70.0,70.0,1.0,0.0,1.0,46.27,28.8,Fall,2.0,N
2022-10-18 23:00:00,0.0,1,23,1.0,70.0,70.0,1.0,0.0,1.0,45.69,28.8,Fall,2.0,N
2022-10-18 23:15:00,0.0,1,23,1.0,70.0,70.0,1.0,0.0,1.0,45.09,28.8,Fall,2.0,N
2022-10-18 23:30:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,44.34,28.8,Fall,1.75,N
2022-10-18 23:45:00,0.0,1,23,1.0,70.0,69.5,1.0,0.0,1.0,43.92,28.8,Fall,2.5,N
2022-10-19 00:00:00,0.0,2,0,1.0,70.0,70.0,1.0,0.0,1.0,43.46,28.8,Fall,2.0,N
2022-10-19 00:15:00,0.0,2,0,1.0,70.0,70.0,1.0,0.0,1.0,43.25,28.8,Fall,2.0,N
2022-10-19 00:30:00,0.0,2,0,1.0,70.0,70.0,1.0,0.0,1.0,43.05,28.8,Fall,2.0,N
2022-10-19 00:45:00,0.0,2,0,1.0,70.0,70.0,1.0,0.0,1.0,43.24,28.8,Fall,2.0,N
2022-10-19 01:00:00,0.0,2,1,1.0,70.0,70.0,1.0,0.0,1.0,43.06,28.8,Fall,2.0,N
2022-10-19 01:15:00,0.0,2,1,1.0,70.0,70.0,1.0,0.0,1.0,42.79,28.8,Fall,2.0,N
2022-10-19 01:30:00,0.0,2,1,1.0,70.0,70.0,1.0,0.0,1.0,42.52,28.8,Fall,2.0,N
2022-10-19 01:45:00,0.0,2,1,1.0,70.0,69.75,1.0,0.0,1.0,42.53,28.8,Fall,2.25,N
2022-10-19 02:00:00,0.0,2,2,1.0,70.0,69.75,1.0,0.0,1.0,42.05,30.4,Fall,2.25,N
2022-10-19 02:15:00,0.0,2,2,1.0,70.0,69.75,1.0,0.0,1.0,41.84,30.4,Fall,2.25,N
2022-10-19 02:30:00,0.0,2,2,1.0,70.0,69.75,1.0,0.0,1.0,41.42,32.0,Fall,2.25,N
2022-10-19 02:45:00,0.0,2,2,1.0,70.0,70.0,1.0,0.0,1.0,40.94,32.0,Fall,2.0,N
2022-10-19 03:00:00,0.0,2,3,1.0,70.0,70.0,1.0,0.0,1.0,40.84,32.0,Fall,2.0,N
2022-10-19 03:15:00,0.0,2,3,1.0,70.0,70.0,1.0,0.0,1.0,40.56,32.0,Fall,2.0,N
2022-10-19 03:30:00,0.0,2,3,1.0,70.0,70.0,1.0,0.0,1.0,40.39,32.0,Fall,2.0,N
2022-10-19 03:45:00,0.0,2,3,1.0,70.0,70.25,1.0,0.0,1.0,39.85,32.0,Fall,1.75,N
2022-10-19 04:00:00,0.0,2,4,1.0,70.0,69.25,1.0,0.0,1.0,39.45,32.0,Fall,2.75,N
2022-10-19 04:15:00,0.0,2,4,1.0,70.0,69.75,1.0,0.0,1.0,38.98,33.6,Fall,2.25,N
2022-10-19 04:30:00,0.0,2,4,1.0,70.0,70.0,1.0,0.0,1.0,38.65,33.6,Fall,2.0,N
2022-10-19 04:45:00,0.0,2,4,1.0,70.5,70.0,1.0,0.0,1.0,38.55,33.6,Fall,2.0,N
2022-10-19 05:00:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,38.51,33.6,Fall,2.0,N
2022-10-19 05:15:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,38.3,33.6,Fall,2.0,N
2022-10-19 05:30:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,38.42,33.6,Fall,2.0,N
2022-10-19 05:45:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,38.35,33.6,Fall,2.0,N
2022-10-19 06:00:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,38.23,33.6,Fall,1.75,N
2022-10-19 06:15:00,0.0,2,6,1.0,70.5,70.0,1.0,0.0,1.0,38.32,33.6,Fall,2.0,N
2022-10-19 06:30:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,38.41,33.6,Fall,1.75,N
2022-10-19 06:45:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,38.19,33.6,Fall,1.75,N
2022-10-19 07:00:00,0.0,2,7,1.0,70.5,69.75,1.0,0.0,1.0,38.25,33.6,Fall,2.25,N
2022-10-19 07:15:00,0.0,2,7,1.0,70.5,70.0,1.0,0.0,1.0,38.26,33.6,Fall,2.0,N
2022-10-19 07:30:00,0.0,2,7,1.0,70.0,70.0,1.0,0.0,1.0,38.11,33.6,Fall,2.0,N
2022-10-19 07:45:00,0.0,2,7,1.0,70.5,69.5,1.0,0.0,1.0,38.08,33.6,Fall,2.5,N
2022-10-19 08:00:00,0.0,2,8,1.0,70.0,70.0,1.0,0.0,1.0,38.3,33.6,Fall,2.0,N
2022-10-19 08:15:00,0.0,2,8,1.0,70.0,70.0,1.0,0.0,1.0,38.78,33.6,Fall,2.0,N
2022-10-19 08:30:00,0.0,2,8,1.0,70.5,70.0,1.0,0.0,1.0,39.51,33.6,Fall,2.0,N
2022-10-19 08:45:00,0.0,2,8,1.0,70.5,70.0,1.0,0.0,1.0,40.55,33.6,Fall,2.0,N
2022-10-19 09:00:00,0.0,2,9,1.0,70.0,70.0,1.0,0.0,1.0,41.77,33.6,Fall,2.0,N
2022-10-19 09:15:00,0.0,2,9,0.0,69.0,69.75,1.0,0.0,1.0,43.12,33.6,Fall,2.25,N
2022-10-19 09:30:00,0.0,2,9,0.0,69.0,69.75,1.0,0.0,1.0,44.55,35.2,Fall,2.25,N
2022-10-19 09:45:00,0.0,2,9,0.0,69.0,69.75,1.0,0.0,1.0,46.05,35.2,Fall,2.25,N
2022-10-19 10:00:00,0.0,2,10,1.0,70.0,70.0,1.0,0.0,1.0,46.76,35.2,Fall,2.0,N
2022-10-19 10:15:00,0.0,2,10,1.0,70.5,70.0,1.0,0.0,1.0,47.79,35.2,Fall,2.0,N
2022-10-19 10:30:00,0.0,2,10,0.0,69.5,69.75,1.0,0.0,1.0,48.94,35.2,Fall,2.25,N
2022-10-19 10:45:00,0.0,2,10,0.0,69.0,69.75,1.0,0.0,1.0,50.1,35.2,Fall,2.25,N
2022-10-19 11:00:00,0.0,2,11,0.0,69.0,69.75,1.0,0.0,1.0,51.0,35.2,Fall,2.25,N
2022-10-19 11:15:00,0.0,2,11,0.0,69.0,70.0,1.0,0.0,1.0,52.33,35.2,Fall,2.0,N
2022-10-19 11:30:00,0.0,2,11,0.0,69.0,69.25,1.0,0.0,1.0,52.26,35.2,Fall,2.75,N
2022-10-19 11:45:00,0.0,2,11,0.0,70.0,70.0,1.0,0.0,1.0,53.54,38.4,Fall,2.0,N
2022-10-19 12:00:00,0.0,2,12,0.0,70.5,70.25,1.0,0.0,1.0,53.94,38.4,Fall,1.75,N
2022-10-19 12:15:00,0.0,2,12,0.0,70.5,70.25,1.0,0.0,1.0,54.66,38.4,Fall,1.75,N
2022-10-19 12:30:00,0.0,2,12,0.0,71.0,70.25,1.0,0.0,1.0,54.09,38.4,Fall,1.75,N
2022-10-19 12:45:00,0.0,2,12,0.0,70.5,70.25,1.0,0.0,1.0,55.24,35.2,Fall,1.75,N
2022-10-19 13:00:00,0.0,2,13,0.0,70.5,70.5,1.0,0.0,1.0,55.35,35.2,Fall,1.5,N
2022-10-19 13:15:00,0.0,2,13,0.0,70.5,70.5,1.0,0.0,1.0,55.32,35.2,Fall,1.5,N
2022-10-19 13:30:00,0.0,2,13,0.0,71.0,70.75,1.0,0.0,1.0,55.02,35.2,Fall,1.25,N
2022-10-19 13:45:00,0.0,2,13,0.0,69.5,70.5,1.0,0.0,1.0,56.08,29.6,Fall,1.5,N
2022-10-19 14:00:00,0.0,2,14,1.0,70.0,70.25,1.0,0.0,1.0,56.34,29.6,Fall,1.75,N
2022-10-19 14:15:00,0.0,2,14,0.0,69.5,70.25,1.0,0.0,1.0,56.68,29.6,Fall,1.75,N
2022-10-19 14:30:00,0.0,2,14,0.0,69.5,70.25,1.0,0.0,1.0,55.93,29.6,Fall,1.75,N
2022-10-19 14:45:00,0.0,2,14,0.0,69.5,70.25,1.0,0.0,1.0,55.95,29.6,Fall,1.75,N
2022-10-19 15:00:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,56.12,29.6,Fall,1.75,N
2022-10-19 15:15:00,0.0,2,15,0.0,69.5,70.0,1.0,0.0,1.0,56.16,29.6,Fall,2.0,N
2022-10-19 15:30:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,56.19,29.6,Fall,1.75,N
2022-10-19 15:45:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,56.38,29.6,Fall,1.75,N
2022-10-19 16:00:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,56.39,29.6,Fall,1.75,N
2022-10-19 16:15:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,55.55,29.6,Fall,1.75,N
2022-10-19 16:30:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,55.14,29.6,Fall,1.75,N
2022-10-19 16:45:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,55.81,29.6,Fall,1.75,N
2022-10-19 17:00:00,0.0,2,17,0.0,69.5,70.25,1.0,0.0,1.0,55.32,29.6,Fall,1.75,N
2022-10-19 17:15:00,0.0,2,17,1.0,70.0,70.25,1.0,0.0,1.0,54.51,29.6,Fall,1.75,N
2022-10-19 17:30:00,0.0,2,17,1.0,71.0,70.5,1.0,0.0,1.0,54.18,29.6,Fall,1.5,N
2022-10-19 17:45:00,0.0,2,17,1.0,71.0,70.5,1.0,0.0,1.0,53.77,29.6,Fall,1.5,N
2022-10-19 18:00:00,0.0,2,18,1.0,71.0,70.75,1.0,0.0,1.0,53.35,26.4,Fall,1.25,N
2022-10-19 18:15:00,0.0,2,18,1.0,70.5,70.5,1.0,0.0,1.0,52.72,20.0,Fall,1.5,N
2022-10-19 18:30:00,0.0,2,18,1.0,70.5,70.25,1.0,0.0,1.0,52.21,20.0,Fall,1.75,N
2022-10-19 18:45:00,0.0,2,18,1.0,70.0,70.25,1.0,0.0,1.0,51.56,20.0,Fall,1.75,N
2022-10-19 19:00:00,0.0,2,19,1.0,70.0,70.5,1.0,0.0,1.0,51.1,20.0,Fall,1.5,N
2022-10-19 19:15:00,0.0,2,19,1.0,70.0,70.25,1.0,0.0,1.0,50.66,18.4,Fall,1.75,N
2022-10-19 19:30:00,0.0,2,19,1.0,70.0,69.75,1.0,0.0,1.0,50.11,18.4,Fall,2.25,N
2022-10-19 19:45:00,0.0,2,19,0.0,69.0,70.25,1.0,0.0,1.0,49.76,18.4,Fall,1.75,N
2022-10-19 20:00:00,0.0,2,20,0.0,68.5,70.0,1.0,0.0,1.0,49.15,18.4,Fall,2.0,N
2022-10-19 20:15:00,0.0,2,20,0.0,68.0,69.75,1.0,0.0,1.0,48.85,18.4,Fall,2.25,N
2022-10-19 20:30:00,0.0,2,20,1.0,69.0,69.75,1.0,0.0,1.0,48.57,18.4,Fall,2.25,N
2022-10-19 20:45:00,0.0,2,20,0.0,68.5,69.75,1.0,0.0,1.0,48.29,18.4,Fall,2.25,N
2022-10-19 21:00:00,0.0,2,21,0.0,68.0,69.5,1.0,0.0,1.0,47.94,18.4,Fall,2.5,N
2022-10-19 21:15:00,0.0,2,21,0.0,68.0,69.5,1.0,0.0,1.0,47.7,25.6,Fall,2.5,N
2022-10-19 21:30:00,0.0,2,21,0.0,68.0,69.5,1.0,0.0,1.0,47.49,31.2,Fall,2.5,N
2022-10-19 21:45:00,0.0,2,21,0.0,68.5,69.5,1.0,0.0,1.0,47.03,31.2,Fall,2.5,N
2022-10-19 22:00:00,0.0,2,22,0.0,69.0,69.5,1.0,0.0,1.0,46.71,33.6,Fall,2.5,N
2022-10-19 22:15:00,0.0,2,22,0.0,70.0,70.0,1.0,0.0,1.0,46.04,36.8,Fall,2.0,N
2022-10-19 22:30:00,0.0,2,22,1.0,71.0,70.0,1.0,0.0,1.0,45.88,36.8,Fall,2.0,N
2022-10-19 22:45:00,0.0,2,22,1.0,72.0,70.25,1.0,0.0,1.0,45.94,36.8,Fall,1.75,N
2022-10-19 23:00:00,0.0,2,23,0.0,71.5,70.75,1.0,0.0,1.0,45.67,36.8,Fall,1.25,N
2022-10-19 23:15:00,0.0,2,23,0.0,70.0,70.0,1.0,0.0,1.0,45.4,30.4,Fall,2.0,N
2022-10-19 23:30:00,0.0,2,23,0.0,69.5,70.25,1.0,0.0,1.0,45.07,30.4,Fall,1.75,N
2022-10-19 23:45:00,0.0,2,23,0.0,69.5,70.25,1.0,0.0,1.0,44.66,30.4,Fall,1.75,N
2022-10-20 00:00:00,0.0,3,0,1.0,70.5,70.25,1.0,0.0,1.0,44.2,30.4,Fall,1.75,N
2022-10-20 00:15:00,0.0,3,0,1.0,70.5,70.25,1.0,0.0,1.0,43.75,30.4,Fall,1.75,N
2022-10-20 00:30:00,0.0,3,0,1.0,70.5,70.25,1.0,0.0,1.0,43.27,30.4,Fall,1.75,N
2022-10-20 00:45:00,0.0,3,0,1.0,70.5,70.25,1.0,0.0,1.0,42.92,30.4,Fall,1.75,N
2022-10-20 01:00:00,0.0,3,1,1.0,70.5,70.25,1.0,0.0,1.0,42.58,30.4,Fall,1.75,N
2022-10-20 01:15:00,0.0,3,1,1.0,70.5,70.25,1.0,0.0,1.0,42.28,30.4,Fall,1.75,N
2022-10-20 01:30:00,0.0,3,1,1.0,70.5,70.25,1.0,0.0,1.0,41.65,28.0,Fall,1.75,N
2022-10-20 01:45:00,0.0,3,1,1.0,70.5,70.25,1.0,0.0,1.0,41.37,28.0,Fall,1.75,N
2022-10-20 02:00:00,0.0,3,2,1.0,70.5,70.25,1.0,0.0,1.0,41.45,28.0,Fall,1.75,N
2022-10-20 02:15:00,0.0,3,2,1.0,70.0,70.25,1.0,0.0,1.0,41.11,28.0,Fall,1.75,N
2022-10-20 02:30:00,0.0,3,2,1.0,70.0,70.25,1.0,0.0,1.0,40.98,28.0,Fall,1.75,N
2022-10-20 02:45:00,0.0,3,2,1.0,70.0,70.25,1.0,0.0,1.0,40.65,28.0,Fall,1.75,N
2022-10-20 03:00:00,0.0,3,3,1.0,70.0,70.25,1.0,0.0,1.0,40.54,28.0,Fall,1.75,N
2022-10-20 03:15:00,0.0,3,3,1.0,70.0,70.25,1.0,0.0,1.0,41.37,28.0,Fall,1.75,N
2022-10-20 03:30:00,0.0,3,3,1.0,70.0,70.25,1.0,0.0,1.0,41.91,28.0,Fall,1.75,N
2022-10-20 03:45:00,0.0,3,3,1.0,70.0,70.0,1.0,0.0,1.0,41.77,28.0,Fall,2.0,N
2022-10-20 04:00:00,0.0,3,4,1.0,70.0,70.0,1.0,0.0,1.0,41.62,28.0,Fall,2.0,N
2022-10-20 04:15:00,0.0,3,4,1.0,70.0,70.0,1.0,0.0,1.0,40.63,28.0,Fall,2.0,N
2022-10-20 04:30:00,0.0,3,4,1.0,70.0,69.75,1.0,0.0,1.0,40.17,28.0,Fall,2.25,N
2022-10-20 04:45:00,0.0,3,4,1.0,70.0,69.75,1.0,0.0,1.0,40.38,28.0,Fall,2.25,N
2022-10-20 05:00:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,40.17,28.0,Fall,2.25,N
2022-10-20 05:15:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,39.93,30.4,Fall,2.25,N
2022-10-20 05:30:00,0.0,3,5,1.0,69.5,69.5,1.0,0.0,1.0,39.94,30.4,Fall,2.5,N
2022-10-20 05:45:00,0.0,3,5,1.0,69.5,69.5,1.0,0.0,1.0,40.11,30.4,Fall,2.5,N
2022-10-20 06:00:00,0.0,3,6,1.0,69.5,69.5,1.0,0.0,1.0,39.64,30.4,Fall,2.5,N
2022-10-20 06:15:00,0.0,3,6,1.0,69.5,69.5,1.0,0.0,1.0,39.67,30.4,Fall,2.5,N
2022-10-20 06:30:00,0.0,3,6,1.0,70.0,70.0,1.0,0.0,1.0,39.74,35.2,Fall,2.0,N
2022-10-20 06:45:00,0.0,3,6,1.0,70.5,70.0,1.0,0.0,1.0,39.63,35.2,Fall,2.0,N
2022-10-20 07:00:00,0.0,3,7,1.0,70.0,70.0,1.0,0.0,1.0,39.93,35.2,Fall,2.0,N
2022-10-20 07:15:00,0.0,3,7,1.0,70.5,70.25,1.0,0.0,1.0,39.47,35.2,Fall,1.75,N
2022-10-20 07:30:00,0.0,3,7,1.0,70.5,69.75,1.0,0.0,1.0,39.28,35.2,Fall,2.25,N
2022-10-20 07:45:00,0.0,3,7,1.0,70.5,70.25,1.0,0.0,1.0,39.63,35.2,Fall,1.75,N
2022-10-20 08:00:00,0.0,3,8,1.0,70.5,70.25,1.0,0.0,1.0,40.11,35.2,Fall,1.75,N
2022-10-20 08:15:00,0.0,3,8,1.0,70.5,70.25,1.0,0.0,1.0,40.69,35.2,Fall,1.75,N
2022-10-20 08:30:00,0.0,3,8,1.0,70.5,70.25,1.0,0.0,1.0,41.55,35.2,Fall,1.75,N
2022-10-20 08:45:00,0.0,3,8,1.0,70.5,70.25,1.0,0.0,1.0,42.46,35.2,Fall,1.75,N
2022-10-20 09:00:00,0.0,3,9,1.0,70.5,70.25,1.0,0.0,1.0,44.11,35.2,Fall,1.75,N
2022-10-20 09:15:00,0.0,3,9,1.0,70.5,70.25,1.0,0.0,1.0,45.35,35.2,Fall,1.75,N
2022-10-20 09:30:00,0.0,3,9,1.0,70.5,70.25,1.0,0.0,1.0,46.9,35.2,Fall,1.75,N
2022-10-20 09:45:00,0.0,3,9,1.0,70.5,70.25,1.0,0.0,1.0,48.59,35.2,Fall,1.75,N
2022-10-20 10:00:00,0.0,3,10,0.0,70.0,70.25,1.0,0.0,1.0,50.31,35.2,Fall,1.75,N
2022-10-20 10:15:00,0.0,3,10,0.0,69.5,70.25,1.0,0.0,1.0,51.87,35.2,Fall,1.75,N
2022-10-20 10:30:00,0.0,3,10,0.0,69.0,69.75,1.0,0.0,1.0,53.2,35.2,Fall,2.25,N
2022-10-20 10:45:00,0.0,3,10,0.0,69.0,70.0,1.0,0.0,1.0,54.73,35.2,Fall,2.0,N
2022-10-20 11:00:00,0.0,3,11,0.0,69.0,70.0,1.0,0.0,1.0,55.41,35.2,Fall,2.0,N
2022-10-20 11:15:00,0.0,3,11,0.0,69.5,70.0,1.0,0.0,1.0,56.38,35.2,Fall,2.0,N
2022-10-20 11:30:00,0.0,3,11,0.0,69.5,70.25,1.0,0.0,1.0,57.67,35.2,Fall,1.75,N
2022-10-20 11:45:00,0.0,3,11,0.0,69.5,70.25,1.0,0.0,1.0,57.86,35.2,Fall,1.75,N
2022-10-20 12:00:00,0.0,3,12,1.0,70.5,70.25,1.0,0.0,1.0,59.16,35.2,Fall,1.75,N
2022-10-20 12:15:00,0.0,3,12,0.0,70.0,70.25,1.0,0.0,1.0,59.36,35.2,Fall,1.75,N
2022-10-20 12:30:00,0.0,3,12,0.0,70.0,70.25,1.0,0.0,1.0,59.82,35.2,Fall,1.75,N
2022-10-20 12:45:00,0.0,3,12,0.0,70.0,70.25,1.0,0.0,1.0,60.22,35.2,Fall,1.75,N
2022-10-20 13:00:00,0.0,3,13,0.0,70.0,70.25,1.0,0.0,1.0,60.69,35.2,Fall,1.75,N
2022-10-20 13:15:00,0.0,3,13,0.0,70.0,70.25,1.0,0.0,1.0,61.16,35.2,Fall,1.75,N
2022-10-20 13:30:00,0.0,3,13,0.0,70.0,70.5,1.0,0.0,1.0,61.47,35.2,Fall,1.5,N
2022-10-20 13:45:00,0.0,3,13,0.0,70.0,70.5,1.0,0.0,1.0,60.97,35.2,Fall,1.5,N
2022-10-20 14:00:00,0.0,3,14,0.0,70.5,70.5,1.0,0.0,1.0,61.71,35.2,Fall,1.5,N
2022-10-20 14:15:00,0.0,3,14,0.0,70.5,70.75,1.0,0.0,1.0,62.0,35.2,Fall,1.25,N
2022-10-20 14:30:00,0.0,3,14,1.0,71.0,70.5,1.0,0.0,1.0,62.55,28.0,Fall,1.5,N
2022-10-20 14:45:00,0.0,3,14,1.0,71.0,70.25,1.0,0.0,1.0,62.69,26.4,Fall,1.75,N
2022-10-20 15:00:00,0.0,3,15,1.0,71.0,70.5,1.0,0.0,1.0,62.11,26.4,Fall,1.5,N
2022-10-20 15:15:00,0.0,3,15,1.0,71.0,70.5,1.0,0.0,1.0,62.38,26.4,Fall,1.5,N
2022-10-20 15:30:00,0.0,3,15,1.0,71.0,70.5,1.0,0.0,1.0,62.38,26.4,Fall,1.5,N
2022-10-20 15:45:00,0.0,3,15,1.0,71.0,70.5,1.0,0.0,1.0,62.09,24.8,Fall,1.5,N
2022-10-20 16:00:00,0.0,3,16,1.0,70.5,70.5,1.0,0.0,1.0,62.41,24.0,Fall,1.5,N
2022-10-20 16:15:00,0.0,3,16,1.0,70.0,70.5,1.0,0.0,1.0,62.09,24.0,Fall,1.5,N
2022-10-20 16:30:00,0.0,3,16,0.0,69.0,70.25,1.0,0.0,1.0,61.9,19.2,Fall,1.75,N
2022-10-20 16:45:00,0.0,3,16,0.0,68.5,70.25,1.0,0.0,1.0,61.83,19.2,Fall,1.75,N
2022-10-20 17:00:00,0.0,3,17,0.0,68.5,70.0,1.0,0.0,1.0,61.03,19.2,Fall,2.0,N
2022-10-20 17:15:00,0.0,3,17,0.0,68.5,69.75,1.0,0.0,1.0,60.38,19.2,Fall,2.25,N
2022-10-20 17:30:00,0.0,3,17,0.0,68.5,69.75,1.0,0.0,1.0,59.82,19.2,Fall,2.25,N
2022-10-20 17:45:00,0.0,3,17,0.0,68.5,69.75,1.0,0.0,1.0,59.39,19.2,Fall,2.25,N
2022-10-20 18:00:00,0.0,3,18,0.0,68.0,69.5,1.0,0.0,1.0,59.02,22.4,Fall,2.5,N
2022-10-20 18:15:00,0.0,3,18,0.0,68.5,69.5,1.0,0.0,1.0,58.54,22.4,Fall,2.5,N
2022-10-20 18:30:00,0.0,3,18,1.0,69.5,70.0,1.0,0.0,1.0,57.84,23.2,Fall,2.0,N
2022-10-20 18:45:00,0.0,3,18,1.0,69.5,69.75,1.0,0.0,1.0,57.06,23.2,Fall,2.25,N
2022-10-20 19:00:00,0.0,3,19,1.0,69.5,69.75,1.0,0.0,1.0,56.31,23.2,Fall,2.25,N
2022-10-20 19:15:00,0.0,3,19,1.0,69.5,70.0,1.0,0.0,1.0,55.9,23.2,Fall,2.0,N
2022-10-20 19:30:00,0.0,3,19,1.0,69.5,69.75,1.0,0.0,1.0,55.53,23.2,Fall,2.25,N
2022-10-20 19:45:00,0.0,3,19,1.0,69.5,70.0,1.0,0.0,1.0,55.22,23.2,Fall,2.0,N
2022-10-20 20:00:00,0.0,3,20,1.0,70.0,70.0,1.0,0.0,1.0,54.69,23.2,Fall,2.0,N
2022-10-20 20:15:00,0.0,3,20,1.0,70.0,70.0,1.0,0.0,1.0,54.23,23.2,Fall,2.0,N
2022-10-20 20:30:00,0.0,3,20,1.0,69.5,70.0,1.0,0.0,1.0,53.69,23.2,Fall,2.0,N
2022-10-20 20:45:00,0.0,3,20,1.0,69.5,70.0,1.0,0.0,1.0,53.08,23.2,Fall,2.0,N
2022-10-20 21:00:00,0.0,3,21,1.0,69.5,70.0,1.0,0.0,1.0,52.71,23.2,Fall,2.0,N
2022-10-20 21:15:00,0.0,3,21,1.0,69.5,70.0,1.0,0.0,1.0,52.21,23.2,Fall,2.0,N
2022-10-20 21:30:00,0.0,3,21,1.0,69.5,70.0,1.0,0.0,1.0,51.75,23.2,Fall,2.0,N
2022-10-20 21:45:00,0.0,3,21,1.0,69.5,70.0,1.0,0.0,1.0,51.48,23.2,Fall,2.0,N
2022-10-20 22:00:00,0.0,3,22,1.0,69.5,70.0,1.0,0.0,1.0,50.98,23.2,Fall,2.0,N
2022-10-20 22:15:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,50.52,23.2,Fall,1.75,N
2022-10-20 22:30:00,0.0,3,22,1.0,69.5,69.75,1.0,0.0,1.0,50.2,23.2,Fall,2.25,N
2022-10-20 22:45:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,49.8,23.2,Fall,1.75,N
2022-10-20 23:00:00,0.0,3,23,1.0,69.5,70.0,1.0,0.0,1.0,49.47,23.2,Fall,2.0,N
2022-10-20 23:15:00,0.0,3,23,1.0,69.5,70.25,1.0,0.0,1.0,49.23,23.2,Fall,1.75,N
2022-10-20 23:30:00,0.0,3,23,1.0,69.5,70.0,1.0,0.0,1.0,49.11,23.2,Fall,2.0,N
2022-10-20 23:45:00,0.0,3,23,1.0,69.5,70.0,1.0,0.0,1.0,48.65,23.2,Fall,2.0,N
2022-10-21 00:15:00,0.0,4,0,1.0,69.5,70.0,1.0,0.0,1.0,48.02,23.2,Fall,2.0,N
2022-10-21 00:30:00,0.0,4,0,1.0,69.5,70.0,1.0,0.0,1.0,47.73,23.2,Fall,2.0,N
2022-10-21 00:45:00,0.0,4,0,1.0,69.5,70.0,1.0,0.0,1.0,47.47,23.2,Fall,2.0,N
2022-10-21 01:00:00,0.0,4,1,1.0,69.5,70.0,1.0,0.0,1.0,47.24,23.2,Fall,2.0,N
2022-10-21 01:15:00,0.0,4,1,1.0,69.5,70.0,1.0,0.0,1.0,47.01,23.2,Fall,2.0,N
2022-10-21 01:30:00,0.0,4,1,1.0,69.5,70.0,1.0,0.0,1.0,46.71,23.2,Fall,2.0,N
2022-10-21 01:45:00,0.0,4,1,1.0,69.0,70.0,1.0,0.0,1.0,46.47,23.2,Fall,2.0,N
2022-10-21 02:00:00,0.0,4,2,1.0,69.0,69.5,1.0,0.0,1.0,46.35,23.2,Fall,2.5,N
2022-10-21 02:15:00,0.0,4,2,1.0,69.5,69.75,1.0,0.0,1.0,46.38,24.0,Fall,2.25,N
2022-10-21 02:30:00,0.0,4,2,1.0,69.5,69.5,1.0,0.0,1.0,45.96,24.0,Fall,2.5,N
2022-10-21 02:45:00,0.0,4,2,1.0,69.5,69.75,1.0,0.0,1.0,45.5,24.8,Fall,2.25,N
2022-10-21 03:00:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,45.26,24.8,Fall,2.25,N
2022-10-21 03:15:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,44.99,24.8,Fall,2.25,N
2022-10-21 03:30:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,44.84,24.8,Fall,2.25,N
2022-10-21 03:45:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,44.68,24.8,Fall,2.25,N
2022-10-21 04:00:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,44.38,24.8,Fall,2.25,N
2022-10-21 04:15:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,44.27,24.8,Fall,2.25,N
2022-10-21 04:30:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,43.83,24.8,Fall,2.25,N
2022-10-21 04:45:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,43.48,24.8,Fall,2.25,N
2022-10-21 05:00:00,0.0,4,5,1.0,69.5,69.75,1.0,0.0,1.0,43.0,24.8,Fall,2.25,N
2022-10-21 05:15:00,0.0,4,5,1.0,69.5,69.75,1.0,0.0,1.0,43.12,26.4,Fall,2.25,N
2022-10-21 05:30:00,0.0,4,5,1.0,69.5,69.5,1.0,0.0,1.0,43.31,26.4,Fall,2.5,N
2022-10-21 05:45:00,0.0,4,5,1.0,69.5,70.0,1.0,0.0,1.0,43.03,26.4,Fall,2.0,N
2022-10-21 06:00:00,0.0,4,6,1.0,69.5,69.5,1.0,0.0,1.0,42.56,26.4,Fall,2.5,N
2022-10-21 06:15:00,0.0,4,6,1.0,70.0,69.75,1.0,0.0,1.0,42.05,29.6,Fall,2.25,N
2022-10-21 06:30:00,0.0,4,6,1.0,70.0,69.75,1.0,0.0,1.0,41.75,29.6,Fall,2.25,N
2022-10-21 06:45:00,0.0,4,6,1.0,70.0,70.25,1.0,0.0,1.0,41.57,29.6,Fall,1.75,N
2022-10-21 07:00:00,0.0,4,7,1.0,70.0,69.5,1.0,0.0,1.0,41.47,29.6,Fall,2.5,N
2022-10-21 07:15:00,0.0,4,7,1.0,70.0,70.0,1.0,0.0,1.0,41.46,30.4,Fall,2.0,N
2022-10-21 07:30:00,0.0,4,7,1.0,70.0,70.0,1.0,0.0,1.0,41.59,30.4,Fall,2.0,N
2022-10-21 07:45:00,0.0,4,7,1.0,70.0,70.0,1.0,0.0,1.0,42.29,30.4,Fall,2.0,N
2022-10-21 08:00:00,0.0,4,8,1.0,70.0,70.0,1.0,0.0,1.0,42.79,30.4,Fall,2.0,N
2022-10-21 08:15:00,0.0,4,8,1.0,70.0,70.0,1.0,0.0,1.0,43.38,30.4,Fall,2.0,N
2022-10-21 08:30:00,0.0,4,8,1.0,70.0,70.0,1.0,0.0,1.0,43.92,30.4,Fall,2.0,N
2022-10-21 08:45:00,0.0,4,8,1.0,70.0,70.0,1.0,0.0,1.0,45.08,30.4,Fall,2.0,N
2022-10-21 09:00:00,0.0,4,9,1.0,70.0,70.0,1.0,0.0,1.0,46.55,30.4,Fall,2.0,N
2022-10-21 09:15:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,47.96,30.4,Fall,1.75,N
2022-10-21 09:30:00,0.0,4,9,0.0,69.0,70.25,1.0,0.0,1.0,48.92,30.4,Fall,1.75,N
2022-10-21 09:45:00,0.0,4,9,0.0,68.5,70.0,1.0,0.0,1.0,50.0,30.4,Fall,2.0,N
2022-10-21 10:00:00,0.0,4,10,0.0,68.5,69.5,1.0,0.0,1.0,50.81,30.4,Fall,2.5,N
2022-10-21 10:15:00,0.0,4,10,0.0,68.5,69.75,1.0,0.0,1.0,52.28,30.4,Fall,2.25,N
2022-10-21 10:30:00,0.0,4,10,0.0,68.0,69.75,1.0,0.0,1.0,53.34,30.4,Fall,2.25,N
2022-10-21 10:45:00,0.0,4,10,0.0,68.5,69.5,1.0,0.0,1.0,55.65,30.4,Fall,2.5,N
2022-10-21 11:00:00,0.0,4,11,0.0,68.5,69.5,1.0,0.0,1.0,57.3,31.2,Fall,2.5,N
2022-10-21 11:15:00,0.0,4,11,0.0,68.5,69.5,1.0,0.0,1.0,58.37,31.2,Fall,2.5,N
2022-10-21 11:30:00,0.0,4,11,0.0,68.5,69.5,1.0,0.0,1.0,59.8,31.2,Fall,2.5,N
2022-10-21 11:45:00,0.0,4,11,0.0,69.5,69.75,1.0,0.0,1.0,60.74,35.2,Fall,2.25,N
2022-10-21 12:00:00,0.0,4,12,0.0,70.0,70.0,1.0,0.0,1.0,60.59,35.2,Fall,2.0,N
2022-10-21 12:15:00,0.0,4,12,0.0,70.0,70.25,1.0,0.0,1.0,61.39,35.2,Fall,1.75,N
2022-10-21 12:30:00,0.0,4,12,0.0,70.5,70.25,1.0,0.0,1.0,64.57,35.2,Fall,1.75,N
2022-10-21 12:45:00,0.0,4,12,0.0,70.5,70.25,1.0,0.0,1.0,65.17,35.2,Fall,1.75,N
2022-10-21 13:00:00,0.0,4,13,0.0,70.5,70.5,1.0,0.0,1.0,65.51,35.2,Fall,1.5,N
2022-10-21 13:15:00,0.0,4,13,0.0,70.5,70.5,1.0,0.0,1.0,66.14,35.2,Fall,1.5,N
2022-10-21 13:30:00,0.0,4,13,0.0,70.0,70.5,1.0,0.0,1.0,66.58,28.0,Fall,1.5,N
2022-10-21 13:45:00,0.0,4,13,0.0,69.5,70.25,1.0,0.0,1.0,66.96,26.4,Fall,1.75,N
2022-10-21 14:00:00,0.0,4,14,0.0,69.0,70.25,1.0,0.0,1.0,66.58,26.4,Fall,1.75,N
2022-10-21 14:15:00,0.0,4,14,0.0,69.0,70.0,1.0,0.0,1.0,67.04,26.4,Fall,2.0,N
2022-10-21 14:30:00,0.0,4,14,1.0,70.5,70.5,1.0,0.0,1.0,67.57,26.4,Fall,1.5,N
2022-10-21 14:45:00,0.0,4,14,0.0,70.0,70.5,1.0,0.0,1.0,68.13,26.4,Fall,1.5,N
2022-10-21 15:00:00,0.0,4,15,0.0,69.5,70.25,1.0,0.0,1.0,67.58,26.4,Fall,1.75,N
2022-10-21 15:15:00,0.0,4,15,0.0,69.5,70.25,1.0,0.0,1.0,67.8,26.4,Fall,1.75,N
2022-10-21 15:30:00,0.0,4,15,0.0,69.5,70.25,1.0,0.0,1.0,67.56,26.4,Fall,1.75,N
2022-10-21 15:45:00,0.0,4,15,0.0,69.5,70.25,1.0,0.0,1.0,67.83,26.4,Fall,1.75,N
2022-10-21 16:00:00,0.0,4,16,0.0,69.5,70.25,1.0,0.0,1.0,67.75,26.4,Fall,1.75,N
2022-10-21 16:15:00,0.0,4,16,0.0,69.5,70.25,1.0,0.0,1.0,67.3,26.4,Fall,1.75,N
2022-10-21 16:30:00,0.0,4,16,0.0,69.5,70.25,1.0,0.0,1.0,66.95,26.4,Fall,1.75,N
2022-10-21 16:45:00,0.0,4,16,0.0,69.0,70.25,1.0,0.0,1.0,66.92,26.4,Fall,1.75,N
2022-10-21 17:00:00,0.0,4,17,0.0,69.5,70.25,1.0,0.0,1.0,65.98,26.4,Fall,1.75,N
2022-10-21 17:15:00,0.0,4,17,0.0,69.5,70.25,1.0,0.0,1.0,65.08,26.4,Fall,1.75,N
2022-10-21 17:30:00,0.0,4,17,0.0,69.5,70.0,1.0,0.0,1.0,64.75,26.4,Fall,2.0,N
2022-10-21 17:45:00,0.0,4,17,0.0,69.5,70.25,1.0,0.0,1.0,64.5,26.4,Fall,1.75,N
2022-10-21 18:00:00,0.0,4,18,0.0,69.5,70.25,1.0,0.0,1.0,63.91,26.4,Fall,1.75,N
2022-10-21 18:15:00,0.0,4,18,0.0,69.5,70.25,1.0,0.0,1.0,63.36,26.4,Fall,1.75,N
2022-10-21 18:30:00,0.0,4,18,0.0,69.5,70.25,1.0,0.0,1.0,62.76,26.4,Fall,1.75,N
2022-10-21 18:45:00,0.0,4,18,0.0,70.0,70.25,1.0,0.0,1.0,61.79,26.4,Fall,1.75,N
2022-10-21 19:00:00,0.0,4,19,1.0,71.0,70.25,1.0,0.0,1.0,61.24,26.4,Fall,1.75,N
2022-10-21 19:15:00,0.0,4,19,1.0,71.0,70.25,1.0,0.0,1.0,60.79,22.4,Fall,1.75,N
2022-10-21 19:30:00,0.0,4,19,1.0,70.5,70.25,1.0,0.0,1.0,60.46,22.4,Fall,1.75,N
2022-10-21 19:45:00,0.0,4,19,1.0,70.5,70.5,1.0,0.0,1.0,59.94,22.4,Fall,1.5,N
2022-10-21 20:00:00,0.0,4,20,1.0,70.5,70.25,1.0,0.0,1.0,58.9,22.4,Fall,1.75,N
2022-10-21 20:15:00,0.0,4,20,1.0,70.5,70.5,1.0,0.0,1.0,58.42,19.2,Fall,1.5,N
2022-10-21 20:30:00,0.0,4,20,1.0,70.5,70.25,1.0,0.0,1.0,58.14,19.2,Fall,1.75,N
2022-10-21 20:45:00,0.0,4,20,1.0,70.5,70.25,1.0,0.0,1.0,57.57,16.8,Fall,1.75,N
2022-10-21 21:00:00,0.0,4,21,1.0,70.5,70.25,1.0,0.0,1.0,56.43,16.0,Fall,1.75,N
2022-10-21 21:15:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,55.63,16.0,Fall,1.75,N
2022-10-21 21:30:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,55.12,16.0,Fall,1.75,N
2022-10-21 21:45:00,0.0,4,21,1.0,70.0,70.5,1.0,0.0,1.0,54.76,16.0,Fall,1.5,N
2022-10-21 22:00:00,0.0,4,22,1.0,70.0,70.0,1.0,0.0,1.0,54.37,16.0,Fall,2.0,N
2022-10-21 22:15:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,53.81,16.0,Fall,1.75,N
2022-10-21 22:30:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,53.54,16.0,Fall,1.75,N
2022-10-21 22:45:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,53.11,16.0,Fall,1.75,N
2022-10-21 23:00:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,52.99,16.0,Fall,1.75,N
2022-10-21 23:15:00,0.0,4,23,1.0,69.5,70.25,1.0,0.0,1.0,52.53,16.0,Fall,1.75,N
2022-10-21 23:30:00,0.0,4,23,1.0,69.5,70.25,1.0,0.0,1.0,52.11,16.0,Fall,1.75,N
2022-10-21 23:45:00,0.0,4,23,1.0,69.5,70.25,1.0,0.0,1.0,51.83,16.0,Fall,1.75,N
2022-10-22 00:00:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,51.48,16.0,Fall,1.75,N
2022-10-22 00:15:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,51.29,16.0,Fall,1.75,N
2022-10-22 00:30:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,50.93,16.0,Fall,1.75,N
2022-10-22 00:45:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,50.68,16.0,Fall,1.75,N
2022-10-22 01:00:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,50.56,16.0,Fall,1.75,N
2022-10-22 01:15:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,50.2,16.0,Fall,2.0,N
2022-10-22 01:30:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,49.76,16.0,Fall,1.75,N
2022-10-22 01:45:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,49.45,16.0,Fall,2.0,N
2022-10-22 02:00:00,0.0,5,2,1.0,69.5,70.25,1.0,0.0,1.0,49.38,16.0,Fall,1.75,N
2022-10-22 02:15:00,0.0,5,2,1.0,69.5,69.5,1.0,0.0,1.0,49.28,16.0,Fall,2.5,N
2022-10-22 02:30:00,0.0,5,2,1.0,69.5,70.0,1.0,0.0,1.0,48.94,16.0,Fall,2.0,N
2022-10-22 02:45:00,0.0,5,2,1.0,69.5,70.0,1.0,0.0,1.0,48.72,16.0,Fall,2.0,N
2022-10-22 03:00:00,0.0,5,3,1.0,69.5,70.0,1.0,0.0,1.0,48.85,16.0,Fall,2.0,N
2022-10-22 03:15:00,0.0,5,3,1.0,69.5,69.75,1.0,0.0,1.0,48.86,16.8,Fall,2.25,N
2022-10-22 03:30:00,0.0,5,3,1.0,69.0,69.75,1.0,0.0,1.0,48.58,16.8,Fall,2.25,N
2022-10-22 03:45:00,0.0,5,3,1.0,69.0,69.75,1.0,0.0,1.0,48.65,16.8,Fall,2.25,N
2022-10-22 04:00:00,0.0,5,4,1.0,69.5,69.75,1.0,0.0,1.0,48.67,16.8,Fall,2.25,N
2022-10-22 04:15:00,0.0,5,4,1.0,69.5,69.75,1.0,0.0,1.0,48.69,16.8,Fall,2.25,N
2022-10-22 04:30:00,0.0,5,4,1.0,69.0,69.75,1.0,0.0,1.0,48.24,19.2,Fall,2.25,N
2022-10-22 04:45:00,0.0,5,4,1.0,69.0,69.75,1.0,0.0,1.0,47.66,20.0,Fall,2.25,N
2022-10-22 05:00:00,0.0,5,5,1.0,69.0,69.75,1.0,0.0,1.0,47.17,20.0,Fall,2.25,N
2022-10-22 05:15:00,0.0,5,5,1.0,69.5,69.5,1.0,0.0,1.0,46.69,20.0,Fall,2.5,N
2022-10-22 05:30:00,0.0,5,5,1.0,69.5,69.75,1.0,0.0,1.0,46.54,22.4,Fall,2.25,N
2022-10-22 05:45:00,0.0,5,5,1.0,69.0,69.75,1.0,0.0,1.0,46.36,22.4,Fall,2.25,N
2022-10-22 06:00:00,0.0,5,6,1.0,69.5,69.75,1.0,0.0,1.0,46.55,22.4,Fall,2.25,N
2022-10-22 06:15:00,0.0,5,6,1.0,69.5,70.0,1.0,0.0,1.0,46.16,22.4,Fall,2.0,N
2022-10-22 06:30:00,0.0,5,6,1.0,69.0,69.5,1.0,0.0,1.0,46.13,22.4,Fall,2.5,N
2022-10-22 06:45:00,0.0,5,6,1.0,69.5,69.75,1.0,0.0,1.0,45.94,27.2,Fall,2.25,N
2022-10-22 07:00:00,0.0,5,7,1.0,69.5,69.75,1.0,0.0,1.0,45.72,27.2,Fall,2.25,N
2022-10-22 07:15:00,0.0,5,7,1.0,70.0,70.0,1.0,0.0,1.0,45.72,27.2,Fall,2.0,N
2022-10-22 07:30:00,0.0,5,7,1.0,70.0,70.0,1.0,0.0,1.0,45.23,27.2,Fall,2.0,N
2022-10-22 07:45:00,0.0,5,7,1.0,70.0,70.0,1.0,0.0,1.0,45.16,27.2,Fall,2.0,N
2022-10-22 08:00:00,0.0,5,8,1.0,70.0,70.0,1.0,0.0,1.0,45.59,27.2,Fall,2.0,N
2022-10-22 08:15:00,0.0,5,8,1.0,70.0,70.0,1.0,0.0,1.0,45.84,27.2,Fall,2.0,N
2022-10-22 08:30:00,0.0,5,8,1.0,70.0,70.0,1.0,0.0,1.0,46.83,27.2,Fall,2.0,N
2022-10-22 08:45:00,0.0,5,8,1.0,70.0,70.0,1.0,0.0,1.0,48.11,27.2,Fall,2.0,N
2022-10-22 09:00:00,0.0,5,9,1.0,70.0,70.25,1.0,0.0,1.0,50.6,27.2,Fall,1.75,N
2022-10-22 09:15:00,0.0,5,9,1.0,70.0,70.0,1.0,0.0,1.0,52.16,27.2,Fall,2.0,N
2022-10-22 09:30:00,0.0,5,9,1.0,70.0,69.75,1.0,0.0,1.0,54.12,27.2,Fall,2.25,N
2022-10-22 09:45:00,0.0,5,9,1.0,70.0,70.0,1.0,0.0,1.0,55.26,27.2,Fall,2.0,N
2022-10-22 10:00:00,0.0,5,10,1.0,70.0,70.25,1.0,0.0,1.0,56.84,27.2,Fall,1.75,N
2022-10-22 10:15:00,0.0,5,10,1.0,70.0,70.0,1.0,0.0,1.0,57.97,27.2,Fall,2.0,N
2022-10-22 10:30:00,0.0,5,10,1.0,70.0,70.25,1.0,0.0,1.0,59.04,27.2,Fall,1.75,N
2022-10-22 10:45:00,0.0,5,10,1.0,70.0,70.25,1.0,0.0,1.0,60.69,27.2,Fall,1.75,N
2022-10-22 11:00:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,62.07,27.2,Fall,1.75,N
2022-10-22 11:15:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,63.81,27.2,Fall,1.75,N
2022-10-22 11:30:00,0.0,5,11,1.0,70.5,70.25,1.0,0.0,1.0,64.64,27.2,Fall,1.75,N
2022-10-22 11:45:00,0.0,5,11,1.0,70.5,70.25,1.0,0.0,1.0,66.0,27.2,Fall,1.75,N
2022-10-22 12:00:00,0.0,5,12,1.0,70.5,70.25,1.0,0.0,1.0,65.44,24.0,Fall,1.75,N
2022-10-22 12:15:00,0.0,5,12,1.0,70.5,70.25,1.0,0.0,1.0,65.86,24.0,Fall,1.75,N
2022-10-22 12:30:00,0.0,5,12,1.0,70.5,70.5,1.0,0.0,1.0,68.25,24.0,Fall,1.5,N
2022-10-22 12:45:00,0.0,5,12,1.0,70.5,70.5,1.0,0.0,1.0,67.45,22.4,Fall,1.5,N
2022-10-22 13:00:00,0.0,5,13,1.0,70.0,70.25,1.0,0.0,1.0,69.9,20.0,Fall,1.75,N
2022-10-22 13:15:00,0.0,5,13,1.0,70.0,70.25,1.0,0.0,1.0,69.78,20.0,Fall,1.75,N
2022-10-22 13:30:00,0.0,5,13,1.0,70.5,70.5,1.0,0.0,1.0,68.93,20.0,Fall,1.5,N
2022-10-22 13:45:00,0.0,5,13,1.0,70.5,70.75,1.0,0.0,1.0,70.24,20.0,Fall,1.25,N
2022-10-22 14:00:00,0.0,5,14,1.0,70.5,70.25,1.0,0.0,1.0,70.38,15.2,Fall,1.75,N
2022-10-22 14:15:00,0.0,5,14,1.0,70.5,70.5,1.0,0.0,1.0,70.67,15.2,Fall,1.5,N
2022-10-22 14:30:00,0.0,5,14,1.0,70.5,70.5,1.0,0.0,1.0,70.94,15.2,Fall,1.5,N
2022-10-22 14:45:00,0.0,5,14,1.0,70.5,70.5,1.0,0.0,1.0,70.53,15.2,Fall,1.5,N
2022-10-22 15:00:00,0.0,5,15,1.0,70.5,70.5,1.0,0.0,1.0,69.97,15.2,Fall,1.5,N
2022-10-22 15:15:00,0.0,5,15,1.0,71.0,70.5,1.0,0.0,1.0,70.29,15.2,Fall,1.5,N
2022-10-22 15:30:00,0.0,5,15,1.0,71.0,70.5,1.0,0.0,1.0,71.18,9.6,Fall,1.5,N
2022-10-22 15:45:00,0.0,5,15,1.0,71.0,70.5,1.0,0.0,1.0,70.8,9.6,Fall,1.5,N
2022-10-22 16:00:00,0.0,5,16,1.0,71.0,70.5,1.0,0.0,1.0,70.99,5.6,Fall,1.5,N
2022-10-22 16:15:00,0.0,5,16,1.0,71.0,70.5,1.0,0.0,1.0,71.35,4.8,Fall,1.5,N
2022-10-22 16:30:00,0.0,5,16,1.0,71.0,70.5,1.0,0.0,1.0,70.29,4.8,Fall,1.5,N
2022-10-22 16:45:00,0.0,5,16,1.0,71.0,70.5,1.0,0.0,1.0,70.54,4.8,Fall,1.5,N
2022-10-22 17:00:00,0.0,5,17,1.0,71.0,70.25,1.0,0.0,1.0,70.48,3.2,Fall,1.75,N
2022-10-22 17:15:00,0.0,5,17,1.0,71.0,70.5,1.0,0.0,1.0,69.64,1.6,Fall,1.5,N
2022-10-22 17:30:00,0.0,5,17,1.0,71.0,70.75,1.0,0.0,1.0,68.69,0.0,Fall,1.25,N
2022-10-22 17:45:00,0.0,5,17,1.0,71.0,70.75,1.0,0.0,1.0,68.11,0.0,Fall,1.25,N
2022-10-22 18:00:00,0.0,5,18,1.0,71.0,70.75,1.0,0.0,1.0,67.48,0.0,Fall,1.25,N
2022-10-22 18:15:00,0.0,5,18,1.0,71.0,70.75,1.0,0.0,1.0,66.68,0.0,Fall,1.25,N
2022-10-22 18:30:00,0.0,5,18,1.0,71.0,70.75,1.0,0.0,1.0,65.28,0.0,Fall,1.25,N
2022-10-22 18:45:00,0.0,5,18,1.0,71.0,70.75,1.0,0.0,1.0,64.14,0.0,Fall,1.25,N
2022-10-22 19:00:00,0.0,5,19,1.0,71.0,70.75,1.0,0.0,1.0,63.3,0.0,Fall,1.25,N
2022-10-22 19:15:00,0.0,5,19,1.0,71.0,70.75,1.0,0.0,1.0,62.63,0.0,Fall,1.25,N
2022-10-22 19:30:00,0.0,5,19,1.0,71.0,70.75,1.0,0.0,1.0,61.96,0.0,Fall,1.25,N
2022-10-22 19:45:00,0.0,5,19,1.0,71.0,70.75,1.0,0.0,1.0,61.35,0.0,Fall,1.25,N
2022-10-22 20:00:00,0.0,5,20,1.0,71.0,70.75,1.0,0.0,1.0,60.7,0.0,Fall,1.25,N
2022-10-22 20:15:00,0.0,5,20,1.0,70.5,70.75,1.0,0.0,1.0,60.36,0.0,Fall,1.25,N
2022-10-22 20:30:00,0.0,5,20,1.0,70.5,70.75,1.0,0.0,1.0,59.82,0.0,Fall,1.25,N
2022-10-22 20:45:00,0.0,5,20,1.0,70.5,70.5,1.0,0.0,1.0,59.55,0.0,Fall,1.5,N
2022-10-22 21:00:00,0.0,5,21,1.0,70.5,70.5,1.0,0.0,1.0,59.31,0.0,Fall,1.5,N
2022-10-22 21:15:00,0.0,5,21,1.0,70.5,70.5,1.0,0.0,1.0,59.27,0.0,Fall,1.5,N
2022-10-22 21:30:00,0.0,5,21,1.0,70.5,71.0,1.0,0.0,1.0,59.22,0.0,Fall,1.0,N
2022-10-22 21:45:00,0.0,5,21,1.0,70.5,70.25,1.0,0.0,1.0,58.47,0.0,Fall,1.75,N
2022-10-22 22:00:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,58.01,0.0,Fall,1.5,N
2022-10-22 22:15:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,56.84,0.0,Fall,1.5,N
2022-10-22 22:30:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,57.15,0.0,Fall,1.5,N
2022-10-22 22:45:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,56.39,0.0,Fall,1.5,N
2022-10-22 23:00:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,55.95,0.0,Fall,1.5,N
2022-10-22 23:15:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,55.71,0.0,Fall,1.5,N
2022-10-22 23:30:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,55.44,0.0,Fall,1.5,N
