Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-10-22 23:45:00,0.0,5,23,1.0,70.0,70.5,1.0,0.0,1.0,54.95,0.0,Fall,1.5,N
2022-10-23 00:00:00,0.0,6,0,1.0,70.0,70.5,1.0,0.0,1.0,54.02,0.0,Fall,1.5,N
2022-10-23 00:15:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,53.8,0.0,Fall,1.75,N
2022-10-23 00:30:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,53.44,0.0,Fall,1.75,N
2022-10-23 00:45:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,53.64,0.0,Fall,1.75,N
2022-10-23 01:00:00,0.0,6,1,1.0,70.0,70.5,1.0,0.0,1.0,53.23,0.0,Fall,1.5,N
2022-10-23 01:15:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,53.11,0.0,Fall,1.75,N
2022-10-23 01:30:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,52.31,0.0,Fall,1.75,N
2022-10-23 01:45:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,52.09,0.0,Fall,1.75,N
2022-10-23 02:00:00,0.0,6,2,1.0,70.0,70.25,1.0,0.0,1.0,51.9,0.0,Fall,1.75,N
2022-10-23 02:15:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,51.79,0.0,Fall,1.75,N
2022-10-23 02:30:00,0.0,6,2,1.0,70.0,70.25,1.0,0.0,1.0,51.48,0.0,Fall,1.75,N
2022-10-23 02:45:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,51.63,0.0,Fall,1.75,N
2022-10-23 03:00:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,51.41,0.0,Fall,1.75,N
2022-10-23 03:15:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,51.1,0.0,Fall,1.75,N
2022-10-23 03:30:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,50.41,0.0,Fall,1.75,N
2022-10-23 03:45:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,50.28,0.0,Fall,1.75,N
2022-10-23 04:00:00,0.0,6,4,1.0,69.5,70.0,1.0,0.0,1.0,50.14,0.0,Fall,2.0,N
2022-10-23 04:15:00,0.0,6,4,1.0,69.5,70.0,1.0,0.0,1.0,50.09,0.0,Fall,2.0,N
2022-10-23 04:30:00,0.0,6,4,1.0,69.5,70.0,1.0,0.0,1.0,50.1,0.0,Fall,2.0,N
2022-10-23 04:45:00,0.0,6,4,1.0,69.5,69.75,1.0,0.0,1.0,49.81,0.0,Fall,2.25,N
2022-10-23 05:00:00,0.0,6,5,1.0,69.5,70.0,1.0,0.0,1.0,49.72,0.0,Fall,2.0,N
2022-10-23 05:15:00,0.0,6,5,1.0,69.5,70.0,1.0,0.0,1.0,49.76,0.0,Fall,2.0,N
2022-10-23 05:30:00,0.0,6,5,1.0,69.5,70.0,1.0,0.0,1.0,49.84,0.0,Fall,2.0,N
2022-10-23 05:45:00,0.0,6,5,1.0,69.5,70.25,1.0,0.0,1.0,49.95,0.0,Fall,1.75,N
2022-10-23 06:00:00,0.0,6,6,1.0,69.5,69.75,1.0,0.0,1.0,50.31,0.0,Fall,2.25,N
2022-10-23 06:15:00,0.0,6,6,1.0,69.5,69.75,1.0,0.0,1.0,50.11,0.0,Fall,2.25,N
2022-10-23 06:30:00,0.0,6,6,1.0,69.5,69.75,1.0,0.0,1.0,49.99,0.0,Fall,2.25,N
2022-10-23 06:45:00,0.0,6,6,1.0,69.5,69.75,1.0,0.0,1.0,49.76,0.0,Fall,2.25,N
2022-10-23 07:00:00,0.0,6,7,1.0,69.5,69.75,1.0,0.0,1.0,49.69,2.4,Fall,2.25,N
2022-10-23 07:15:00,0.0,6,7,1.0,69.5,69.75,1.0,0.0,1.0,49.55,2.4,Fall,2.25,N
2022-10-23 07:30:00,0.0,6,7,1.0,69.5,69.75,1.0,0.0,1.0,49.47,2.4,Fall,2.25,N
2022-10-23 07:45:00,0.0,6,7,1.0,69.5,69.5,1.0,0.0,1.0,49.66,2.4,Fall,2.5,N
2022-10-23 08:00:00,0.0,6,8,1.0,69.5,69.5,1.0,0.0,1.0,50.1,2.4,Fall,2.5,N
2022-10-23 08:15:00,0.0,6,8,1.0,69.5,69.75,1.0,0.0,1.0,50.53,2.4,Fall,2.25,N
2022-10-23 08:30:00,0.0,6,8,1.0,69.0,69.5,1.0,0.0,1.0,50.68,3.2,Fall,2.5,N
2022-10-23 08:45:00,0.0,6,8,1.0,69.5,69.5,1.0,0.0,1.0,51.1,7.2,Fall,2.5,N
2022-10-23 09:00:00,0.0,6,9,1.0,69.0,69.5,1.0,0.0,1.0,52.08,7.2,Fall,2.5,N
2022-10-23 09:15:00,0.0,6,9,1.0,69.0,69.5,1.0,0.0,1.0,53.03,7.2,Fall,2.5,N
2022-10-23 09:30:00,0.0,6,9,1.0,69.0,70.0,1.0,0.0,1.0,53.59,7.2,Fall,2.0,N
2022-10-23 09:45:00,0.0,6,9,1.0,69.5,69.5,1.0,0.0,1.0,54.41,7.2,Fall,2.5,N
2022-10-23 10:00:00,0.0,6,10,1.0,69.5,69.5,1.0,0.0,1.0,55.72,7.2,Fall,2.5,N
2022-10-23 10:15:00,0.0,6,10,1.0,69.5,69.5,1.0,0.0,1.0,55.49,7.2,Fall,2.5,N
2022-10-23 10:30:00,0.0,6,10,1.0,69.5,69.75,1.0,0.0,1.0,56.96,7.2,Fall,2.25,N
2022-10-23 10:45:00,0.0,6,10,1.0,69.5,69.75,1.0,0.0,1.0,57.25,7.2,Fall,2.25,N
2022-10-23 11:00:00,0.0,6,11,1.0,69.5,69.75,1.0,0.0,1.0,58.08,7.2,Fall,2.25,N
2022-10-23 11:15:00,0.0,6,11,1.0,69.5,69.75,1.0,0.0,1.0,58.63,7.2,Fall,2.25,N
2022-10-23 11:30:00,0.0,6,11,1.0,69.5,69.75,1.0,0.0,1.0,58.93,7.2,Fall,2.25,N
2022-10-23 11:45:00,0.0,6,11,1.0,70.0,69.75,1.0,0.0,1.0,59.0,8.0,Fall,2.25,N
2022-10-23 12:00:00,0.0,6,12,1.0,70.0,70.25,1.0,0.0,1.0,58.13,8.0,Fall,1.75,N
2022-10-23 12:15:00,0.0,6,12,1.0,70.0,70.0,1.0,0.0,1.0,59.53,8.0,Fall,2.0,N
2022-10-23 12:30:00,0.0,6,12,1.0,70.0,70.0,1.0,0.0,1.0,59.5,8.0,Fall,2.0,N
2022-10-23 12:45:00,0.0,6,12,1.0,70.0,70.25,1.0,0.0,1.0,59.74,8.0,Fall,1.75,N
2022-10-23 13:00:00,0.0,6,13,1.0,70.0,70.0,1.0,0.0,1.0,59.24,8.0,Fall,2.0,N
2022-10-23 13:15:00,0.0,6,13,1.0,70.0,69.75,1.0,0.0,1.0,59.84,8.0,Fall,2.25,N
2022-10-23 13:30:00,0.0,6,13,1.0,70.5,70.25,1.0,0.0,1.0,59.89,8.0,Fall,1.75,N
2022-10-23 13:45:00,0.0,6,13,1.0,70.5,70.25,1.0,0.0,1.0,59.93,8.0,Fall,1.75,N
2022-10-23 14:00:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,60.33,8.0,Fall,1.75,N
2022-10-23 14:15:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,59.42,8.0,Fall,1.75,N
2022-10-23 14:30:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,59.02,8.0,Fall,1.75,N
2022-10-23 14:45:00,0.0,6,14,1.0,70.0,70.25,1.0,0.0,1.0,57.97,8.0,Fall,1.75,N
2022-10-23 15:00:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,57.65,8.0,Fall,1.75,N
2022-10-23 15:15:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,57.23,8.0,Fall,1.75,N
2022-10-23 15:30:00,0.0,6,15,1.0,70.5,70.25,1.0,0.0,1.0,57.19,8.0,Fall,1.75,N
2022-10-23 15:45:00,0.0,6,15,1.0,70.0,70.25,1.0,0.0,1.0,57.37,8.0,Fall,1.75,N
2022-10-23 16:00:00,0.0,6,16,1.0,70.0,70.25,1.0,0.0,1.0,57.7,8.0,Fall,1.75,N
2022-10-23 16:15:00,0.0,6,16,1.0,70.0,70.25,1.0,0.0,1.0,57.84,8.0,Fall,1.75,N
2022-10-23 16:30:00,0.0,6,16,1.0,70.5,70.25,1.0,0.0,1.0,57.9,8.0,Fall,1.75,N
2022-10-23 16:45:00,0.0,6,16,1.0,70.5,70.25,1.0,0.0,1.0,58.05,8.0,Fall,1.75,N
2022-10-23 17:00:00,0.0,6,17,1.0,70.5,70.5,1.0,0.0,1.0,58.05,8.0,Fall,1.5,N
2022-10-23 17:15:00,0.0,6,17,1.0,70.5,70.25,1.0,0.0,1.0,58.41,7.2,Fall,1.75,N
2022-10-23 17:30:00,0.0,6,17,1.0,70.5,70.25,1.0,0.0,1.0,58.41,7.2,Fall,1.75,N
2022-10-23 17:45:00,0.0,6,17,1.0,70.5,70.25,1.0,0.0,1.0,58.56,7.2,Fall,1.75,N
2022-10-23 18:00:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,58.6,7.2,Fall,1.75,N
2022-10-23 18:15:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,58.7,4.8,Fall,1.75,N
2022-10-23 18:30:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,58.73,4.8,Fall,1.75,N
2022-10-23 18:45:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,58.66,4.8,Fall,1.75,N
2022-10-23 19:00:00,0.0,6,19,1.0,70.0,70.25,1.0,0.0,1.0,58.73,3.2,Fall,1.75,N
2022-10-23 19:15:00,0.0,6,19,1.0,70.0,70.25,1.0,0.0,1.0,59.02,3.2,Fall,1.75,N
2022-10-23 19:30:00,0.0,6,19,1.0,70.0,70.25,1.0,0.0,1.0,59.4,3.2,Fall,1.75,N
2022-10-23 19:45:00,0.0,6,19,1.0,70.0,70.25,1.0,0.0,1.0,59.48,3.2,Fall,1.75,N
2022-10-23 20:00:00,0.0,6,20,1.0,70.0,70.25,1.0,0.0,1.0,59.48,3.2,Fall,1.75,N
2022-10-23 20:15:00,0.0,6,20,1.0,70.0,70.25,1.0,0.0,1.0,59.44,3.2,Fall,1.75,N
2022-10-23 20:30:00,0.0,6,20,1.0,70.0,70.25,1.0,0.0,1.0,59.41,3.2,Fall,1.75,N
2022-10-23 20:45:00,0.0,6,20,1.0,70.0,70.5,1.0,0.0,1.0,59.36,3.2,Fall,1.5,N
2022-10-23 21:00:00,0.0,6,21,1.0,70.0,70.0,1.0,0.0,1.0,59.34,1.6,Fall,2.0,N
2022-10-23 21:15:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,59.4,1.6,Fall,1.75,N
2022-10-23 21:30:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,59.44,1.6,Fall,1.75,N
2022-10-23 21:45:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,59.2,1.6,Fall,1.75,N
2022-10-23 22:00:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,59.12,1.6,Fall,1.75,N
2022-10-23 22:15:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,59.02,1.6,Fall,1.75,N
2022-10-23 22:30:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,58.91,1.6,Fall,1.75,N
2022-10-23 22:45:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,58.93,1.6,Fall,1.75,N
2022-10-23 23:00:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,58.83,1.6,Fall,1.75,N
2022-10-23 23:15:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,58.72,1.6,Fall,1.75,N
2022-10-23 23:30:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,58.54,1.6,Fall,1.75,N
2022-10-23 23:45:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,58.41,1.6,Fall,1.75,N
2022-10-31 00:00:00,0.0,0,0,1.0,70.5,70.5,1.0,0.0,1.0,57.8,0.0,Fall,1.5,N
2022-10-31 00:15:00,0.0,0,0,1.0,70.5,70.5,1.0,0.0,1.0,57.35,0.0,Fall,1.5,N
2022-10-31 00:30:00,0.0,0,0,1.0,70.5,70.5,1.0,0.0,1.0,56.89,0.0,Fall,1.5,N
2022-10-31 00:45:00,0.0,0,0,1.0,70.5,70.25,1.0,0.0,1.0,56.65,0.0,Fall,1.75,N
2022-10-31 01:00:00,0.0,0,1,1.0,70.5,70.5,1.0,0.0,1.0,56.31,0.0,Fall,1.5,N
2022-10-31 01:15:00,0.0,0,1,1.0,70.5,70.5,1.0,0.0,1.0,56.21,0.0,Fall,1.5,N
2022-10-31 01:30:00,0.0,0,1,1.0,70.0,70.25,1.0,0.0,1.0,56.59,0.0,Fall,1.75,N
2022-10-31 01:45:00,0.0,0,1,1.0,70.5,70.25,1.0,0.0,1.0,56.69,0.0,Fall,1.75,N
2022-10-31 02:00:00,0.0,0,2,1.0,70.5,70.25,1.0,0.0,1.0,56.68,0.0,Fall,1.75,N
2022-10-31 02:15:00,0.0,0,2,1.0,70.5,70.5,1.0,0.0,1.0,56.77,0.0,Fall,1.5,N
2022-10-31 02:30:00,0.0,0,2,1.0,70.5,70.25,1.0,0.0,1.0,56.81,0.0,Fall,1.75,N
2022-10-31 02:45:00,0.0,0,2,1.0,70.5,70.25,1.0,0.0,1.0,56.84,0.0,Fall,1.75,N
2022-10-31 03:00:00,0.0,0,3,1.0,70.5,70.5,1.0,0.0,1.0,56.77,0.0,Fall,1.5,N
2022-10-31 03:15:00,0.0,0,3,1.0,70.5,70.25,1.0,0.0,1.0,56.73,0.0,Fall,1.75,N
2022-10-31 03:30:00,0.0,0,3,1.0,70.5,70.25,1.0,0.0,1.0,56.58,0.0,Fall,1.75,N
2022-10-31 03:45:00,0.0,0,3,1.0,70.5,70.25,1.0,0.0,1.0,56.52,0.0,Fall,1.75,N
2022-10-31 04:00:00,0.0,0,4,1.0,70.5,70.25,1.0,0.0,1.0,56.57,0.0,Fall,1.75,N
2022-10-31 04:15:00,0.0,0,4,1.0,70.5,70.25,1.0,0.0,1.0,56.53,0.0,Fall,1.75,N
2022-10-31 04:30:00,0.0,0,4,1.0,70.0,70.5,1.0,0.0,1.0,56.52,0.0,Fall,1.5,N
2022-10-31 04:45:00,0.0,0,4,1.0,70.0,70.25,1.0,0.0,1.0,56.57,0.0,Fall,1.75,N
2022-10-31 05:00:00,0.0,0,5,1.0,70.0,70.25,1.0,0.0,1.0,56.48,0.0,Fall,1.75,N
2022-10-31 05:15:00,0.0,0,5,1.0,70.5,70.75,1.0,0.0,1.0,56.48,0.0,Fall,1.25,N
2022-10-31 05:30:00,0.0,0,5,1.0,70.5,70.25,1.0,0.0,1.0,56.43,0.0,Fall,1.75,N
2022-10-31 05:45:00,0.0,0,5,1.0,70.0,70.25,1.0,0.0,1.0,56.45,0.0,Fall,1.75,N
2022-10-31 06:00:00,0.0,0,6,1.0,70.0,70.25,1.0,0.0,1.0,56.31,0.0,Fall,1.75,N
2022-10-31 06:15:00,0.0,0,6,1.0,70.0,70.25,1.0,0.0,1.0,55.99,0.0,Fall,1.75,N
2022-10-31 06:30:00,0.0,0,6,1.0,70.0,70.25,1.0,0.0,1.0,55.95,0.0,Fall,1.75,N
2022-10-31 06:45:00,0.0,0,6,1.0,70.0,70.25,1.0,0.0,1.0,55.79,0.0,Fall,1.75,N
2022-10-31 07:00:00,0.0,0,7,1.0,70.0,70.25,1.0,0.0,1.0,55.77,0.0,Fall,1.75,N
2022-10-31 07:15:00,0.0,0,7,1.0,70.0,70.25,1.0,0.0,1.0,55.72,0.0,Fall,1.75,N
2022-10-31 07:30:00,0.0,0,7,1.0,70.0,70.25,1.0,0.0,1.0,55.81,0.0,Fall,1.75,N
2022-10-31 07:45:00,0.0,0,7,1.0,70.0,70.25,1.0,0.0,1.0,55.96,0.0,Fall,1.75,N
2022-10-31 08:00:00,0.0,0,8,1.0,70.0,70.5,1.0,0.0,1.0,56.27,0.0,Fall,1.5,N
2022-10-31 08:15:00,0.0,0,8,1.0,70.0,70.25,1.0,0.0,1.0,56.29,0.0,Fall,1.75,N
2022-10-31 08:30:00,0.0,0,8,1.0,70.0,70.25,1.0,0.0,1.0,56.63,0.0,Fall,1.75,N
2022-10-31 08:45:00,0.0,0,8,1.0,70.0,70.25,1.0,0.0,1.0,56.79,0.0,Fall,1.75,N
2022-10-31 09:00:00,0.0,0,9,1.0,70.0,70.25,1.0,0.0,1.0,57.47,0.0,Fall,1.75,N
2022-10-31 09:15:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,59.09,0.0,Fall,1.75,N
2022-10-31 09:30:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,59.48,0.0,Fall,1.75,N
2022-10-31 09:45:00,0.0,0,9,1.0,70.5,70.25,1.0,0.0,1.0,59.16,0.0,Fall,1.75,N
2022-10-31 10:00:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,59.72,0.0,Fall,1.75,N
2022-10-31 10:15:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,61.44,0.0,Fall,1.75,N
2022-10-31 10:30:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,62.94,0.0,Fall,1.75,N
2022-10-31 10:45:00,0.0,0,10,0.0,69.0,70.25,1.0,0.0,1.0,63.85,0.0,Fall,1.75,N
2022-10-31 11:00:00,0.0,0,11,0.0,69.0,70.25,1.0,0.0,1.0,64.25,0.0,Fall,1.75,N
2022-10-31 11:15:00,0.0,0,11,0.0,68.5,70.0,1.0,0.0,1.0,63.82,0.0,Fall,2.0,N
2022-10-31 11:30:00,0.0,0,11,1.0,70.0,70.25,1.0,0.0,1.0,64.88,0.0,Fall,1.75,N
2022-10-31 11:45:00,0.0,0,11,0.0,69.5,70.25,1.0,0.0,1.0,66.02,0.0,Fall,1.75,N
2022-10-31 12:00:00,0.0,0,12,0.0,69.0,70.0,1.0,0.0,1.0,64.94,0.0,Fall,2.0,N
2022-10-31 12:15:00,0.0,0,12,0.0,69.0,69.75,1.0,0.0,1.0,65.45,0.0,Fall,2.25,N
2022-10-31 12:30:00,0.0,0,12,1.0,69.5,70.0,1.0,0.0,1.0,66.16,0.0,Fall,2.0,N
2022-10-31 12:45:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,67.67,0.0,Fall,1.75,N
2022-10-31 13:00:00,0.0,0,13,1.0,70.5,70.0,1.0,0.0,1.0,67.92,0.0,Fall,2.0,N
2022-10-31 13:15:00,0.0,0,13,0.0,69.5,70.25,1.0,0.0,1.0,69.73,0.0,Fall,1.75,N
2022-10-31 13:30:00,0.0,0,13,0.0,69.0,70.25,1.0,0.0,1.0,69.95,0.0,Fall,1.75,N
2022-10-31 13:45:00,0.0,0,13,0.0,69.0,70.25,1.0,0.0,1.0,70.97,0.0,Fall,1.75,N
2022-10-31 14:00:00,0.0,0,14,1.0,71.0,70.25,1.0,0.0,1.0,71.44,0.0,Fall,1.75,N
2022-10-31 14:15:00,0.0,0,14,1.0,71.5,70.5,1.0,0.0,1.0,71.74,0.0,Fall,1.5,N
2022-10-31 14:30:00,0.0,0,14,1.0,71.5,70.5,1.0,0.0,1.0,71.36,0.0,Fall,1.5,N
2022-10-31 14:45:00,0.0,0,14,1.0,72.0,70.75,1.0,0.0,1.0,71.01,0.0,Fall,1.25,N
2022-10-31 15:00:00,0.0,0,15,0.0,70.0,70.5,1.0,0.0,1.0,71.27,0.0,Fall,1.5,N
2022-10-31 15:15:00,0.0,0,15,0.0,69.5,70.5,1.0,0.0,1.0,71.83,0.0,Fall,1.5,N
2022-10-31 15:30:00,0.0,0,15,0.0,69.5,70.25,1.0,0.0,1.0,71.2,0.0,Fall,1.75,N
2022-10-31 15:45:00,0.0,0,15,0.0,69.5,70.25,1.0,0.0,1.0,71.43,0.0,Fall,1.75,N
2022-10-31 16:00:00,0.0,0,16,0.0,69.5,70.25,1.0,0.0,1.0,71.68,0.0,Fall,1.75,N
2022-10-31 16:15:00,0.0,0,16,0.0,69.5,70.5,1.0,0.0,1.0,71.14,0.0,Fall,1.5,N
2022-10-31 16:30:00,0.0,0,16,0.0,69.5,70.25,1.0,0.0,1.0,70.8,0.0,Fall,1.75,N
2022-10-31 16:45:00,0.0,0,16,0.0,69.5,70.25,1.0,0.0,1.0,70.54,0.0,Fall,1.75,N
2022-10-31 17:00:00,0.0,0,17,1.0,71.0,70.25,1.0,0.0,1.0,70.27,0.0,Fall,1.75,N
2022-10-31 17:15:00,0.0,0,17,1.0,71.5,70.75,1.0,0.0,1.0,70.02,0.0,Fall,1.25,N
2022-10-31 17:30:00,0.0,0,17,1.0,71.5,70.5,1.0,0.0,1.0,69.01,0.0,Fall,1.5,N
2022-10-31 17:45:00,0.0,0,17,1.0,72.0,70.75,1.0,0.0,1.0,68.98,0.0,Fall,1.25,N
2022-10-31 18:00:00,0.0,0,18,1.0,72.0,70.75,1.0,0.0,1.0,68.74,0.0,Fall,1.25,N
2022-10-31 18:15:00,0.0,0,18,1.0,72.0,70.75,1.0,0.0,1.0,67.33,0.0,Fall,1.25,N
2022-10-31 18:30:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,67.45,0.0,Fall,1.0,N
2022-10-31 18:45:00,0.0,0,18,1.0,72.0,71.0,1.0,0.0,1.0,67.58,0.0,Fall,1.0,N
2022-10-31 19:00:00,0.0,0,19,1.0,72.0,71.0,1.0,0.0,1.0,67.5,0.0,Fall,1.0,N
2022-10-31 19:15:00,0.0,0,19,1.0,72.0,71.0,1.0,0.0,1.0,67.24,0.0,Fall,1.0,N
2022-10-31 19:30:00,0.0,0,19,1.0,72.0,71.0,1.0,0.0,1.0,66.95,0.0,Fall,1.0,N
2022-10-31 19:45:00,0.0,0,19,1.0,72.0,71.0,1.0,0.0,1.0,66.76,0.0,Fall,1.0,N
2022-10-31 20:00:00,0.0,0,20,1.0,72.0,71.0,1.0,0.0,1.0,66.46,0.0,Fall,1.0,N
2022-10-31 20:15:00,0.0,0,20,1.0,72.0,71.25,1.0,0.0,1.0,66.2,0.0,Fall,0.75,N
2022-10-31 20:30:00,0.0,0,20,1.0,72.0,70.75,1.0,0.0,1.0,65.86,0.0,Fall,1.25,N
2022-10-31 20:45:00,0.0,0,20,1.0,72.0,71.0,1.0,0.0,1.0,65.84,0.0,Fall,1.0,N
2022-10-31 21:00:00,0.0,0,21,1.0,72.0,71.5,1.0,0.0,1.0,65.88,0.0,Fall,0.5,N
2022-10-31 21:15:00,0.0,0,21,1.0,72.0,71.0,1.0,0.0,1.0,65.89,0.0,Fall,1.0,N
2022-10-31 21:30:00,0.0,0,21,1.0,72.0,71.0,1.0,0.0,1.0,65.88,0.0,Fall,1.0,N
2022-10-31 21:45:00,0.0,0,21,1.0,72.0,71.0,1.0,0.0,1.0,65.61,0.0,Fall,1.0,N
2022-10-31 22:00:00,0.0,0,22,1.0,72.0,71.0,1.0,0.0,1.0,65.64,0.0,Fall,1.0,N
2022-10-31 22:15:00,0.0,0,22,1.0,72.0,71.0,1.0,0.0,1.0,63.66,0.0,Fall,1.0,N
2022-10-31 22:30:00,0.0,0,22,1.0,72.0,71.0,1.0,0.0,1.0,62.9,0.0,Fall,1.0,N
2022-10-31 22:45:00,0.0,0,22,1.0,72.0,71.0,1.0,0.0,1.0,62.68,0.0,Fall,1.0,N
2022-10-31 23:00:00,0.0,0,23,1.0,72.0,71.0,1.0,0.0,1.0,62.56,0.0,Fall,1.0,N
2022-10-31 23:15:00,0.0,0,23,1.0,72.0,71.0,1.0,0.0,1.0,62.54,0.0,Fall,1.0,N
2022-10-31 23:30:00,0.0,0,23,1.0,72.0,71.0,1.0,0.0,1.0,62.4,0.0,Fall,1.0,N
2022-10-31 23:45:00,0.0,0,23,1.0,72.0,71.0,1.0,0.0,1.0,62.17,0.0,Fall,1.0,N
2022-11-07 00:15:00,0.0,0,0,1.0,72.5,72.0,1.0,0.0,1.0,69.65,0.0,Fall,0.0,N
2022-11-07 00:30:00,0.0,0,0,1.0,72.5,72.25,1.0,0.0,1.0,69.59,0.0,Fall,0.25,N
2022-11-07 00:45:00,0.0,0,0,1.0,72.5,71.75,1.0,0.0,1.0,69.39,0.0,Fall,0.25,N
2022-11-07 01:00:00,0.0,0,1,1.0,72.5,72.0,1.0,0.0,1.0,69.22,0.0,Fall,0.0,N
2022-11-07 01:15:00,0.0,0,1,1.0,72.5,72.0,1.0,0.0,1.0,69.61,0.0,Fall,0.0,N
2022-11-07 01:30:00,0.0,0,1,1.0,72.5,72.0,1.0,0.0,1.0,69.58,0.0,Fall,0.0,N
2022-11-07 01:45:00,0.0,0,1,1.0,72.5,72.0,1.0,0.0,1.0,69.2,0.0,Fall,0.0,N
2022-11-07 02:00:00,0.0,0,2,1.0,72.5,72.0,1.0,0.0,1.0,68.72,0.0,Fall,0.0,N
2022-11-07 02:15:00,0.0,0,2,1.0,72.5,72.0,1.0,0.0,1.0,68.53,0.0,Fall,0.0,N
2022-11-07 02:30:00,0.0,0,2,1.0,72.5,72.0,1.0,0.0,1.0,68.21,0.0,Fall,0.0,N
2022-11-07 02:45:00,0.0,0,2,1.0,72.5,72.0,1.0,0.0,1.0,67.87,0.0,Fall,0.0,N
2022-11-07 03:00:00,0.0,0,3,1.0,72.5,72.0,1.0,0.0,1.0,67.63,0.0,Fall,0.0,N
2022-11-07 03:15:00,0.0,0,3,1.0,72.5,71.75,1.0,0.0,1.0,67.33,0.0,Fall,0.25,N
2022-11-07 03:30:00,0.0,0,3,1.0,72.5,72.0,1.0,0.0,1.0,67.33,0.0,Fall,0.0,N
2022-11-07 03:45:00,0.0,0,3,1.0,72.5,72.0,1.0,0.0,1.0,67.33,0.0,Fall,0.0,N
2022-11-07 04:00:00,0.0,0,4,1.0,72.0,72.0,1.0,0.0,1.0,67.4,0.0,Fall,0.0,N
2022-11-07 04:15:00,0.0,0,4,1.0,72.0,72.0,1.0,0.0,1.0,66.95,0.0,Fall,0.0,N
2022-11-07 04:30:00,0.0,0,4,1.0,72.0,71.75,1.0,0.0,1.0,66.66,0.0,Fall,0.25,N
2022-11-07 04:45:00,0.0,0,4,1.0,72.0,71.75,1.0,0.0,1.0,66.43,0.0,Fall,0.25,N
2022-11-07 05:00:00,0.0,0,5,1.0,72.0,71.75,1.0,0.0,1.0,66.14,0.0,Fall,0.25,N
2022-11-07 05:15:00,0.0,0,5,1.0,72.0,71.75,1.0,0.0,1.0,65.84,0.0,Fall,0.25,N
2022-11-07 05:30:00,0.0,0,5,1.0,72.0,71.75,1.0,0.0,1.0,65.68,0.0,Fall,0.25,N
2022-11-07 05:45:00,0.0,0,5,1.0,72.0,71.75,1.0,0.0,1.0,65.34,0.0,Fall,0.25,N
2022-11-07 06:00:00,0.0,0,6,1.0,72.0,71.75,1.0,0.0,1.0,65.03,0.0,Fall,0.25,N
2022-11-07 06:15:00,0.0,0,6,1.0,72.0,71.75,1.0,0.0,1.0,64.75,0.0,Fall,0.25,N
2022-11-07 06:30:00,0.0,0,6,1.0,72.0,71.75,1.0,0.0,1.0,64.64,0.0,Fall,0.25,N
2022-11-07 06:45:00,0.0,0,6,1.0,72.0,71.75,1.0,0.0,1.0,64.43,0.0,Fall,0.25,N
2022-11-07 07:00:00,0.0,0,7,1.0,72.0,71.75,1.0,0.0,1.0,64.35,0.0,Fall,0.25,N
2022-11-07 07:15:00,0.0,0,7,1.0,72.0,72.0,1.0,0.0,1.0,64.42,0.0,Fall,0.0,N
2022-11-07 07:30:00,0.0,0,7,1.0,72.0,71.5,1.0,0.0,1.0,64.73,0.0,Fall,0.5,N
2022-11-07 07:45:00,0.0,0,7,1.0,72.0,71.75,1.0,0.0,1.0,65.13,0.0,Fall,0.25,N
2022-11-07 08:00:00,0.0,0,8,1.0,72.0,71.75,1.0,0.0,1.0,65.88,0.0,Fall,0.25,N
2022-11-07 08:15:00,0.0,0,8,1.0,72.0,71.75,1.0,0.0,1.0,66.89,0.0,Fall,0.25,N
2022-11-07 08:30:00,0.0,0,8,1.0,72.0,72.0,1.0,0.0,1.0,68.05,0.0,Fall,0.0,N
2022-11-07 08:45:00,0.0,0,8,1.0,72.5,72.0,1.0,0.0,1.0,69.85,0.0,Fall,0.0,N
2022-11-07 09:00:00,0.0,0,9,0.0,72.0,72.0,1.0,0.0,1.0,71.7,0.0,Fall,0.0,N
2022-11-07 09:15:00,0.0,0,9,0.0,71.0,71.75,1.0,0.0,1.0,72.76,0.0,Fall,0.25,N
2022-11-07 09:30:00,0.0,0,9,0.0,71.0,71.5,1.0,0.0,1.0,74.04,0.0,Fall,0.5,N
2022-11-07 09:45:00,0.0,0,9,0.0,71.0,71.25,1.0,0.0,1.0,74.26,0.0,Fall,0.75,N
2022-11-07 10:00:00,0.0,0,10,1.0,71.5,71.5,1.0,0.0,1.0,74.99,0.0,Fall,0.5,N
2022-11-07 10:15:00,0.0,0,10,1.0,72.5,71.75,1.0,0.0,1.0,75.59,0.0,Fall,0.25,N
2022-11-07 10:30:00,0.0,0,10,1.0,72.5,71.75,1.0,0.0,1.0,75.42,0.0,Fall,0.25,N
2022-11-07 10:45:00,0.0,0,10,1.0,72.5,72.0,1.0,0.0,1.0,75.43,0.0,Fall,0.0,N
2022-11-07 11:00:00,0.0,0,11,1.0,73.0,72.0,1.0,0.0,1.0,76.01,0.0,Fall,0.0,N
2022-11-07 11:15:00,0.0,0,11,1.0,73.0,72.0,1.0,0.0,1.0,76.41,0.0,Fall,0.0,N
2022-11-07 11:30:00,0.0,0,11,1.0,73.0,71.75,1.0,0.0,1.0,76.76,0.0,Fall,0.25,N
2022-11-07 11:45:00,0.0,0,11,1.0,73.0,72.0,1.0,0.0,1.0,77.19,0.0,Fall,0.0,N
2022-11-07 12:00:00,0.0,0,12,1.0,73.0,72.0,1.0,0.0,1.0,78.22,0.0,Fall,0.0,N
2022-11-07 12:15:00,0.0,0,12,1.0,73.0,71.5,1.0,0.0,1.0,78.25,0.0,Fall,0.5,N
2022-11-07 12:30:00,0.0,0,12,1.0,73.0,72.0,1.0,0.0,1.0,79.6,0.0,Fall,0.0,N
2022-11-07 12:45:00,0.0,0,12,1.0,73.0,72.0,1.0,0.0,1.0,78.89,0.0,Fall,0.0,N
2022-11-07 13:00:00,0.0,0,13,1.0,73.0,72.0,1.0,0.0,1.0,79.21,0.0,Fall,0.0,N
2022-11-07 13:15:00,0.0,0,13,1.0,73.0,72.0,1.0,0.0,1.0,79.91,0.0,Fall,0.0,N
2022-11-07 13:30:00,0.0,0,13,1.0,73.0,72.0,1.0,0.0,1.0,79.64,0.0,Fall,0.0,N
2022-11-07 13:45:00,0.0,0,13,1.0,73.0,72.0,1.0,0.0,1.0,80.19,0.0,Fall,0.0,N
2022-11-07 14:00:00,0.0,0,14,1.0,73.0,72.0,1.0,0.0,1.0,79.93,0.0,Fall,0.0,N
2022-11-07 14:15:00,0.0,0,14,1.0,73.0,72.0,1.0,0.0,1.0,81.11,0.0,Fall,0.0,N
2022-11-07 14:30:00,0.0,0,14,1.0,73.5,72.25,1.0,0.0,1.0,80.61,0.0,Fall,0.25,N
2022-11-07 14:45:00,0.0,0,14,1.0,73.0,72.0,1.0,0.0,1.0,81.32,0.0,Fall,0.0,N
2022-11-07 15:00:00,0.0,0,15,0.0,71.5,72.0,1.0,0.0,1.0,81.51,0.0,Fall,0.0,N
2022-11-07 15:15:00,0.0,0,15,0.0,71.5,71.75,1.0,0.0,1.0,81.34,0.0,Fall,0.25,N
2022-11-07 15:30:00,0.0,0,15,0.0,71.0,71.5,1.0,0.0,1.0,80.83,0.0,Fall,0.5,N
2022-11-07 15:45:00,0.0,0,15,0.0,71.0,71.25,1.0,0.0,1.0,80.27,0.0,Fall,0.75,N
2022-11-07 16:00:00,0.0,0,16,0.0,71.0,71.5,1.0,0.0,1.0,79.67,0.0,Fall,0.5,N
2022-11-07 16:15:00,0.0,0,16,0.0,71.0,71.0,1.0,0.0,1.0,78.94,0.0,Fall,1.0,N
2022-11-07 16:30:00,0.0,0,16,1.0,72.5,71.5,1.0,0.0,1.0,78.94,0.0,Fall,0.5,N
2022-11-07 16:45:00,0.0,0,16,1.0,73.0,71.5,1.0,0.0,1.0,78.59,0.0,Fall,0.5,N
2022-11-07 17:00:00,0.0,0,17,1.0,73.0,71.5,1.0,0.0,1.0,77.85,0.0,Fall,0.5,N
2022-11-07 17:15:00,0.0,0,17,1.0,73.0,71.75,1.0,0.0,1.0,77.32,0.0,Fall,0.25,N
2022-11-07 17:30:00,0.0,0,17,1.0,73.0,71.75,1.0,0.0,1.0,76.23,0.0,Fall,0.25,N
2022-11-07 17:45:00,0.0,0,17,1.0,73.0,71.75,1.0,0.0,1.0,75.08,0.0,Fall,0.25,N
2022-11-07 18:00:00,0.0,0,18,1.0,73.0,71.75,1.0,0.0,1.0,74.77,0.0,Fall,0.25,N
2022-11-07 18:15:00,0.0,0,18,1.0,73.0,71.75,1.0,0.0,1.0,74.93,0.0,Fall,0.25,N
2022-11-07 18:30:00,0.0,0,18,1.0,73.0,71.75,1.0,0.0,1.0,73.8,0.0,Fall,0.25,N
2022-11-07 18:45:00,0.0,0,18,1.0,73.0,72.0,1.0,0.0,1.0,72.67,0.0,Fall,0.0,N
2022-11-07 19:00:00,0.0,0,19,1.0,72.5,71.5,1.0,0.0,1.0,72.2,0.0,Fall,0.5,N
2022-11-07 19:15:00,0.0,0,19,1.0,72.5,71.75,1.0,0.0,1.0,71.79,0.0,Fall,0.25,N
2022-11-07 19:30:00,0.0,0,19,1.0,72.5,71.75,1.0,0.0,1.0,71.32,0.0,Fall,0.25,N
2022-11-07 19:45:00,0.0,0,19,1.0,72.5,71.75,1.0,0.0,1.0,70.48,0.0,Fall,0.25,N
2022-11-07 20:00:00,0.0,0,20,1.0,72.5,71.75,1.0,0.0,1.0,69.99,0.0,Fall,0.25,N
2022-11-07 20:15:00,0.0,0,20,1.0,72.5,72.0,1.0,0.0,1.0,69.78,0.0,Fall,0.0,N
2022-11-07 20:30:00,0.0,0,20,1.0,72.5,71.5,1.0,0.0,1.0,69.98,0.0,Fall,0.5,N
2022-11-07 20:45:00,0.0,0,20,1.0,72.5,71.5,1.0,0.0,1.0,69.01,0.0,Fall,0.5,N
2022-11-07 21:00:00,0.0,0,21,1.0,72.0,71.5,1.0,0.0,1.0,68.72,0.0,Fall,0.5,N
2022-11-07 21:15:00,0.0,0,21,1.0,72.0,71.5,1.0,0.0,1.0,68.04,0.0,Fall,0.5,N
2022-11-07 21:30:00,0.0,0,21,1.0,72.0,71.25,1.0,0.0,1.0,67.89,0.0,Fall,0.75,N
2022-11-07 21:45:00,0.0,0,21,1.0,72.0,71.25,1.0,0.0,1.0,67.14,0.0,Fall,0.75,N
2022-11-07 22:00:00,0.0,0,22,1.0,72.0,71.25,1.0,0.0,1.0,66.24,0.0,Fall,0.75,N
2022-11-07 22:15:00,0.0,0,22,1.0,72.0,71.25,1.0,0.0,1.0,66.12,0.0,Fall,0.75,N
2022-11-07 22:30:00,0.0,0,22,1.0,72.0,71.25,1.0,0.0,1.0,65.72,0.0,Fall,0.75,N
2022-11-07 22:45:00,0.0,0,22,1.0,71.5,71.25,1.0,0.0,1.0,65.39,0.0,Fall,0.75,N
2022-11-07 23:00:00,0.0,0,23,1.0,71.5,71.25,1.0,0.0,1.0,66.07,0.0,Fall,0.75,N
2022-11-07 23:15:00,0.0,0,23,1.0,71.5,71.0,1.0,0.0,1.0,65.47,0.0,Fall,1.0,N
2022-11-07 23:30:00,0.0,0,23,1.0,71.5,71.0,1.0,0.0,1.0,65.0,0.0,Fall,1.0,N
2022-11-07 23:45:00,0.0,0,23,1.0,71.5,71.0,1.0,0.0,1.0,64.33,0.0,Fall,1.0,N
2022-11-08 00:00:00,0.0,1,0,1.0,71.5,71.0,1.0,0.0,1.0,64.04,0.0,Fall,1.0,N
2022-11-08 00:15:00,0.0,1,0,1.0,71.5,71.0,1.0,0.0,1.0,63.72,0.0,Fall,1.0,N
2022-11-08 00:30:00,0.0,1,0,1.0,71.5,71.0,1.0,0.0,1.0,63.69,0.0,Fall,1.0,N
2022-11-08 00:45:00,0.0,1,0,1.0,71.5,71.0,1.0,0.0,1.0,63.41,0.0,Fall,1.0,N
2022-11-08 01:00:00,0.0,1,1,1.0,71.5,71.0,1.0,0.0,1.0,63.19,0.0,Fall,1.0,N
2022-11-08 01:15:00,0.0,1,1,1.0,71.5,70.75,1.0,0.0,1.0,62.9,0.0,Fall,1.25,N
2022-11-08 01:30:00,0.0,1,1,1.0,71.5,71.0,1.0,0.0,1.0,62.45,0.0,Fall,1.0,N
2022-11-08 01:45:00,0.0,1,1,1.0,71.0,70.75,1.0,0.0,1.0,62.02,0.0,Fall,1.25,N
2022-11-08 02:00:00,0.0,1,2,1.0,71.0,70.75,1.0,0.0,1.0,61.62,0.0,Fall,1.25,N
2022-11-08 02:15:00,0.0,1,2,1.0,71.0,70.75,1.0,0.0,1.0,60.87,0.0,Fall,1.25,N
2022-11-08 02:30:00,0.0,1,2,1.0,71.0,70.75,1.0,0.0,1.0,60.51,0.0,Fall,1.25,N
2022-11-08 02:45:00,0.0,1,2,1.0,71.0,70.75,1.0,0.0,1.0,60.0,0.0,Fall,1.25,N
2022-11-08 03:00:00,0.0,1,3,1.0,71.0,70.75,1.0,0.0,1.0,59.65,0.0,Fall,1.25,N
2022-11-08 03:15:00,0.0,1,3,1.0,71.0,70.25,1.0,0.0,1.0,59.06,0.0,Fall,1.75,N
2022-11-08 03:30:00,0.0,1,3,1.0,71.0,70.5,1.0,0.0,1.0,58.64,0.0,Fall,1.5,N
2022-11-08 03:45:00,0.0,1,3,1.0,71.0,70.5,1.0,0.0,1.0,57.98,0.0,Fall,1.5,N
2022-11-08 04:00:00,0.0,1,4,1.0,71.0,70.5,1.0,0.0,1.0,57.53,0.0,Fall,1.5,N
2022-11-08 04:15:00,0.0,1,4,1.0,71.0,70.5,1.0,0.0,1.0,56.94,0.0,Fall,1.5,N
2022-11-08 04:30:00,0.0,1,4,1.0,71.0,70.5,1.0,0.0,1.0,56.71,0.0,Fall,1.5,N
2022-11-08 04:45:00,0.0,1,4,1.0,71.0,70.5,1.0,0.0,1.0,56.5,0.0,Fall,1.5,N
2022-11-08 05:00:00,0.0,1,5,1.0,71.0,70.5,1.0,0.0,1.0,55.66,0.0,Fall,1.5,N
2022-11-08 05:15:00,0.0,1,5,1.0,70.5,70.5,1.0,0.0,1.0,55.26,0.0,Fall,1.5,N
2022-11-08 05:30:00,0.0,1,5,1.0,70.5,70.5,1.0,0.0,1.0,54.71,0.0,Fall,1.5,N
2022-11-08 05:45:00,0.0,1,5,1.0,70.5,70.5,1.0,0.0,1.0,54.44,0.0,Fall,1.5,N
2022-11-08 06:00:00,0.0,1,6,1.0,70.5,70.5,1.0,0.0,1.0,53.83,0.0,Fall,1.5,N
2022-11-08 06:15:00,0.0,1,6,1.0,70.5,70.5,1.0,0.0,1.0,53.37,0.0,Fall,1.5,N
2022-11-08 06:30:00,0.0,1,6,1.0,70.5,70.5,1.0,0.0,1.0,53.06,0.0,Fall,1.5,N
2022-11-08 06:45:00,0.0,1,6,1.0,70.5,70.5,1.0,0.0,1.0,52.51,0.0,Fall,1.5,N
2022-11-08 07:00:00,0.0,1,7,1.0,70.5,70.75,1.0,0.0,1.0,52.3,0.0,Fall,1.25,N
2022-11-08 07:15:00,0.0,1,7,1.0,70.5,70.25,1.0,0.0,1.0,52.34,0.0,Fall,1.75,N
2022-11-08 07:30:00,0.0,1,7,1.0,70.5,70.5,1.0,0.0,1.0,52.57,0.0,Fall,1.5,N
2022-11-08 07:45:00,0.0,1,7,1.0,70.5,70.75,1.0,0.0,1.0,52.62,0.0,Fall,1.25,N
2022-11-08 08:00:00,0.0,1,8,1.0,70.5,70.25,1.0,0.0,1.0,52.81,0.0,Fall,1.75,N
2022-11-08 08:15:00,0.0,1,8,1.0,70.5,70.25,1.0,0.0,1.0,53.01,0.0,Fall,1.75,N
2022-11-08 08:30:00,0.0,1,8,1.0,70.5,70.25,1.0,0.0,1.0,53.29,0.0,Fall,1.75,N
2022-11-08 08:45:00,0.0,1,8,1.0,70.5,70.25,1.0,0.0,1.0,53.2,0.0,Fall,1.75,N
2022-11-08 09:00:00,0.0,1,9,1.0,70.5,70.25,1.0,0.0,1.0,53.56,0.0,Fall,1.75,N
2022-11-08 09:15:00,0.0,1,9,1.0,70.5,70.5,1.0,0.0,1.0,53.66,0.0,Fall,1.5,N
2022-11-08 09:30:00,0.0,1,9,1.0,70.5,70.5,1.0,0.0,1.0,54.02,0.0,Fall,1.5,N
2022-11-08 09:45:00,0.0,1,9,1.0,70.5,70.25,1.0,0.0,1.0,53.94,0.0,Fall,1.75,N
2022-11-08 10:00:00,0.0,1,10,1.0,70.5,70.25,1.0,0.0,1.0,54.53,0.0,Fall,1.75,N
2022-11-08 10:15:00,0.0,1,10,1.0,70.5,70.5,1.0,0.0,1.0,55.15,0.0,Fall,1.5,N
2022-11-08 10:30:00,0.0,1,10,1.0,70.5,70.5,1.0,0.0,1.0,55.22,0.0,Fall,1.5,N
2022-11-08 10:45:00,0.0,1,10,1.0,70.5,70.25,1.0,0.0,1.0,55.41,0.0,Fall,1.75,N
2022-11-08 11:00:00,0.0,1,11,1.0,70.5,70.5,1.0,0.0,1.0,55.96,0.0,Fall,1.5,N
2022-11-08 11:15:00,0.0,1,11,0.0,70.0,69.75,1.0,0.0,1.0,56.84,0.0,Fall,2.25,N
2022-11-08 11:30:00,0.0,1,11,0.0,69.5,69.75,1.0,0.0,1.0,56.87,0.0,Fall,2.25,N
2022-11-08 11:45:00,0.0,1,11,0.0,69.5,70.25,1.0,0.0,1.0,57.76,0.0,Fall,1.75,N
2022-11-08 12:00:00,0.0,1,12,0.0,69.5,69.75,1.0,0.0,1.0,57.98,0.0,Fall,2.25,N
2022-11-08 12:15:00,0.0,1,12,1.0,70.5,70.25,1.0,0.0,1.0,58.67,0.8,Fall,1.75,N
2022-11-08 12:30:00,0.0,1,12,0.0,70.0,70.25,1.0,0.0,1.0,58.78,0.8,Fall,1.75,N
2022-11-08 12:45:00,0.0,1,12,0.0,69.5,70.0,1.0,0.0,1.0,59.21,0.8,Fall,2.0,N
2022-11-08 13:00:00,0.0,1,13,0.0,69.5,70.0,1.0,0.0,1.0,59.93,0.8,Fall,2.0,N
2022-11-08 13:15:00,0.0,1,13,0.0,69.5,69.75,1.0,0.0,1.0,59.86,0.8,Fall,2.25,N
2022-11-08 13:30:00,0.0,1,13,0.0,69.5,69.75,1.0,0.0,1.0,60.22,4.8,Fall,2.25,N
2022-11-08 13:45:00,0.0,1,13,0.0,69.5,69.5,1.0,0.0,1.0,59.44,4.8,Fall,2.5,N
2022-11-08 14:00:00,0.0,1,14,0.0,69.5,69.75,1.0,0.0,1.0,60.3,6.4,Fall,2.25,N
2022-11-08 14:15:00,0.0,1,14,0.0,69.5,69.75,1.0,0.0,1.0,60.02,8.8,Fall,2.25,N
2022-11-08 14:30:00,0.0,1,14,0.0,69.5,69.5,1.0,0.0,1.0,60.18,10.4,Fall,2.5,N
2022-11-08 14:45:00,0.0,1,14,0.0,69.5,69.5,1.0,0.0,1.0,60.16,10.4,Fall,2.5,N
2022-11-08 15:00:00,0.0,1,15,1.0,70.5,70.0,1.0,0.0,1.0,60.74,11.2,Fall,2.0,N
2022-11-08 15:15:00,0.0,1,15,1.0,70.5,70.0,1.0,0.0,1.0,60.35,11.2,Fall,2.0,N
2022-11-08 15:30:00,0.0,1,15,0.0,69.5,70.25,1.0,0.0,1.0,60.21,11.2,Fall,1.75,N
2022-11-08 15:45:00,0.0,1,15,0.0,69.5,69.5,1.0,0.0,1.0,59.71,11.2,Fall,2.5,N
2022-11-08 16:00:00,0.0,1,16,0.0,69.5,69.5,1.0,0.0,1.0,59.62,11.2,Fall,2.5,N
2022-11-08 16:15:00,0.0,1,16,1.0,70.5,70.0,1.0,0.0,1.0,59.63,11.2,Fall,2.0,N
2022-11-08 16:30:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,58.78,11.2,Fall,1.75,N
2022-11-08 16:45:00,0.0,1,16,0.0,70.5,70.0,1.0,0.0,1.0,58.37,11.2,Fall,2.0,N
2022-11-08 17:00:00,0.0,1,17,0.0,69.5,69.5,1.0,0.0,1.0,57.96,11.2,Fall,2.5,N
2022-11-08 17:15:00,0.0,1,17,0.0,69.5,70.0,1.0,0.0,1.0,57.38,12.0,Fall,2.0,N
2022-11-08 17:30:00,0.0,1,17,0.0,69.5,69.75,1.0,0.0,1.0,56.92,14.4,Fall,2.25,N
2022-11-08 17:45:00,0.0,1,17,0.0,69.5,69.75,1.0,0.0,1.0,56.6,14.4,Fall,2.25,N
2022-11-08 18:00:00,0.0,1,18,0.0,69.0,69.5,1.0,0.0,1.0,56.06,14.4,Fall,2.5,N
2022-11-08 18:15:00,0.0,1,18,0.0,69.0,69.75,1.0,0.0,1.0,55.63,15.2,Fall,2.25,N
2022-11-08 18:30:00,0.0,1,18,1.0,69.5,70.0,1.0,0.0,1.0,55.2,15.2,Fall,2.0,N
2022-11-08 18:45:00,0.0,1,18,0.0,69.5,69.25,1.0,0.0,1.0,54.54,15.2,Fall,2.75,N
2022-11-08 19:00:00,0.0,1,19,0.0,69.0,69.75,1.0,0.0,1.0,54.0,20.0,Fall,2.25,N
2022-11-08 19:15:00,0.0,1,19,0.0,69.5,69.25,1.0,0.0,1.0,53.5,20.0,Fall,2.75,N
2022-11-08 19:30:00,0.0,1,19,1.0,70.5,70.25,1.0,0.0,1.0,53.11,23.2,Fall,1.75,N
2022-11-08 19:45:00,0.0,1,19,1.0,70.5,70.25,1.0,0.0,1.0,52.77,23.2,Fall,1.75,N
2022-11-08 20:00:00,0.0,1,20,0.0,70.0,70.0,1.0,0.0,1.0,52.28,23.2,Fall,2.0,N
2022-11-08 20:15:00,0.0,1,20,0.0,69.5,70.0,1.0,0.0,1.0,51.88,23.2,Fall,2.0,N
2022-11-08 20:30:00,0.0,1,20,0.0,69.5,70.0,1.0,0.0,1.0,51.46,24.8,Fall,2.0,N
2022-11-08 20:45:00,0.0,1,20,0.0,69.5,70.0,1.0,0.0,1.0,51.1,24.8,Fall,2.0,N
2022-11-08 21:00:00,0.0,1,21,0.0,69.5,70.0,1.0,0.0,1.0,50.76,24.8,Fall,2.0,N
2022-11-08 21:15:00,0.0,1,21,0.0,69.5,70.0,1.0,0.0,1.0,50.47,24.8,Fall,2.0,N
2022-11-08 21:30:00,0.0,1,21,0.0,69.5,69.75,1.0,0.0,1.0,50.24,24.8,Fall,2.25,N
2022-11-08 21:45:00,0.0,1,21,0.0,69.5,70.25,1.0,0.0,1.0,49.95,24.8,Fall,1.75,N
2022-11-08 22:00:00,0.0,1,22,0.0,69.0,70.25,1.0,0.0,1.0,49.67,24.8,Fall,1.75,N
2022-11-08 22:15:00,0.0,1,22,0.0,69.0,70.25,1.0,0.0,1.0,49.49,24.8,Fall,1.75,N
2022-11-08 22:30:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,49.3,24.8,Fall,1.75,N
2022-11-08 22:45:00,0.0,1,22,1.0,70.5,70.25,1.0,0.0,1.0,49.22,24.8,Fall,1.75,N
2022-11-08 23:00:00,0.0,1,23,1.0,70.5,70.25,1.0,0.0,1.0,49.06,24.8,Fall,1.75,N
2022-11-08 23:15:00,0.0,1,23,1.0,70.5,70.5,1.0,0.0,1.0,48.86,24.8,Fall,1.5,N
2022-11-08 23:30:00,0.0,1,23,1.0,70.5,71.0,1.0,0.0,1.0,48.48,24.8,Fall,1.0,N
2022-11-08 23:45:00,0.0,1,23,1.0,70.5,70.5,1.0,0.0,1.0,48.39,19.2,Fall,1.5,N
2022-11-09 00:00:00,0.0,2,0,1.0,70.5,70.5,1.0,0.0,1.0,48.05,19.2,Fall,1.5,N
2022-11-09 00:15:00,0.0,2,0,1.0,70.0,70.5,1.0,0.0,1.0,48.11,19.2,Fall,1.5,N
2022-11-09 00:30:00,0.0,2,0,1.0,70.0,70.5,1.0,0.0,1.0,47.97,19.2,Fall,1.5,N
2022-11-09 00:45:00,0.0,2,0,1.0,70.0,70.5,1.0,0.0,1.0,47.87,19.2,Fall,1.5,N
2022-11-09 01:00:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,47.77,19.2,Fall,1.75,N
2022-11-09 01:15:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,47.56,15.2,Fall,1.75,N
2022-11-09 01:30:00,0.0,2,1,1.0,70.0,70.25,1.0,0.0,1.0,47.27,15.2,Fall,1.75,N
2022-11-09 01:45:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,47.09,15.2,Fall,1.75,N
2022-11-09 02:00:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,46.97,14.4,Fall,1.75,N
2022-11-09 02:15:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,47.09,14.4,Fall,1.75,N
2022-11-09 02:30:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,46.95,14.4,Fall,1.75,N
2022-11-09 02:45:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,46.84,14.4,Fall,1.75,N
2022-11-09 03:00:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,46.59,14.4,Fall,1.75,N
2022-11-09 03:15:00,0.0,2,3,1.0,69.5,70.5,1.0,0.0,1.0,46.33,14.4,Fall,1.5,N
2022-11-09 03:30:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,46.0,14.4,Fall,1.75,N
2022-11-09 03:45:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,45.64,14.4,Fall,1.75,N
2022-11-09 04:00:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,45.43,14.4,Fall,1.75,N
2022-11-09 04:15:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,45.09,14.4,Fall,1.75,N
2022-11-09 04:30:00,0.0,2,4,1.0,70.5,70.5,1.0,0.0,1.0,44.99,14.4,Fall,1.5,N
2022-11-09 04:45:00,0.0,2,4,1.0,70.5,70.5,1.0,0.0,1.0,44.65,14.4,Fall,1.5,N
2022-11-09 05:00:00,0.0,2,5,1.0,70.5,70.5,1.0,0.0,1.0,44.22,14.4,Fall,1.5,N
2022-11-09 05:15:00,0.0,2,5,1.0,70.5,70.75,1.0,0.0,1.0,44.18,8.0,Fall,1.25,N
2022-11-09 05:30:00,0.0,2,5,1.0,70.5,70.75,1.0,0.0,1.0,44.36,0.0,Fall,1.25,N
2022-11-09 05:45:00,0.0,2,5,1.0,70.5,70.75,1.0,0.0,1.0,44.41,0.0,Fall,1.25,N
2022-11-09 06:00:00,0.0,2,6,1.0,70.5,70.75,1.0,0.0,1.0,44.45,0.0,Fall,1.25,N
2022-11-09 06:15:00,0.0,2,6,1.0,70.5,71.0,1.0,0.0,1.0,44.27,0.0,Fall,1.0,N
2022-11-09 06:30:00,0.0,2,6,1.0,70.5,71.0,1.0,0.0,1.0,44.32,0.0,Fall,1.0,N
2022-11-09 06:45:00,0.0,2,6,1.0,70.5,70.75,1.0,0.0,1.0,43.92,0.0,Fall,1.25,N
2022-11-09 07:00:00,0.0,2,7,1.0,70.5,71.0,1.0,0.0,1.0,43.99,0.0,Fall,1.0,N
2022-11-09 07:15:00,0.0,2,7,1.0,70.5,70.5,1.0,0.0,1.0,44.18,0.0,Fall,1.5,N
2022-11-09 07:30:00,0.0,2,7,1.0,70.5,71.0,1.0,0.0,1.0,44.77,0.0,Fall,1.0,N
2022-11-09 07:45:00,0.0,2,7,1.0,70.5,71.0,1.0,0.0,1.0,45.54,0.0,Fall,1.0,N
2022-11-09 08:00:00,0.0,2,8,1.0,70.5,71.0,1.0,0.0,1.0,46.42,0.0,Fall,1.0,N
2022-11-09 08:15:00,0.0,2,8,1.0,70.5,71.0,1.0,0.0,1.0,47.21,0.0,Fall,1.0,N
2022-11-09 08:30:00,0.0,2,8,1.0,70.5,71.0,1.0,0.0,1.0,47.87,0.0,Fall,1.0,N
2022-11-09 08:45:00,0.0,2,8,1.0,70.5,71.0,1.0,0.0,1.0,48.65,0.0,Fall,1.0,N
2022-11-09 09:00:00,0.0,2,9,1.0,70.5,71.0,1.0,0.0,1.0,49.54,0.0,Fall,1.0,N
2022-11-09 09:15:00,0.0,2,9,1.0,70.5,71.0,1.0,0.0,1.0,50.3,0.0,Fall,1.0,N
2022-11-09 09:30:00,0.0,2,9,1.0,70.5,71.0,1.0,0.0,1.0,50.85,0.0,Fall,1.0,N
2022-11-09 09:45:00,0.0,2,9,1.0,70.5,71.0,1.0,0.0,1.0,51.79,0.0,Fall,1.0,N
2022-11-09 10:00:00,0.0,2,10,0.0,70.0,71.0,1.0,0.0,1.0,52.82,0.0,Fall,1.0,N
2022-11-09 10:15:00,0.0,2,10,0.0,69.5,71.0,1.0,0.0,1.0,53.43,0.0,Fall,1.0,N
2022-11-09 10:30:00,0.0,2,10,0.0,69.5,71.0,1.0,0.0,1.0,54.49,0.0,Fall,1.0,N
2022-11-09 10:45:00,0.0,2,10,0.0,69.5,70.5,1.0,0.0,1.0,55.77,0.0,Fall,1.5,N
2022-11-09 11:00:00,0.0,2,11,0.0,69.5,71.0,1.0,0.0,1.0,55.99,0.0,Fall,1.0,N
2022-11-09 11:15:00,0.0,2,11,0.0,69.5,70.5,1.0,0.0,1.0,56.79,0.0,Fall,1.5,N
2022-11-09 11:30:00,0.0,2,11,0.0,69.5,71.0,1.0,0.0,1.0,57.05,0.0,Fall,1.0,N
2022-11-09 11:45:00,0.0,2,11,0.0,69.5,71.0,1.0,0.0,1.0,58.14,0.0,Fall,1.0,N
2022-11-09 12:00:00,0.0,2,12,0.0,69.5,71.0,1.0,0.0,1.0,58.29,0.0,Fall,1.0,N
2022-11-09 12:15:00,0.0,2,12,1.0,70.5,71.0,1.0,0.0,1.0,58.54,0.0,Fall,1.0,N
2022-11-09 12:30:00,0.0,2,12,0.0,70.0,70.75,1.0,0.0,1.0,58.62,0.0,Fall,1.25,N
2022-11-09 12:45:00,0.0,2,12,1.0,69.5,70.5,1.0,0.0,1.0,59.84,0.8,Fall,1.5,N
2022-11-09 13:00:00,0.0,2,13,0.0,69.0,70.25,1.0,0.0,1.0,60.18,0.8,Fall,1.75,N
2022-11-09 13:15:00,0.0,2,13,0.0,68.5,70.0,1.0,0.0,1.0,60.93,0.8,Fall,2.0,N
2022-11-09 13:30:00,0.0,2,13,0.0,68.5,69.75,1.0,0.0,1.0,60.69,0.8,Fall,2.25,N
2022-11-09 13:45:00,0.0,2,13,0.0,68.5,69.5,1.0,0.0,1.0,60.79,3.2,Fall,2.5,N
2022-11-09 14:00:00,0.0,2,14,0.0,69.0,70.0,1.0,0.0,1.0,61.25,3.2,Fall,2.0,N
2022-11-09 14:15:00,0.0,2,14,0.0,68.5,70.0,1.0,0.0,1.0,61.19,3.2,Fall,2.0,N
2022-11-09 14:30:00,0.0,2,14,0.0,68.5,69.75,1.0,0.0,1.0,61.18,3.2,Fall,2.25,N
2022-11-09 14:45:00,0.0,2,14,0.0,68.5,69.75,1.0,0.0,1.0,61.44,3.2,Fall,2.25,N
2022-11-09 15:00:00,0.0,2,15,0.0,68.5,68.75,1.0,0.0,1.0,61.37,3.2,Fall,3.25,N
2022-11-09 15:15:00,0.0,2,15,0.0,68.5,69.25,1.0,0.0,1.0,61.63,16.0,Fall,2.75,N
2022-11-09 15:30:00,0.0,2,15,0.0,69.0,69.5,1.0,0.0,1.0,61.03,26.4,Fall,2.5,N
2022-11-09 15:45:00,0.0,2,15,0.0,69.5,70.0,1.0,0.0,1.0,60.74,30.4,Fall,2.0,N
2022-11-09 16:00:00,0.0,2,16,0.0,69.5,70.0,1.0,0.0,1.0,60.65,30.4,Fall,2.0,N
2022-11-09 16:15:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,60.62,30.4,Fall,1.75,N
2022-11-09 16:30:00,0.0,2,16,0.0,70.0,70.25,1.0,0.0,1.0,60.4,30.4,Fall,1.75,N
2022-11-09 16:45:00,0.0,2,16,0.0,70.0,70.25,1.0,0.0,1.0,60.23,30.4,Fall,1.75,N
2022-11-09 17:00:00,0.0,2,17,0.0,70.0,70.25,1.0,0.0,1.0,59.9,30.4,Fall,1.75,N
2022-11-09 17:15:00,0.0,2,17,0.0,70.0,70.25,1.0,0.0,1.0,59.44,30.4,Fall,1.75,N
2022-11-09 17:30:00,0.0,2,17,0.0,70.0,70.5,1.0,0.0,1.0,59.21,30.4,Fall,1.5,N
2022-11-09 17:45:00,0.0,2,17,0.0,70.0,70.25,1.0,0.0,1.0,59.02,29.6,Fall,1.75,N
2022-11-09 18:00:00,0.0,2,18,0.0,70.0,70.5,1.0,0.0,1.0,58.76,29.6,Fall,1.5,N
2022-11-09 18:15:00,0.0,2,18,0.0,70.0,70.5,1.0,0.0,1.0,58.1,29.6,Fall,1.5,N
2022-11-09 18:30:00,0.0,2,18,1.0,70.5,70.5,1.0,0.0,1.0,57.78,29.6,Fall,1.5,N
2022-11-09 18:45:00,0.0,2,18,1.0,71.5,70.75,1.0,0.0,1.0,57.83,28.0,Fall,1.25,N
2022-11-09 19:00:00,0.0,2,19,1.0,71.0,71.0,1.0,0.0,1.0,57.3,16.8,Fall,1.0,N
2022-11-09 19:15:00,0.0,2,19,1.0,70.5,70.25,1.0,0.0,1.0,56.84,8.0,Fall,1.75,N
2022-11-09 19:30:00,0.0,2,19,1.0,70.5,70.5,1.0,0.0,1.0,56.12,8.0,Fall,1.5,N
2022-11-09 19:45:00,0.0,2,19,1.0,70.5,70.5,1.0,0.0,1.0,55.87,8.0,Fall,1.5,N
2022-11-09 20:00:00,0.0,2,20,1.0,70.5,70.5,1.0,0.0,1.0,55.77,8.0,Fall,1.5,N
2022-11-09 20:15:00,0.0,2,20,1.0,70.5,70.5,1.0,0.0,1.0,55.22,8.0,Fall,1.5,N
2022-11-09 20:30:00,0.0,2,20,1.0,70.5,70.25,1.0,0.0,1.0,54.97,5.6,Fall,1.75,N
2022-11-09 20:45:00,0.0,2,20,1.0,70.5,70.25,1.0,0.0,1.0,55.16,5.6,Fall,1.75,N
2022-11-09 21:00:00,0.0,2,21,1.0,70.0,70.25,1.0,0.0,1.0,54.64,2.4,Fall,1.75,N
2022-11-09 21:15:00,0.0,2,21,1.0,70.0,70.25,1.0,0.0,1.0,53.94,2.4,Fall,1.75,N
2022-11-09 21:30:00,0.0,2,21,1.0,70.0,70.25,1.0,0.0,1.0,53.56,2.4,Fall,1.75,N
2022-11-09 21:45:00,0.0,2,21,1.0,70.0,70.5,1.0,0.0,1.0,52.97,2.4,Fall,1.5,N
2022-11-09 22:00:00,0.0,2,22,1.0,70.0,70.25,1.0,0.0,1.0,52.55,2.4,Fall,1.75,N
2022-11-09 22:15:00,0.0,2,22,1.0,70.0,70.25,1.0,0.0,1.0,52.28,2.4,Fall,1.75,N
2022-11-09 22:30:00,0.0,2,22,1.0,70.0,70.25,1.0,0.0,1.0,52.07,2.4,Fall,1.75,N
2022-11-09 22:45:00,0.0,2,22,1.0,70.0,70.25,1.0,0.0,1.0,51.8,2.4,Fall,1.75,N
2022-11-09 23:00:00,0.0,2,23,1.0,70.0,69.75,1.0,0.0,1.0,51.48,2.4,Fall,2.25,N
2022-11-09 23:15:00,0.0,2,23,1.0,70.0,70.25,1.0,0.0,1.0,51.08,2.4,Fall,1.75,N
2022-11-09 23:30:00,0.0,2,23,1.0,70.0,70.25,1.0,0.0,1.0,51.02,2.4,Fall,1.75,N
2022-11-09 23:45:00,0.0,2,23,1.0,70.0,70.25,1.0,0.0,1.0,51.38,2.4,Fall,1.75,N
2022-11-10 00:00:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,50.95,2.4,Fall,1.75,N
2022-11-10 00:15:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,50.59,2.4,Fall,1.75,N
2022-11-10 00:30:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,50.46,2.4,Fall,1.75,N
2022-11-10 00:45:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,50.28,2.4,Fall,1.75,N
2022-11-10 01:00:00,0.0,3,1,1.0,70.0,70.25,1.0,0.0,1.0,50.05,2.4,Fall,1.75,N
2022-11-10 01:15:00,0.0,3,1,1.0,70.0,70.25,1.0,0.0,1.0,49.84,2.4,Fall,1.75,N
2022-11-10 01:30:00,0.0,3,1,1.0,70.0,70.25,1.0,0.0,1.0,49.6,2.4,Fall,1.75,N
2022-11-10 01:45:00,0.0,3,1,1.0,69.5,69.75,1.0,0.0,1.0,49.45,2.4,Fall,2.25,N
2022-11-10 02:00:00,0.0,3,2,1.0,69.5,70.0,1.0,0.0,1.0,49.28,2.4,Fall,2.0,N
2022-11-10 02:15:00,0.0,3,2,1.0,69.5,70.25,1.0,0.0,1.0,49.01,2.4,Fall,1.75,N
2022-11-10 02:30:00,0.0,3,2,1.0,69.5,69.5,1.0,0.0,1.0,48.77,2.4,Fall,2.5,N
2022-11-10 02:45:00,0.0,3,2,1.0,69.5,70.0,1.0,0.0,1.0,48.77,2.4,Fall,2.0,N
2022-11-10 03:00:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,48.69,2.4,Fall,2.0,N
2022-11-10 03:15:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,48.64,2.4,Fall,2.0,N
2022-11-10 03:30:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,48.74,2.4,Fall,2.0,N
2022-11-10 03:45:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,49.01,2.4,Fall,2.0,N
2022-11-10 04:00:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,49.51,2.4,Fall,2.0,N
2022-11-10 04:15:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,49.67,2.4,Fall,2.0,N
2022-11-10 04:30:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,49.4,2.4,Fall,2.0,N
2022-11-10 04:45:00,0.0,3,4,1.0,70.0,70.0,1.0,0.0,1.0,49.3,2.4,Fall,2.0,N
2022-11-10 05:00:00,0.0,3,5,1.0,69.5,70.0,1.0,0.0,1.0,49.13,2.4,Fall,2.0,N
2022-11-10 05:15:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,49.42,2.4,Fall,2.25,N
2022-11-10 05:30:00,0.0,3,5,1.0,69.5,70.0,1.0,0.0,1.0,49.45,2.4,Fall,2.0,N
2022-11-10 05:45:00,0.0,3,5,1.0,69.5,70.25,1.0,0.0,1.0,49.47,2.4,Fall,1.75,N
2022-11-10 06:00:00,0.0,3,6,1.0,69.5,69.75,1.0,0.0,1.0,49.36,2.4,Fall,2.25,N
2022-11-10 06:15:00,0.0,3,6,1.0,69.5,70.0,1.0,0.0,1.0,49.34,2.4,Fall,2.0,N
2022-11-10 06:30:00,0.0,3,6,1.0,69.5,70.25,1.0,0.0,1.0,49.62,2.4,Fall,1.75,N
2022-11-10 06:45:00,0.0,3,6,1.0,69.5,69.5,1.0,0.0,1.0,49.69,2.4,Fall,2.5,N
2022-11-10 07:00:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,49.69,2.4,Fall,2.0,N
2022-11-10 07:15:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,49.65,2.4,Fall,2.0,N
2022-11-10 07:30:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,49.98,2.4,Fall,2.0,N
2022-11-10 07:45:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,50.39,3.2,Fall,2.0,N
2022-11-10 08:00:00,0.0,3,8,1.0,69.5,69.75,1.0,0.0,1.0,50.66,2.4,Fall,2.25,N
2022-11-10 08:15:00,0.0,3,8,1.0,69.5,70.0,1.0,0.0,1.0,51.19,2.4,Fall,2.0,N
2022-11-10 08:30:00,0.0,3,8,0.0,69.0,69.25,1.0,0.0,1.0,51.94,3.2,Fall,2.75,N
2022-11-10 08:45:00,0.0,3,8,0.0,68.5,69.5,1.0,0.0,1.0,52.77,7.2,Fall,2.5,N
2022-11-10 09:00:00,0.0,3,9,0.0,68.0,68.75,1.0,0.0,1.0,53.61,10.4,Fall,3.25,N
2022-11-10 09:15:00,0.0,3,9,0.0,68.5,69.25,1.0,0.0,1.0,54.56,24.8,Fall,2.75,N
2022-11-10 09:30:00,0.0,3,9,1.0,70.0,70.0,1.0,0.0,1.0,55.14,29.6,Fall,2.0,N
2022-11-10 09:45:00,0.0,3,9,0.0,69.0,70.25,1.0,0.0,1.0,55.68,29.6,Fall,1.75,N
2022-11-10 10:00:00,0.0,3,10,0.0,69.0,69.75,1.0,0.0,1.0,55.75,29.6,Fall,2.25,N
2022-11-10 10:15:00,0.0,3,10,0.0,69.5,70.25,1.0,0.0,1.0,55.96,29.6,Fall,1.75,N
2022-11-10 10:30:00,0.0,3,10,1.0,70.5,70.25,1.0,0.0,1.0,57.76,29.6,Fall,1.75,N
2022-11-10 10:45:00,0.0,3,10,1.0,70.5,71.0,1.0,0.0,1.0,58.83,29.6,Fall,1.0,N
2022-11-10 11:00:00,0.0,3,11,0.0,69.5,70.25,1.0,0.0,1.0,60.57,21.6,Fall,1.75,N
2022-11-10 11:15:00,0.0,3,11,0.0,69.0,70.0,1.0,0.0,1.0,61.23,21.6,Fall,2.0,N
2022-11-10 11:30:00,0.0,3,11,0.0,69.0,70.25,1.0,0.0,1.0,62.15,21.6,Fall,1.75,N
2022-11-10 12:00:00,0.0,3,12,0.0,68.5,70.0,1.0,0.0,1.0,65.13,21.6,Fall,2.0,N
2022-11-10 12:15:00,0.0,3,12,0.0,68.0,69.5,1.0,0.0,1.0,66.19,21.6,Fall,2.5,N
2022-11-10 12:30:00,0.0,3,12,0.0,67.5,69.25,1.0,0.0,1.0,66.68,22.4,Fall,2.75,N
2022-11-10 12:45:00,0.0,3,12,0.0,67.5,68.75,1.0,0.0,1.0,67.55,34.4,Fall,3.25,N
2022-11-10 13:00:00,0.0,3,13,0.0,67.5,68.75,1.0,0.0,1.0,68.66,78.4,Fall,3.25,N
2022-11-10 13:15:00,0.0,3,13,0.0,67.5,68.5,1.0,0.0,1.0,68.93,80.8,Fall,3.5,N
2022-11-10 13:30:00,0.0,3,13,0.0,67.5,68.25,1.0,0.0,1.0,69.16,100.0,Fall,3.75,N
2022-11-10 13:45:00,0.0,3,13,0.0,67.0,68.25,1.0,0.0,1.0,69.85,100.0,Fall,3.75,N
2022-11-10 14:00:00,0.0,3,14,0.0,67.5,68.0,1.0,0.0,1.0,70.48,100.0,Fall,4.0,N
2022-11-10 14:15:00,0.0,3,14,0.0,71.0,69.5,1.0,0.0,1.0,71.38,98.4,Fall,2.5,N
2022-11-10 14:30:00,0.0,3,14,0.0,74.5,70.5,1.0,0.0,1.0,71.2,92.0,Fall,1.5,N
2022-11-10 14:45:00,0.0,3,14,0.0,76.0,71.0,1.0,0.0,1.0,70.94,83.2,Fall,1.0,N
2022-11-10 15:00:00,0.0,3,15,0.0,76.5,71.75,1.0,0.0,1.0,71.07,43.2,Fall,0.25,N
2022-11-10 15:15:00,0.0,3,15,0.0,72.5,71.0,1.0,0.0,1.0,71.07,27.2,Fall,1.0,N
2022-11-10 15:30:00,0.0,3,15,0.0,70.5,70.75,1.0,0.0,1.0,70.31,18.4,Fall,1.25,N
2022-11-10 15:45:00,0.0,3,15,0.0,70.0,70.25,1.0,0.0,1.0,70.05,2.4,Fall,1.75,N
2022-11-10 16:00:00,0.0,3,16,0.0,69.5,70.25,1.0,0.0,1.0,69.88,2.4,Fall,1.75,N
2022-11-10 16:15:00,0.0,3,16,1.0,70.5,70.0,1.0,0.0,1.0,69.5,2.4,Fall,2.0,N
2022-11-10 16:30:00,0.0,3,16,1.0,71.0,70.25,1.0,0.0,1.0,68.93,2.4,Fall,1.75,N
2022-11-10 16:45:00,0.0,3,16,0.0,70.0,70.25,1.0,0.0,1.0,68.72,2.4,Fall,1.75,N
2022-11-10 17:00:00,0.0,3,17,0.0,69.5,70.25,1.0,0.0,1.0,68.26,2.4,Fall,1.75,N
2022-11-10 17:15:00,0.0,3,17,0.0,69.5,69.5,1.0,0.0,1.0,67.94,4.0,Fall,2.5,N
2022-11-10 17:30:00,0.0,3,17,0.0,69.5,69.75,1.0,0.0,1.0,67.67,4.8,Fall,2.25,N
2022-11-10 17:45:00,0.0,3,17,0.0,69.0,69.5,1.0,0.0,1.0,67.4,5.6,Fall,2.5,N
2022-11-10 18:00:00,0.0,3,18,0.0,69.0,69.5,1.0,0.0,1.0,67.14,8.8,Fall,2.5,N
2022-11-10 18:15:00,0.0,3,18,1.0,70.0,70.25,1.0,0.0,1.0,66.92,9.6,Fall,1.75,N
2022-11-10 18:30:00,0.0,3,18,1.0,70.5,70.5,1.0,0.0,1.0,66.65,9.6,Fall,1.5,N
2022-11-10 18:45:00,0.0,3,18,1.0,70.5,70.25,1.0,0.0,1.0,66.32,9.6,Fall,1.75,N
2022-11-10 19:00:00,0.0,3,19,1.0,70.5,70.25,1.0,0.0,1.0,66.03,9.6,Fall,1.75,N
2022-11-10 19:15:00,0.0,3,19,1.0,70.5,70.25,1.0,0.0,1.0,65.81,9.6,Fall,1.75,N
2022-11-10 19:30:00,0.0,3,19,1.0,70.5,70.25,1.0,0.0,1.0,65.57,9.6,Fall,1.75,N
2022-11-10 19:45:00,0.0,3,19,1.0,70.5,70.25,1.0,0.0,1.0,65.34,9.6,Fall,1.75,N
2022-11-10 20:00:00,0.0,3,20,1.0,70.5,70.25,1.0,0.0,1.0,65.17,9.6,Fall,1.75,N
2022-11-10 20:15:00,0.0,3,20,1.0,70.5,70.25,1.0,0.0,1.0,65.03,9.6,Fall,1.75,N
2022-11-10 20:30:00,0.0,3,20,1.0,70.5,70.5,1.0,0.0,1.0,64.93,9.6,Fall,1.5,N
2022-11-10 20:45:00,0.0,3,20,1.0,70.5,70.5,1.0,0.0,1.0,64.64,7.2,Fall,1.5,N
2022-11-10 21:00:00,0.0,3,21,1.0,70.5,70.25,1.0,0.0,1.0,64.43,4.8,Fall,1.75,N
2022-11-10 21:15:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,63.97,4.8,Fall,1.5,N
2022-11-10 21:30:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,63.76,4.8,Fall,1.5,N
2022-11-10 21:45:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,63.66,4.8,Fall,1.5,N
2022-11-10 22:00:00,0.0,3,22,1.0,70.5,70.75,1.0,0.0,1.0,63.53,4.8,Fall,1.25,N
2022-11-10 22:15:00,0.0,3,22,1.0,70.5,70.25,1.0,0.0,1.0,63.27,0.0,Fall,1.75,N
2022-11-10 22:30:00,0.0,3,22,1.0,70.5,71.0,1.0,0.0,1.0,63.05,0.0,Fall,1.0,N
2022-11-10 22:45:00,0.0,3,22,1.0,70.5,70.5,1.0,0.0,1.0,63.09,0.0,Fall,1.5,N
2022-11-10 23:00:00,0.0,3,23,1.0,70.5,70.5,1.0,0.0,1.0,63.12,0.0,Fall,1.5,N
2022-11-10 23:15:00,0.0,3,23,1.0,70.5,70.5,1.0,0.0,1.0,63.09,0.0,Fall,1.5,N
2022-11-10 23:30:00,0.0,3,23,1.0,70.5,70.5,1.0,0.0,1.0,63.02,0.0,Fall,1.5,N
2022-11-10 23:45:00,0.0,3,23,1.0,70.5,70.25,1.0,0.0,1.0,62.98,0.0,Fall,1.75,N
2022-11-11 00:00:00,0.0,4,0,1.0,70.5,70.5,1.0,0.0,1.0,62.8,0.0,Fall,1.5,N
2022-11-11 00:15:00,0.0,4,0,1.0,70.5,70.25,1.0,0.0,1.0,62.73,0.0,Fall,1.75,N
2022-11-11 00:30:00,0.0,4,0,1.0,70.5,70.25,1.0,0.0,1.0,62.94,0.0,Fall,1.75,N
2022-11-11 00:45:00,0.0,4,0,1.0,70.5,70.25,1.0,0.0,1.0,63.41,0.0,Fall,1.75,N
2022-11-11 01:00:00,0.0,4,1,1.0,70.5,70.5,1.0,0.0,1.0,63.1,0.0,Fall,1.5,N
2022-11-11 01:15:00,0.0,4,1,1.0,70.5,70.5,1.0,0.0,1.0,63.05,0.0,Fall,1.5,N
2022-11-11 01:30:00,0.0,4,1,1.0,70.5,70.25,1.0,0.0,1.0,63.18,0.0,Fall,1.75,N
2022-11-11 01:45:00,0.0,4,1,1.0,70.5,70.25,1.0,0.0,1.0,63.69,0.0,Fall,1.75,N
2022-11-11 02:00:00,0.0,4,2,1.0,70.5,70.5,1.0,0.0,1.0,64.19,0.0,Fall,1.5,N
2022-11-11 02:15:00,0.0,4,2,1.0,70.5,70.5,1.0,0.0,1.0,64.59,0.0,Fall,1.5,N
2022-11-11 02:30:00,0.0,4,2,1.0,70.5,70.5,1.0,0.0,1.0,64.49,0.0,Fall,1.5,N
2022-11-11 02:45:00,0.0,4,2,1.0,70.5,70.5,1.0,0.0,1.0,65.0,0.0,Fall,1.5,N
2022-11-11 03:00:00,0.0,4,3,1.0,71.0,70.75,1.0,0.0,1.0,65.41,0.0,Fall,1.25,N
2022-11-11 03:15:00,0.0,4,3,1.0,71.0,70.75,1.0,0.0,1.0,65.15,0.0,Fall,1.25,N
2022-11-11 03:30:00,0.0,4,3,1.0,71.0,70.75,1.0,0.0,1.0,64.79,0.0,Fall,1.25,N
2022-11-11 03:45:00,0.0,4,3,1.0,71.0,70.75,1.0,0.0,1.0,64.6,0.0,Fall,1.25,N
2022-11-11 04:00:00,0.0,4,4,1.0,71.0,71.0,1.0,0.0,1.0,64.81,0.0,Fall,1.0,N
2022-11-11 04:15:00,0.0,4,4,1.0,71.0,71.0,1.0,0.0,1.0,64.86,0.0,Fall,1.0,N
2022-11-11 04:30:00,0.0,4,4,1.0,71.0,71.0,1.0,0.0,1.0,64.24,0.0,Fall,1.0,N
2022-11-11 04:45:00,0.0,4,4,1.0,71.0,71.0,1.0,0.0,1.0,64.21,0.0,Fall,1.0,N
2022-11-11 05:00:00,0.0,4,5,1.0,71.0,71.0,1.0,0.0,1.0,64.71,0.0,Fall,1.0,N
2022-11-11 05:15:00,0.0,4,5,1.0,71.0,70.75,1.0,0.0,1.0,64.93,0.0,Fall,1.25,N
2022-11-11 05:30:00,0.0,4,5,1.0,71.0,71.0,1.0,0.0,1.0,65.15,0.0,Fall,1.0,N
2022-11-11 05:45:00,0.0,4,5,1.0,71.0,71.0,1.0,0.0,1.0,65.24,0.0,Fall,1.0,N
2022-11-11 06:00:00,0.0,4,6,1.0,71.0,70.5,1.0,0.0,1.0,65.36,0.0,Fall,1.5,N
2022-11-11 06:15:00,0.0,4,6,1.0,71.5,71.0,1.0,0.0,1.0,65.61,0.0,Fall,1.0,N
2022-11-11 06:30:00,0.0,4,6,1.0,71.0,71.0,1.0,0.0,1.0,66.14,0.0,Fall,1.0,N
2022-11-11 06:45:00,0.0,4,6,1.0,71.5,71.0,1.0,0.0,1.0,66.69,0.0,Fall,1.0,N
2022-11-11 07:00:00,0.0,4,7,1.0,71.5,71.0,1.0,0.0,1.0,67.04,0.0,Fall,1.0,N
2022-11-11 07:15:00,0.0,4,7,1.0,71.5,71.0,1.0,0.0,1.0,67.25,0.0,Fall,1.0,N
2022-11-11 07:30:00,0.0,4,7,1.0,71.5,71.0,1.0,0.0,1.0,67.84,0.0,Fall,1.0,N
2022-11-11 07:45:00,0.0,4,7,1.0,71.5,71.0,1.0,0.0,1.0,68.18,0.0,Fall,1.0,N
2022-11-11 08:00:00,0.0,4,8,1.0,71.5,71.0,1.0,0.0,1.0,68.13,0.0,Fall,1.0,N
2022-11-11 08:15:00,0.0,4,8,1.0,71.5,71.0,1.0,0.0,1.0,68.16,0.0,Fall,1.0,N
2022-11-11 08:30:00,0.0,4,8,1.0,71.5,71.0,1.0,0.0,1.0,68.3,0.0,Fall,1.0,N
2022-11-11 08:45:00,0.0,4,8,1.0,71.5,71.0,1.0,0.0,1.0,68.54,0.0,Fall,1.0,N
2022-11-11 09:00:00,0.0,4,9,1.0,71.5,71.0,1.0,0.0,1.0,68.54,0.0,Fall,1.0,N
2022-11-11 09:15:00,0.0,4,9,1.0,71.5,71.25,1.0,0.0,1.0,68.62,0.0,Fall,0.75,N
2022-11-11 09:30:00,0.0,4,9,1.0,71.5,70.75,1.0,0.0,1.0,68.95,0.0,Fall,1.25,N
2022-11-11 09:45:00,0.0,4,9,1.0,72.0,71.0,1.0,0.0,1.0,69.29,0.0,Fall,1.0,N
2022-11-11 10:00:00,0.0,4,10,0.0,71.0,70.75,1.0,0.0,1.0,69.56,0.0,Fall,1.25,N
2022-11-11 10:15:00,0.0,4,10,0.0,70.5,70.25,1.0,0.0,1.0,69.75,0.0,Fall,1.75,N
2022-11-11 10:30:00,0.0,4,10,0.0,70.0,70.5,1.0,0.0,1.0,69.92,0.0,Fall,1.5,N
2022-11-11 10:45:00,0.0,4,10,1.0,71.0,70.75,1.0,0.0,1.0,70.02,0.8,Fall,1.25,N
2022-11-11 11:00:00,0.0,4,11,1.0,71.5,71.0,1.0,0.0,1.0,70.09,0.0,Fall,1.0,N
2022-11-11 11:15:00,0.0,4,11,1.0,72.0,71.0,1.0,0.0,1.0,70.46,0.0,Fall,1.0,N
2022-11-11 11:30:00,0.0,4,11,0.0,70.5,70.75,1.0,0.0,1.0,70.79,0.0,Fall,1.25,N
2022-11-11 11:45:00,0.0,4,11,0.0,70.0,70.5,1.0,0.0,1.0,71.18,0.0,Fall,1.5,N
2022-11-11 12:00:00,0.0,4,12,0.0,70.0,70.25,1.0,0.0,1.0,71.44,0.0,Fall,1.75,N
2022-11-11 12:15:00,0.0,4,12,0.0,70.0,70.5,1.0,0.0,1.0,71.87,0.0,Fall,1.5,N
2022-11-11 12:30:00,0.0,4,12,1.0,71.0,70.5,1.0,0.0,1.0,72.44,0.8,Fall,1.5,N
