Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-11-11 12:45:00,0.0,4,12,1.0,72.0,71.0,1.0,0.0,1.0,72.96,0.0,Fall,1.0,N
2022-11-11 13:00:00,0.0,4,13,1.0,72.0,70.75,1.0,0.0,1.0,73.03,0.0,Fall,1.25,N
2022-11-11 13:15:00,0.0,4,13,0.0,70.5,70.5,1.0,0.0,1.0,73.12,0.0,Fall,1.5,N
2022-11-11 13:30:00,0.0,4,13,0.0,70.5,70.25,1.0,0.0,1.0,73.0,0.0,Fall,1.75,N
2022-11-11 13:45:00,0.0,4,13,0.0,70.0,70.25,1.0,0.0,1.0,73.26,0.0,Fall,1.75,N
2022-11-11 14:00:00,0.0,4,14,0.0,70.0,70.75,1.0,0.0,1.0,72.94,0.0,Fall,1.25,N
2022-11-11 14:15:00,0.0,4,14,0.0,70.0,70.25,1.0,0.0,1.0,67.92,0.0,Fall,1.75,N
2022-11-11 14:30:00,0.0,4,14,0.0,71.0,70.25,1.0,0.0,1.0,68.45,0.0,Fall,1.75,N
2022-11-11 14:45:00,0.0,4,14,0.0,72.0,70.5,1.0,0.0,0.0,69.64,0.0,Fall,1.5,N
2022-11-11 15:00:00,0.0,4,15,0.0,72.0,70.5,1.0,0.0,1.0,70.84,0.0,Fall,1.5,N
2022-11-11 15:15:00,0.0,4,15,0.0,71.5,70.25,1.0,0.0,1.0,71.54,0.0,Fall,1.75,N
2022-11-11 15:30:00,0.0,4,15,0.0,71.0,70.25,1.0,0.0,1.0,72.59,0.0,Fall,1.75,N
2022-11-11 15:45:00,0.0,4,15,0.0,70.0,70.25,1.0,0.0,1.0,72.9,0.0,Fall,1.75,N
2022-11-11 16:00:00,0.0,4,16,0.0,69.0,70.25,1.0,0.0,1.0,73.11,0.0,Fall,1.75,N
2022-11-11 16:15:00,0.0,4,16,0.0,69.0,69.75,1.0,0.0,1.0,73.36,0.0,Fall,2.25,N
2022-11-11 16:30:00,0.0,4,16,0.0,69.0,69.25,1.0,0.0,1.0,73.36,1.6,Fall,2.75,N
2022-11-11 16:45:00,0.0,4,16,1.0,70.0,69.5,1.0,0.0,1.0,73.26,5.6,Fall,2.5,N
2022-11-11 17:00:00,0.0,4,17,1.0,70.0,69.5,1.0,0.0,1.0,73.3,5.6,Fall,2.5,N
2022-11-11 17:15:00,0.0,4,17,1.0,70.0,69.5,1.0,0.0,1.0,73.34,5.6,Fall,2.5,N
2022-11-11 17:30:00,0.0,4,17,1.0,70.0,69.25,1.0,0.0,1.0,72.98,8.0,Fall,2.75,N
2022-11-11 17:45:00,0.0,4,17,1.0,70.0,69.25,1.0,0.0,1.0,73.0,20.8,Fall,2.75,N
2022-11-11 18:00:00,0.0,4,18,1.0,70.0,69.25,1.0,0.0,1.0,72.91,34.4,Fall,2.75,N
2022-11-11 18:15:00,0.0,4,18,1.0,70.0,69.25,1.0,0.0,1.0,72.86,48.0,Fall,2.75,N
2022-11-11 18:30:00,0.0,4,18,1.0,70.0,69.25,1.0,0.0,1.0,72.79,61.6,Fall,2.75,N
2022-11-11 18:45:00,0.0,4,18,1.0,70.0,69.25,1.0,0.0,1.0,72.81,75.2,Fall,2.75,N
2022-11-11 19:00:00,0.0,4,19,1.0,70.0,69.25,1.0,0.0,1.0,72.88,86.4,Fall,2.75,N
2022-11-11 19:15:00,0.0,4,19,1.0,69.5,69.25,1.0,0.0,1.0,72.81,100.0,Fall,2.75,N
2022-11-11 19:30:00,0.0,4,19,1.0,69.5,69.25,1.0,0.0,1.0,72.83,100.0,Fall,2.75,N
2022-11-11 19:45:00,0.0,4,19,1.0,69.5,69.0,1.0,0.0,1.0,72.71,100.0,Fall,3.0,N
2022-11-11 20:00:00,0.0,4,20,1.0,69.5,69.0,1.0,0.0,1.0,72.61,100.0,Fall,3.0,N
2022-11-11 20:15:00,0.0,4,20,1.0,69.5,69.0,1.0,0.0,1.0,72.5,100.0,Fall,3.0,N
2022-11-11 20:30:00,0.0,4,20,1.0,69.5,68.75,1.0,0.0,1.0,72.41,100.0,Fall,3.25,N
2022-11-11 20:45:00,0.0,4,20,1.0,69.5,69.0,1.0,0.0,1.0,72.41,100.0,Fall,3.0,N
2022-11-11 21:00:00,0.0,4,21,1.0,69.0,68.5,1.0,0.0,1.0,72.71,100.0,Fall,3.5,N
2022-11-11 21:15:00,0.0,4,21,1.0,69.0,68.75,1.0,0.0,1.0,72.8,100.0,Fall,3.25,N
2022-11-21 00:00:00,0.0,0,0,1.0,69.5,70.25,1.0,0.0,1.0,33.36,22.4,Fall,1.75,N
2022-11-21 00:15:00,0.0,0,0,1.0,69.0,69.75,1.0,0.0,1.0,33.18,22.4,Fall,2.25,N
2022-11-21 00:30:00,0.0,0,0,1.0,69.0,70.0,1.0,0.0,1.0,33.74,22.4,Fall,2.0,N
2022-11-21 00:45:00,0.0,0,0,1.0,69.5,70.25,1.0,0.0,1.0,33.34,22.4,Fall,1.75,N
2022-11-21 01:00:00,0.0,0,1,1.0,69.5,69.5,1.0,0.0,1.0,33.42,22.4,Fall,2.5,N
2022-11-21 01:15:00,0.0,0,1,1.0,69.0,70.0,1.0,0.0,1.0,33.62,22.4,Fall,2.0,N
2022-11-21 01:30:00,0.0,0,1,1.0,69.0,70.0,1.0,0.0,1.0,34.12,22.4,Fall,2.0,N
2022-11-21 01:45:00,0.0,0,1,1.0,69.0,70.0,1.0,0.0,1.0,34.06,22.4,Fall,2.0,N
2022-11-21 02:00:00,0.0,0,2,1.0,69.0,70.0,1.0,0.0,1.0,33.65,22.4,Fall,2.0,N
2022-11-21 02:15:00,0.0,0,2,1.0,69.0,70.0,1.0,0.0,1.0,32.48,22.4,Fall,2.0,N
2022-11-21 02:30:00,0.0,0,2,1.0,69.0,70.0,1.0,0.0,1.0,31.86,22.4,Fall,2.0,N
2022-11-21 02:45:00,0.0,0,2,1.0,69.0,69.75,1.0,0.0,1.0,31.18,22.4,Fall,2.25,N
2022-11-21 03:00:00,0.0,0,3,1.0,69.0,69.75,1.0,0.0,1.0,31.27,22.4,Fall,2.25,N
2022-11-21 03:15:00,0.0,0,3,1.0,69.0,69.75,1.0,0.0,1.0,30.95,22.4,Fall,2.25,N
2022-11-21 03:30:00,0.0,0,3,1.0,69.0,69.75,1.0,0.0,1.0,31.14,24.0,Fall,2.25,N
2022-11-21 03:45:00,0.0,0,3,1.0,69.0,69.75,1.0,0.0,1.0,31.18,24.0,Fall,2.25,N
2022-11-21 04:00:00,0.0,0,4,1.0,69.0,69.75,1.0,0.0,1.0,31.13,24.0,Fall,2.25,N
2022-11-21 04:15:00,0.0,0,4,1.0,69.0,69.75,1.0,0.0,1.0,30.63,24.0,Fall,2.25,N
2022-11-21 04:30:00,0.0,0,4,1.0,69.0,70.0,1.0,0.0,1.0,30.91,24.0,Fall,2.0,N
2022-11-21 04:45:00,0.0,0,4,1.0,69.0,69.75,1.0,0.0,1.0,31.83,24.0,Fall,2.25,N
2022-11-21 05:00:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,31.88,24.0,Fall,2.25,N
2022-11-21 05:15:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.48,24.0,Fall,2.25,N
2022-11-21 05:30:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.26,24.0,Fall,2.25,N
2022-11-21 05:45:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.17,27.2,Fall,2.25,N
2022-11-21 06:00:00,0.0,0,6,1.0,69.5,69.75,1.0,0.0,1.0,31.79,27.2,Fall,2.25,N
2022-11-21 06:15:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,31.88,28.8,Fall,2.0,N
2022-11-21 06:30:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,31.43,28.8,Fall,2.0,N
2022-11-21 06:45:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,31.66,28.8,Fall,2.0,N
2022-11-21 07:00:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,31.85,28.8,Fall,2.0,N
2022-11-21 07:15:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,31.95,28.8,Fall,2.0,N
2022-11-21 07:30:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,32.46,28.8,Fall,2.0,N
2022-11-21 07:45:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,32.53,28.8,Fall,1.75,N
2022-11-21 08:00:00,0.0,0,8,1.0,69.5,70.0,1.0,0.0,1.0,33.38,28.8,Fall,2.0,N
2022-11-21 08:15:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,33.52,28.8,Fall,2.0,N
2022-11-21 08:30:00,0.0,0,8,1.0,70.0,70.25,1.0,0.0,1.0,34.32,28.8,Fall,1.75,N
2022-11-21 08:45:00,0.0,0,8,1.0,70.0,69.5,1.0,0.0,1.0,36.35,28.8,Fall,2.5,N
2022-11-21 09:00:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,36.46,28.8,Fall,2.0,N
2022-11-21 09:15:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,37.48,28.8,Fall,2.0,N
2022-11-21 09:30:00,0.0,0,9,1.0,70.0,70.25,1.0,0.0,1.0,38.59,28.8,Fall,1.75,N
2022-11-21 09:45:00,0.0,0,9,1.0,70.0,70.25,1.0,0.0,1.0,39.75,28.8,Fall,1.75,N
2022-11-21 10:00:00,0.0,0,10,0.0,69.0,70.25,1.0,0.0,1.0,41.35,28.8,Fall,1.75,N
2022-11-21 10:15:00,0.0,0,10,0.0,69.0,70.25,1.0,0.0,1.0,42.46,28.8,Fall,1.75,N
2022-11-21 10:30:00,0.0,0,10,0.0,69.0,70.25,1.0,0.0,1.0,43.63,28.8,Fall,1.75,N
2022-11-21 10:45:00,0.0,0,10,1.0,70.0,70.25,1.0,0.0,1.0,44.77,28.8,Fall,1.75,N
2022-11-21 11:00:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,45.3,28.8,Fall,1.75,N
2022-11-21 11:15:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,46.72,28.8,Fall,1.75,N
2022-11-21 11:30:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,47.48,28.8,Fall,1.75,N
2022-11-21 11:45:00,0.0,0,11,1.0,70.5,70.5,1.0,0.0,1.0,47.79,28.8,Fall,1.5,N
2022-11-21 12:00:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,48.56,25.6,Fall,1.75,N
2022-11-21 12:15:00,0.0,0,12,1.0,70.5,70.5,1.0,0.0,1.0,49.37,25.6,Fall,1.5,N
2022-11-21 12:30:00,0.0,0,12,1.0,70.5,70.5,1.0,0.0,1.0,49.54,25.6,Fall,1.5,N
2022-11-21 12:45:00,0.0,0,12,1.0,70.5,70.5,1.0,0.0,1.0,49.93,24.8,Fall,1.5,N
2022-11-21 13:00:00,0.0,0,13,1.0,70.5,70.5,1.0,0.0,1.0,50.31,23.2,Fall,1.5,N
2022-11-21 13:15:00,0.0,0,13,1.0,70.0,70.5,1.0,0.0,1.0,50.59,14.4,Fall,1.5,N
2022-11-21 13:30:00,0.0,0,13,1.0,70.0,70.25,1.0,0.0,1.0,50.76,14.4,Fall,1.75,N
2022-11-21 13:45:00,0.0,0,13,1.0,69.5,70.25,1.0,0.0,1.0,51.11,14.4,Fall,1.75,N
2022-11-21 14:00:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,51.48,14.4,Fall,1.75,N
2022-11-21 14:15:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,51.75,12.8,Fall,1.75,N
2022-11-21 14:30:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,51.89,12.8,Fall,1.75,N
2022-11-21 14:45:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,52.09,12.8,Fall,1.75,N
2022-11-21 15:00:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,52.26,12.8,Fall,1.75,N
2022-11-21 15:15:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,51.87,12.8,Fall,1.75,N
2022-11-21 15:30:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,51.92,12.8,Fall,1.75,N
2022-11-21 15:45:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,51.58,12.8,Fall,1.75,N
2022-11-21 16:00:00,0.0,0,16,1.0,69.5,70.5,1.0,0.0,1.0,51.02,12.8,Fall,1.5,N
2022-11-21 16:15:00,0.0,0,16,1.0,69.5,70.0,1.0,0.0,1.0,50.62,12.0,Fall,2.0,N
2022-11-21 16:30:00,0.0,0,16,1.0,69.5,70.25,1.0,0.0,1.0,50.13,12.0,Fall,1.75,N
2022-11-21 16:45:00,0.0,0,16,1.0,69.5,70.25,1.0,0.0,1.0,49.45,12.0,Fall,1.75,N
2022-11-21 17:00:00,0.0,0,17,1.0,69.5,70.25,1.0,0.0,1.0,48.69,12.0,Fall,1.75,N
2022-11-21 17:15:00,0.0,0,17,1.0,69.5,70.25,1.0,0.0,1.0,48.05,12.0,Fall,1.75,N
2022-11-21 17:30:00,0.0,0,17,1.0,69.5,70.25,1.0,0.0,1.0,47.57,12.0,Fall,1.75,N
2022-11-21 17:45:00,0.0,0,17,1.0,69.5,70.25,1.0,0.0,1.0,46.97,12.0,Fall,1.75,N
2022-11-21 18:00:00,0.0,0,18,1.0,69.5,70.25,1.0,0.0,1.0,46.49,12.0,Fall,1.75,N
2022-11-21 18:15:00,0.0,0,18,1.0,69.5,70.25,1.0,0.0,1.0,46.13,12.0,Fall,1.75,N
2022-11-21 18:30:00,0.0,0,18,1.0,69.5,70.25,1.0,0.0,1.0,45.82,12.0,Fall,1.75,N
2022-11-21 18:45:00,0.0,0,18,1.0,69.5,70.25,1.0,0.0,1.0,45.43,12.0,Fall,1.75,N
2022-11-21 19:00:00,0.0,0,19,1.0,69.5,70.25,1.0,0.0,1.0,44.72,12.0,Fall,1.75,N
2022-11-21 19:15:00,0.0,0,19,1.0,69.5,70.25,1.0,0.0,1.0,44.51,12.0,Fall,1.75,N
2022-11-21 19:30:00,0.0,0,19,1.0,69.5,70.25,1.0,0.0,1.0,44.0,12.0,Fall,1.75,N
2022-11-21 19:45:00,0.0,0,19,1.0,69.5,70.25,1.0,0.0,1.0,43.48,12.0,Fall,1.75,N
2022-11-21 20:00:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,43.24,12.0,Fall,1.75,N
2022-11-21 20:15:00,0.0,0,20,1.0,69.5,69.75,1.0,0.0,1.0,43.06,12.0,Fall,2.25,N
2022-11-21 20:30:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,42.69,12.0,Fall,1.75,N
2022-11-21 20:45:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,42.1,12.0,Fall,1.75,N
2022-11-21 21:00:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,41.42,12.0,Fall,1.75,N
2022-11-21 21:15:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,41.19,12.0,Fall,1.75,N
2022-11-21 21:30:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,40.56,12.0,Fall,1.75,N
2022-11-21 21:45:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,40.44,12.0,Fall,1.75,N
2022-11-21 22:00:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,40.17,12.0,Fall,1.75,N
2022-11-21 22:15:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,40.0,12.0,Fall,1.75,N
2022-11-21 22:30:00,0.0,0,22,1.0,69.0,70.0,1.0,0.0,1.0,39.51,12.0,Fall,2.0,N
2022-11-21 22:45:00,0.0,0,22,1.0,69.0,70.0,1.0,0.0,1.0,39.28,12.0,Fall,2.0,N
2022-11-21 23:00:00,0.0,0,23,1.0,69.0,70.0,1.0,0.0,1.0,38.32,12.0,Fall,2.0,N
2022-11-21 23:15:00,0.0,0,23,1.0,69.0,70.0,1.0,0.0,1.0,37.87,12.0,Fall,2.0,N
2022-11-21 23:30:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,37.52,12.0,Fall,1.75,N
2022-11-21 23:45:00,0.0,0,23,1.0,69.0,69.75,1.0,0.0,1.0,37.26,12.0,Fall,2.25,N
2022-11-22 00:00:00,0.0,1,0,1.0,69.0,70.0,1.0,0.0,1.0,37.21,12.0,Fall,2.0,N
2022-11-22 00:15:00,0.0,1,0,1.0,69.0,70.0,1.0,0.0,1.0,37.03,12.0,Fall,2.0,N
2022-11-22 00:30:00,0.0,1,0,1.0,69.0,70.25,1.0,0.0,1.0,36.95,12.0,Fall,1.75,N
2022-11-22 00:45:00,0.0,1,0,1.0,69.0,70.0,1.0,0.0,1.0,36.85,12.0,Fall,2.0,N
2022-11-22 01:00:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,37.12,12.0,Fall,2.0,N
2022-11-22 01:15:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,36.97,12.0,Fall,2.0,N
2022-11-22 01:30:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,36.99,12.0,Fall,2.0,N
2022-11-22 01:45:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,36.15,12.0,Fall,2.0,N
2022-11-22 02:00:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,35.37,12.0,Fall,2.0,N
2022-11-22 02:15:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,35.53,12.0,Fall,2.0,N
2022-11-22 02:30:00,0.0,1,2,1.0,69.0,69.75,1.0,0.0,1.0,35.16,12.0,Fall,2.25,N
2022-11-22 02:45:00,0.0,1,2,1.0,69.0,69.75,1.0,0.0,1.0,35.44,12.0,Fall,2.25,N
2022-11-22 03:00:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,35.35,12.0,Fall,2.25,N
2022-11-22 03:15:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,35.74,12.0,Fall,2.25,N
2022-11-22 03:30:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,36.39,12.0,Fall,2.25,N
2022-11-22 03:45:00,0.0,1,3,1.0,69.0,69.5,1.0,0.0,1.0,35.56,12.0,Fall,2.5,N
2022-11-22 04:00:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,35.13,13.6,Fall,2.25,N
2022-11-22 04:15:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,33.93,13.6,Fall,2.25,N
2022-11-22 04:30:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,34.5,13.6,Fall,2.25,N
2022-11-22 04:45:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,33.76,13.6,Fall,2.25,N
2022-11-22 05:00:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,32.92,13.6,Fall,2.25,N
2022-11-22 05:15:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,33.01,17.6,Fall,2.25,N
2022-11-22 05:30:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,33.55,17.6,Fall,2.25,N
2022-11-22 05:45:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,32.83,17.6,Fall,2.25,N
2022-11-22 06:00:00,0.0,1,6,1.0,69.0,69.75,1.0,0.0,1.0,32.73,20.0,Fall,2.25,N
2022-11-22 06:15:00,0.0,1,6,1.0,69.0,69.75,1.0,0.0,1.0,33.13,20.0,Fall,2.25,N
2022-11-22 06:30:00,0.0,1,6,1.0,69.0,69.75,1.0,0.0,1.0,32.56,20.0,Fall,2.25,N
2022-11-22 06:45:00,0.0,1,6,1.0,69.0,69.75,1.0,0.0,1.0,32.08,20.0,Fall,2.25,N
2022-11-22 07:00:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,31.89,20.0,Fall,2.25,N
2022-11-22 07:15:00,0.0,1,7,1.0,69.0,69.5,1.0,0.0,1.0,32.7,20.0,Fall,2.5,N
2022-11-22 07:30:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,33.3,23.2,Fall,2.25,N
2022-11-22 07:45:00,0.0,1,7,1.0,69.0,70.0,1.0,0.0,1.0,33.85,23.2,Fall,2.0,N
2022-11-22 08:00:00,0.0,1,8,1.0,69.0,69.5,1.0,0.0,1.0,35.19,23.2,Fall,2.5,N
2022-11-22 08:15:00,0.0,1,8,1.0,69.5,70.0,1.0,0.0,1.0,36.43,24.8,Fall,2.0,N
2022-11-22 08:30:00,0.0,1,8,1.0,69.5,70.0,1.0,0.0,1.0,38.15,24.8,Fall,2.0,N
2022-11-22 08:45:00,0.0,1,8,1.0,69.5,70.0,1.0,0.0,1.0,39.77,24.8,Fall,2.0,N
2022-11-22 09:00:00,0.0,1,9,1.0,69.5,70.0,1.0,0.0,1.0,41.39,24.8,Fall,2.0,N
2022-11-22 09:15:00,0.0,1,9,1.0,69.5,70.0,1.0,0.0,1.0,42.94,24.8,Fall,2.0,N
2022-11-22 09:30:00,0.0,1,9,1.0,69.5,70.0,1.0,0.0,1.0,44.87,24.8,Fall,2.0,N
2022-11-22 09:45:00,0.0,1,9,1.0,69.5,70.25,1.0,0.0,1.0,45.9,24.8,Fall,1.75,N
2022-11-22 10:00:00,0.0,1,10,1.0,69.5,70.25,1.0,0.0,1.0,47.5,24.8,Fall,1.75,N
2022-11-22 10:15:00,0.0,1,10,1.0,69.5,70.25,1.0,0.0,1.0,48.67,24.8,Fall,1.75,N
2022-11-22 10:30:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,50.04,24.8,Fall,1.75,N
2022-11-22 10:45:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,51.28,24.8,Fall,1.75,N
2022-11-22 11:00:00,0.0,1,11,1.0,70.0,70.25,1.0,0.0,1.0,52.37,24.8,Fall,1.75,N
2022-11-22 11:15:00,0.0,1,11,1.0,70.0,70.25,1.0,0.0,1.0,54.44,24.8,Fall,1.75,N
2022-11-22 11:30:00,0.0,1,11,0.0,69.0,70.25,1.0,0.0,1.0,55.22,24.8,Fall,1.75,N
2022-11-22 11:45:00,0.0,1,11,0.0,68.5,70.25,1.0,0.0,1.0,55.28,24.8,Fall,1.75,N
2022-11-22 12:15:00,0.0,1,12,1.0,69.5,70.5,1.0,0.0,1.0,57.27,24.8,Fall,1.5,N
2022-11-22 12:30:00,0.0,1,12,0.0,69.0,70.25,1.0,0.0,1.0,57.23,24.8,Fall,1.75,N
2022-11-22 12:45:00,0.0,1,12,0.0,69.0,70.25,1.0,0.0,1.0,58.08,24.8,Fall,1.75,N
2022-11-22 13:00:00,0.0,1,13,0.0,68.5,70.25,1.0,0.0,1.0,57.66,24.8,Fall,1.75,N
2022-11-22 13:15:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,58.68,24.8,Fall,1.75,N
2022-11-22 13:30:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,59.02,24.8,Fall,1.75,N
2022-11-22 13:45:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,59.02,24.8,Fall,1.75,N
2022-11-22 14:00:00,0.0,1,14,0.0,69.0,70.25,1.0,0.0,1.0,59.31,24.8,Fall,1.75,N
2022-11-22 14:15:00,0.0,1,14,0.0,69.0,70.0,1.0,0.0,1.0,59.48,24.8,Fall,2.0,N
2022-11-22 14:30:00,0.0,1,14,0.0,69.0,69.75,1.0,0.0,1.0,59.54,24.8,Fall,2.25,N
2022-11-22 14:45:00,0.0,1,14,0.0,69.0,69.75,1.0,0.0,1.0,59.22,24.8,Fall,2.25,N
2022-11-22 15:00:00,0.0,1,15,0.0,69.0,70.0,1.0,0.0,1.0,58.9,24.8,Fall,2.0,N
2022-11-22 15:15:00,0.0,1,15,0.0,69.0,69.75,1.0,0.0,1.0,58.45,24.8,Fall,2.25,N
2022-11-22 15:30:00,0.0,1,15,0.0,69.0,69.5,1.0,0.0,1.0,57.76,24.8,Fall,2.5,N
2022-11-22 15:45:00,0.0,1,15,0.0,69.0,70.0,1.0,0.0,1.0,57.32,24.8,Fall,2.0,N
2022-11-22 16:00:00,0.0,1,16,0.0,69.5,70.0,1.0,0.0,1.0,56.84,24.8,Fall,2.0,N
2022-11-22 16:15:00,0.0,1,16,0.0,69.0,70.0,1.0,0.0,1.0,56.33,24.8,Fall,2.0,N
2022-11-22 16:30:00,0.0,1,16,0.0,69.5,70.0,1.0,0.0,1.0,55.66,24.8,Fall,2.0,N
2022-11-22 16:45:00,0.0,1,16,0.0,69.0,70.0,1.0,0.0,1.0,54.88,24.8,Fall,2.0,N
2022-11-22 17:00:00,0.0,1,17,0.0,69.5,70.25,1.0,0.0,1.0,54.23,24.8,Fall,1.75,N
2022-11-22 17:15:00,0.0,1,17,0.0,69.0,70.0,1.0,0.0,1.0,53.6,24.8,Fall,2.0,N
2022-11-22 17:30:00,0.0,1,17,0.0,69.0,70.25,1.0,0.0,1.0,52.92,24.8,Fall,1.75,N
2022-11-22 17:45:00,0.0,1,17,0.0,69.0,70.25,1.0,0.0,1.0,52.38,24.8,Fall,1.75,N
2022-11-22 18:00:00,0.0,1,18,0.0,69.0,70.25,1.0,0.0,1.0,51.97,24.8,Fall,1.75,N
2022-11-22 18:15:00,0.0,1,18,0.0,69.0,70.25,1.0,0.0,1.0,51.54,24.8,Fall,1.75,N
2022-11-22 18:30:00,0.0,1,18,0.0,69.0,70.25,1.0,0.0,1.0,51.29,24.8,Fall,1.75,N
2022-11-22 18:45:00,0.0,1,18,0.0,69.0,70.25,1.0,0.0,1.0,50.66,24.8,Fall,1.75,N
2022-11-22 19:00:00,0.0,1,19,1.0,70.5,70.5,1.0,0.0,1.0,50.13,24.8,Fall,1.5,N
2022-11-22 19:15:00,0.0,1,19,1.0,70.5,70.5,1.0,0.0,1.0,49.74,24.8,Fall,1.5,N
2022-11-22 19:30:00,0.0,1,19,0.0,70.0,71.0,1.0,0.0,1.0,49.21,24.8,Fall,1.0,N
2022-11-22 19:45:00,0.0,1,19,0.0,69.0,70.0,1.0,0.0,1.0,48.79,17.6,Fall,2.0,N
2022-11-22 20:00:00,0.0,1,20,0.0,69.0,70.25,1.0,0.0,1.0,48.19,17.6,Fall,1.75,N
2022-11-22 20:15:00,0.0,1,20,0.0,68.5,70.25,1.0,0.0,1.0,47.51,17.6,Fall,1.75,N
2022-11-22 20:30:00,0.0,1,20,0.0,68.5,70.25,1.0,0.0,1.0,46.93,17.6,Fall,1.75,N
2022-11-22 20:45:00,0.0,1,20,0.0,68.5,70.0,1.0,0.0,1.0,46.63,17.6,Fall,2.0,N
2022-11-22 21:00:00,0.0,1,21,1.0,69.5,70.25,1.0,0.0,1.0,46.13,17.6,Fall,1.75,N
2022-11-22 21:15:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,46.06,17.6,Fall,1.75,N
2022-11-22 21:30:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,45.79,17.6,Fall,1.75,N
2022-11-22 21:45:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,45.95,17.6,Fall,1.75,N
2022-11-22 22:00:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,45.9,17.6,Fall,1.75,N
2022-11-22 22:15:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,45.72,17.6,Fall,1.75,N
2022-11-22 22:30:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,45.6,17.6,Fall,1.75,N
2022-11-22 22:45:00,0.0,1,22,1.0,69.5,70.25,1.0,0.0,1.0,45.12,17.6,Fall,1.75,N
2022-11-22 23:00:00,0.0,1,23,1.0,69.5,70.25,1.0,0.0,1.0,45.37,17.6,Fall,1.75,N
2022-11-22 23:15:00,0.0,1,23,1.0,69.5,70.25,1.0,0.0,1.0,44.91,17.6,Fall,1.75,N
2022-11-22 23:30:00,0.0,1,23,1.0,69.5,70.25,1.0,0.0,1.0,43.03,17.6,Fall,1.75,N
2022-11-22 23:45:00,0.0,1,23,1.0,69.5,69.75,1.0,0.0,1.0,42.63,17.6,Fall,2.25,N
2022-11-23 00:00:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,42.66,17.6,Fall,1.75,N
2022-11-23 00:15:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,41.32,17.6,Fall,1.75,N
2022-11-23 00:30:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,41.28,17.6,Fall,1.75,N
2022-11-23 00:45:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,41.48,17.6,Fall,1.75,N
2022-11-23 01:00:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,41.86,17.6,Fall,1.75,N
2022-11-23 01:15:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,41.99,17.6,Fall,1.75,N
2022-11-23 01:30:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,42.81,17.6,Fall,1.75,N
2022-11-23 01:45:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,43.05,17.6,Fall,1.75,N
2022-11-23 02:00:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,42.61,17.6,Fall,1.75,N
2022-11-23 02:15:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,42.56,17.6,Fall,1.75,N
2022-11-23 02:30:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,41.7,17.6,Fall,2.0,N
2022-11-23 02:45:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,40.94,17.6,Fall,2.0,N
2022-11-23 03:00:00,0.0,2,3,1.0,69.5,70.0,1.0,0.0,1.0,39.66,17.6,Fall,2.0,N
2022-11-23 03:15:00,0.0,2,3,1.0,69.5,70.0,1.0,0.0,1.0,40.51,17.6,Fall,2.0,N
2022-11-23 03:30:00,0.0,2,3,1.0,69.5,70.0,1.0,0.0,1.0,39.81,17.6,Fall,2.0,N
2022-11-23 03:45:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,40.04,17.6,Fall,1.75,N
2022-11-23 04:00:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,40.58,17.6,Fall,2.0,N
2022-11-23 04:15:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,40.93,17.6,Fall,2.0,N
2022-11-23 04:30:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,41.49,17.6,Fall,2.0,N
2022-11-23 04:45:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,40.92,17.6,Fall,2.0,N
2022-11-23 05:00:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,40.53,17.6,Fall,2.0,N
2022-11-23 05:15:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,40.36,17.6,Fall,2.0,N
2022-11-23 05:30:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,39.93,17.6,Fall,2.0,N
2022-11-23 05:45:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,40.69,17.6,Fall,2.0,N
2022-11-23 06:00:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,41.11,17.6,Fall,2.0,N
2022-11-23 06:15:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,41.98,17.6,Fall,2.0,N
2022-11-23 06:30:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,41.67,17.6,Fall,2.0,N
2022-11-23 06:45:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,39.39,17.6,Fall,2.0,N
2022-11-23 07:00:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,38.39,17.6,Fall,2.25,N
2022-11-23 07:15:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,38.69,17.6,Fall,2.25,N
2022-11-23 07:30:00,0.0,2,7,1.0,69.0,70.25,1.0,0.0,1.0,38.17,17.6,Fall,1.75,N
2022-11-23 07:45:00,0.0,2,7,1.0,69.0,69.25,1.0,0.0,1.0,38.78,17.6,Fall,2.75,N
2022-11-23 08:00:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,39.85,20.0,Fall,2.25,N
2022-11-23 08:15:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,40.86,20.0,Fall,2.25,N
2022-11-23 08:30:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,42.88,20.0,Fall,2.25,N
2022-11-23 08:45:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,44.14,20.0,Fall,2.25,N
2022-11-23 09:00:00,0.0,2,9,1.0,69.0,69.75,1.0,0.0,1.0,45.64,22.4,Fall,2.25,N
2022-11-23 09:15:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,47.37,22.4,Fall,2.0,N
2022-11-23 09:30:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,49.03,22.4,Fall,2.0,N
2022-11-23 09:45:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,51.09,22.4,Fall,2.0,N
2022-11-23 10:00:00,0.0,2,10,0.0,68.5,70.0,1.0,0.0,1.0,52.09,22.4,Fall,2.0,N
2022-11-23 10:15:00,0.0,2,10,0.0,68.0,69.5,1.0,0.0,1.0,53.68,22.4,Fall,2.5,N
2022-11-23 10:30:00,0.0,2,10,0.0,68.0,69.75,1.0,0.0,1.0,54.59,22.4,Fall,2.25,N
2022-11-23 10:45:00,0.0,2,10,0.0,68.0,69.75,1.0,0.0,1.0,55.41,22.4,Fall,2.25,N
2022-11-23 11:00:00,0.0,2,11,1.0,69.5,70.25,1.0,0.0,1.0,56.67,22.4,Fall,1.75,N
2022-11-23 11:15:00,0.0,2,11,1.0,70.0,70.25,1.0,0.0,1.0,57.23,22.4,Fall,1.75,N
2022-11-23 11:30:00,0.0,2,11,1.0,70.5,70.0,1.0,0.0,1.0,58.05,22.4,Fall,2.0,N
2022-11-23 11:45:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,58.85,22.4,Fall,1.75,N
2022-11-23 12:00:00,0.0,2,12,1.0,70.5,70.25,1.0,0.0,1.0,59.99,22.4,Fall,1.75,N
2022-11-23 12:15:00,0.0,2,12,1.0,70.5,70.5,1.0,0.0,1.0,59.93,22.4,Fall,1.5,N
2022-11-23 12:30:00,0.0,2,12,0.0,69.5,70.5,1.0,0.0,1.0,60.39,21.6,Fall,1.5,N
2022-11-23 12:45:00,0.0,2,12,0.0,69.0,70.5,1.0,0.0,1.0,60.39,21.6,Fall,1.5,N
2022-11-23 13:00:00,0.0,2,13,0.0,69.0,70.5,1.0,0.0,1.0,61.61,21.6,Fall,1.5,N
2022-11-23 13:15:00,0.0,2,13,1.0,69.5,70.25,1.0,0.0,1.0,61.37,16.8,Fall,1.75,N
2022-11-23 13:30:00,0.0,2,13,1.0,70.5,70.5,1.0,0.0,1.0,61.18,16.8,Fall,1.5,N
2022-11-23 13:45:00,0.0,2,13,1.0,70.5,70.5,1.0,0.0,1.0,61.54,16.8,Fall,1.5,N
2022-11-23 14:00:00,0.0,2,14,1.0,70.0,70.5,1.0,0.0,1.0,62.02,16.8,Fall,1.5,N
2022-11-23 14:15:00,0.0,2,14,1.0,70.0,70.5,1.0,0.0,1.0,62.68,16.8,Fall,1.5,N
2022-11-23 14:30:00,0.0,2,14,1.0,70.0,70.25,1.0,0.0,1.0,63.12,14.4,Fall,1.75,N
2022-11-23 14:45:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,62.98,14.4,Fall,1.75,N
2022-11-23 15:00:00,0.0,2,15,1.0,69.5,70.0,1.0,0.0,1.0,62.61,14.4,Fall,2.0,N
2022-11-23 15:15:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,62.42,14.4,Fall,1.75,N
2022-11-23 15:30:00,0.0,2,15,1.0,69.5,70.0,1.0,0.0,1.0,62.0,14.4,Fall,2.0,N
2022-11-23 15:45:00,0.0,2,15,1.0,69.5,70.0,1.0,0.0,1.0,61.64,14.4,Fall,2.0,N
2022-11-23 16:00:00,0.0,2,16,1.0,69.5,70.0,1.0,0.0,1.0,61.26,14.4,Fall,2.0,N
2022-11-23 16:15:00,0.0,2,16,1.0,69.5,70.0,1.0,0.0,1.0,60.57,14.4,Fall,2.0,N
2022-11-23 16:30:00,0.0,2,16,0.0,68.5,69.5,1.0,0.0,1.0,60.04,14.4,Fall,2.5,N
2022-11-23 16:45:00,0.0,2,16,0.0,68.0,69.25,1.0,0.0,1.0,59.55,14.4,Fall,2.75,N
2022-11-23 17:00:00,0.0,2,17,0.0,68.0,69.25,1.0,0.0,1.0,59.57,16.8,Fall,2.75,N
2022-11-23 17:15:00,0.0,2,17,0.0,68.0,69.25,1.0,0.0,1.0,59.17,25.6,Fall,2.75,N
2022-11-23 17:30:00,0.0,2,17,0.0,68.5,69.75,1.0,0.0,1.0,58.49,32.8,Fall,2.25,N
2022-11-23 17:45:00,0.0,2,17,0.0,69.0,69.75,1.0,0.0,1.0,58.03,32.8,Fall,2.25,N
2022-11-23 18:00:00,0.0,2,18,0.0,70.0,70.25,1.0,0.0,1.0,57.34,32.8,Fall,1.75,N
2022-11-23 18:15:00,0.0,2,18,0.0,69.0,70.0,1.0,0.0,1.0,55.34,32.8,Fall,2.0,N
2022-11-23 18:30:00,0.0,2,18,0.0,69.0,70.25,1.0,0.0,1.0,54.78,32.8,Fall,1.75,N
2022-11-23 18:45:00,0.0,2,18,0.0,69.5,70.0,1.0,0.0,1.0,53.77,32.8,Fall,2.0,N
2022-11-23 19:00:00,0.0,2,19,0.0,69.0,70.0,1.0,0.0,1.0,53.43,32.8,Fall,2.0,N
2022-11-23 19:15:00,0.0,2,19,0.0,69.0,70.25,1.0,0.0,1.0,53.83,32.8,Fall,1.75,N
2022-11-23 19:30:00,0.0,2,19,0.0,69.0,69.5,1.0,0.0,1.0,52.57,32.8,Fall,2.5,N
2022-11-23 19:45:00,0.0,2,19,1.0,70.5,70.25,1.0,0.0,1.0,52.45,32.8,Fall,1.75,N
2022-11-23 20:00:00,0.0,2,20,1.0,71.0,70.25,1.0,0.0,1.0,50.47,32.8,Fall,1.75,N
2022-11-23 20:15:00,0.0,2,20,1.0,71.0,70.5,1.0,0.0,1.0,50.62,29.6,Fall,1.5,N
2022-11-23 20:30:00,0.0,2,20,1.0,71.0,70.5,1.0,0.0,1.0,50.57,29.6,Fall,1.5,N
2022-11-23 20:45:00,0.0,2,20,1.0,71.0,70.5,1.0,0.0,1.0,49.91,29.6,Fall,1.5,N
2022-11-23 21:00:00,0.0,2,21,1.0,70.5,70.5,1.0,0.0,1.0,49.28,27.2,Fall,1.5,N
2022-11-23 21:15:00,0.0,2,21,1.0,70.5,70.5,1.0,0.0,1.0,48.85,26.4,Fall,1.5,N
2022-11-23 21:30:00,0.0,2,21,1.0,70.5,70.5,1.0,0.0,1.0,48.41,25.6,Fall,1.5,N
2022-11-23 21:45:00,0.0,2,21,1.0,70.5,70.5,1.0,0.0,1.0,48.37,25.6,Fall,1.5,N
2022-11-23 22:00:00,0.0,2,22,1.0,70.5,70.5,1.0,0.0,1.0,47.87,25.6,Fall,1.5,N
2022-11-23 22:15:00,0.0,2,22,1.0,70.0,70.5,1.0,0.0,1.0,47.83,24.8,Fall,1.5,N
2022-11-23 22:30:00,0.0,2,22,1.0,70.0,70.25,1.0,0.0,1.0,47.59,21.6,Fall,1.75,N
2022-11-23 22:45:00,0.0,2,22,1.0,69.5,70.25,1.0,0.0,1.0,47.87,21.6,Fall,1.75,N
2022-11-23 23:00:00,0.0,2,23,1.0,69.5,70.25,1.0,0.0,1.0,46.86,21.6,Fall,1.75,N
2022-11-23 23:15:00,0.0,2,23,1.0,69.5,70.5,1.0,0.0,1.0,45.72,21.6,Fall,1.5,N
2022-11-23 23:30:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,45.54,21.6,Fall,2.0,N
2022-11-23 23:45:00,0.0,2,23,1.0,70.0,70.25,1.0,0.0,1.0,45.45,21.6,Fall,1.75,N
2022-11-24 00:00:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,44.72,21.6,Fall,1.75,N
2022-11-24 00:15:00,0.0,3,0,1.0,70.0,70.5,1.0,0.0,1.0,43.95,20.8,Fall,1.5,N
2022-11-24 00:30:00,0.0,3,0,1.0,70.0,70.25,1.0,0.0,1.0,44.34,20.8,Fall,1.75,N
2022-11-24 00:45:00,0.0,3,0,1.0,70.0,70.5,1.0,0.0,1.0,44.27,20.8,Fall,1.5,N
2022-11-24 01:00:00,0.0,3,1,1.0,70.0,70.5,1.0,0.0,1.0,43.46,20.8,Fall,1.5,N
2022-11-24 01:15:00,0.0,3,1,1.0,70.0,70.5,1.0,0.0,1.0,43.15,20.8,Fall,1.5,N
2022-11-24 01:30:00,0.0,3,1,1.0,70.0,70.25,1.0,0.0,1.0,43.05,18.4,Fall,1.75,N
2022-11-24 01:45:00,0.0,3,1,1.0,69.5,70.25,1.0,0.0,1.0,42.37,16.8,Fall,1.75,N
2022-11-24 02:00:00,0.0,3,2,1.0,69.5,70.25,1.0,0.0,1.0,42.66,16.8,Fall,1.75,N
2022-11-24 02:15:00,0.0,3,2,1.0,69.5,70.25,1.0,0.0,1.0,42.41,16.8,Fall,1.75,N
2022-11-24 02:30:00,0.0,3,2,1.0,69.5,70.25,1.0,0.0,1.0,42.94,16.8,Fall,1.75,N
2022-11-24 02:45:00,0.0,3,2,1.0,69.5,70.25,1.0,0.0,1.0,42.28,16.8,Fall,1.75,N
2022-11-24 03:00:00,0.0,3,3,1.0,70.0,70.5,1.0,0.0,1.0,41.72,16.8,Fall,1.5,N
2022-11-24 03:15:00,0.0,3,3,1.0,69.5,70.25,1.0,0.0,1.0,42.15,16.8,Fall,1.75,N
2022-11-24 03:30:00,0.0,3,3,1.0,69.5,70.25,1.0,0.0,1.0,41.77,16.8,Fall,1.75,N
2022-11-24 03:45:00,0.0,3,3,1.0,69.5,70.25,1.0,0.0,1.0,41.59,16.8,Fall,1.75,N
2022-11-24 04:00:00,0.0,3,4,1.0,69.5,70.25,1.0,0.0,1.0,41.45,16.8,Fall,1.75,N
2022-11-24 04:15:00,0.0,3,4,1.0,69.5,70.25,1.0,0.0,1.0,42.08,16.8,Fall,1.75,N
2022-11-24 04:30:00,0.0,3,4,1.0,69.5,70.25,1.0,0.0,1.0,41.72,16.8,Fall,1.75,N
2022-11-24 04:45:00,0.0,3,4,1.0,69.5,70.25,1.0,0.0,1.0,41.64,16.8,Fall,1.75,N
2022-11-24 05:00:00,0.0,3,5,1.0,69.5,70.25,1.0,0.0,1.0,41.06,16.8,Fall,1.75,N
2022-11-24 05:15:00,0.0,3,5,1.0,69.5,70.25,1.0,0.0,1.0,40.74,16.8,Fall,1.75,N
2022-11-24 05:30:00,0.0,3,5,1.0,69.5,70.25,1.0,0.0,1.0,40.48,16.8,Fall,1.75,N
2022-11-24 05:45:00,0.0,3,5,1.0,69.5,70.25,1.0,0.0,1.0,40.49,16.8,Fall,1.75,N
2022-11-24 06:00:00,0.0,3,6,1.0,69.5,70.25,1.0,0.0,1.0,40.27,16.8,Fall,1.75,N
2022-11-24 06:15:00,0.0,3,6,1.0,69.5,70.25,1.0,0.0,1.0,40.04,16.8,Fall,1.75,N
2022-11-24 06:30:00,0.0,3,6,1.0,69.5,70.25,1.0,0.0,1.0,39.6,16.8,Fall,1.75,N
2022-11-24 06:45:00,0.0,3,6,1.0,69.5,70.25,1.0,0.0,1.0,39.49,16.8,Fall,1.75,N
2022-11-24 07:00:00,0.0,3,7,1.0,69.5,70.25,1.0,0.0,1.0,38.85,16.8,Fall,1.75,N
2022-11-24 07:15:00,0.0,3,7,1.0,69.5,70.25,1.0,0.0,1.0,39.41,16.8,Fall,1.75,N
2022-11-24 07:30:00,0.0,3,7,1.0,69.5,70.25,1.0,0.0,1.0,39.67,16.8,Fall,1.75,N
2022-11-24 07:45:00,0.0,3,7,1.0,69.5,70.25,1.0,0.0,1.0,40.17,16.8,Fall,1.75,N
2022-11-24 08:00:00,0.0,3,8,1.0,69.5,70.25,1.0,0.0,1.0,41.01,16.8,Fall,1.75,N
2022-11-24 08:15:00,0.0,3,8,1.0,69.5,70.25,1.0,0.0,1.0,42.08,16.8,Fall,1.75,N
2022-11-24 08:30:00,0.0,3,8,1.0,69.5,70.0,1.0,0.0,1.0,43.05,16.8,Fall,2.0,N
2022-11-24 08:45:00,0.0,3,8,1.0,69.5,70.25,1.0,0.0,1.0,44.07,16.8,Fall,1.75,N
2022-11-24 09:00:00,0.0,3,9,1.0,69.5,70.25,1.0,0.0,1.0,45.64,16.8,Fall,1.75,N
2022-11-24 09:15:00,0.0,3,9,1.0,69.5,70.25,1.0,0.0,1.0,47.07,16.8,Fall,1.75,N
2022-11-24 09:30:00,0.0,3,9,1.0,69.5,70.25,1.0,0.0,1.0,48.86,16.8,Fall,1.75,N
2022-11-24 09:45:00,0.0,3,9,1.0,69.5,70.0,1.0,0.0,1.0,49.98,16.8,Fall,2.0,N
2022-11-24 10:00:00,0.0,3,10,1.0,69.5,70.25,1.0,0.0,1.0,50.88,16.8,Fall,1.75,N
2022-11-24 10:15:00,0.0,3,10,1.0,69.5,70.0,1.0,0.0,1.0,52.83,16.8,Fall,2.0,N
2022-11-24 10:30:00,0.0,3,10,1.0,69.5,70.25,1.0,0.0,1.0,54.46,16.8,Fall,1.75,N
2022-11-24 10:45:00,0.0,3,10,1.0,69.5,70.25,1.0,0.0,1.0,55.62,16.8,Fall,1.75,N
2022-11-24 11:00:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,55.99,16.8,Fall,1.75,N
2022-11-24 11:15:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,56.08,16.8,Fall,1.75,N
2022-11-24 11:30:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,56.23,16.8,Fall,1.75,N
2022-11-24 11:45:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,58.24,16.8,Fall,1.75,N
2022-11-24 12:00:00,0.0,3,12,1.0,70.0,70.25,1.0,0.0,1.0,59.13,16.8,Fall,1.75,N
2022-11-24 12:15:00,0.0,3,12,1.0,70.0,70.25,1.0,0.0,1.0,59.29,16.8,Fall,1.75,N
2022-11-24 12:30:00,0.0,3,12,0.0,69.0,70.5,1.0,0.0,1.0,59.89,11.2,Fall,1.5,N
2022-11-24 12:45:00,0.0,3,12,0.0,68.5,70.25,1.0,0.0,1.0,60.26,11.2,Fall,1.75,N
2022-11-24 13:00:00,0.0,3,13,0.0,68.5,70.25,1.0,0.0,1.0,61.27,11.2,Fall,1.75,N
2022-11-24 13:15:00,0.0,3,13,0.0,68.5,70.25,1.0,0.0,1.0,61.62,11.2,Fall,1.75,N
2022-11-24 13:30:00,0.0,3,13,0.0,68.5,70.25,1.0,0.0,1.0,61.48,11.2,Fall,1.75,N
2022-11-24 13:45:00,0.0,3,13,0.0,68.5,70.25,1.0,0.0,1.0,61.73,11.2,Fall,1.75,N
2022-11-24 14:00:00,0.0,3,14,0.0,68.5,70.0,1.0,0.0,1.0,61.88,11.2,Fall,2.0,N
2022-11-24 14:15:00,0.0,3,14,0.0,68.5,70.25,1.0,0.0,1.0,62.16,11.2,Fall,1.75,N
2022-11-24 14:30:00,0.0,3,14,0.0,69.0,70.25,1.0,0.0,1.0,62.13,11.2,Fall,1.75,N
2022-11-24 14:45:00,0.0,3,14,0.0,69.0,70.5,1.0,0.0,1.0,62.13,11.2,Fall,1.5,N
2022-11-24 15:00:00,0.0,3,15,0.0,69.0,70.25,1.0,0.0,1.0,62.17,11.2,Fall,1.75,N
2022-11-24 15:15:00,0.0,3,15,0.0,69.0,70.25,1.0,0.0,1.0,61.88,11.2,Fall,1.75,N
2022-11-24 15:30:00,0.0,3,15,0.0,69.0,70.25,1.0,0.0,1.0,61.66,11.2,Fall,1.75,N
2022-11-24 15:45:00,0.0,3,15,0.0,69.0,70.25,1.0,0.0,1.0,61.35,11.2,Fall,1.75,N
2022-11-24 16:00:00,0.0,3,16,0.0,69.0,70.25,1.0,0.0,1.0,60.91,11.2,Fall,1.75,N
2022-11-24 16:15:00,0.0,3,16,0.0,69.0,70.25,1.0,0.0,1.0,60.21,11.2,Fall,1.75,N
2022-11-24 16:30:00,0.0,3,16,1.0,69.5,70.25,1.0,0.0,1.0,59.41,11.2,Fall,1.75,N
2022-11-24 16:45:00,0.0,3,16,0.0,69.0,70.25,1.0,0.0,1.0,58.74,11.2,Fall,1.75,N
2022-11-24 17:00:00,0.0,3,17,0.0,68.5,70.25,1.0,0.0,1.0,58.15,11.2,Fall,1.75,N
2022-11-24 17:15:00,0.0,3,17,0.0,68.5,70.0,1.0,0.0,1.0,57.47,11.2,Fall,2.0,N
2022-11-24 17:30:00,0.0,3,17,1.0,70.0,70.0,1.0,0.0,1.0,56.89,11.2,Fall,2.0,N
2022-11-24 17:45:00,0.0,3,17,1.0,70.0,70.25,1.0,0.0,1.0,56.74,11.2,Fall,1.75,N
2022-11-24 18:00:00,0.0,3,18,1.0,70.0,70.0,1.0,0.0,1.0,56.19,11.2,Fall,2.0,N
2022-11-24 18:15:00,0.0,3,18,1.0,70.0,70.25,1.0,0.0,1.0,55.79,11.2,Fall,1.75,N
2022-11-24 18:30:00,0.0,3,18,1.0,70.0,70.0,1.0,0.0,1.0,55.26,11.2,Fall,2.0,N
2022-11-24 18:45:00,0.0,3,18,1.0,70.0,70.25,1.0,0.0,1.0,54.76,11.2,Fall,1.75,N
2022-11-24 19:00:00,0.0,3,19,1.0,70.0,70.25,1.0,0.0,1.0,54.1,11.2,Fall,1.75,N
2022-11-24 19:15:00,0.0,3,19,1.0,70.0,70.25,1.0,0.0,1.0,53.91,11.2,Fall,1.75,N
2022-11-24 19:30:00,0.0,3,19,1.0,70.0,70.25,1.0,0.0,1.0,53.3,10.4,Fall,1.75,N
2022-11-24 19:45:00,0.0,3,19,1.0,70.0,70.25,1.0,0.0,1.0,52.74,10.4,Fall,1.75,N
2022-11-24 20:00:00,0.0,3,20,1.0,70.0,70.25,1.0,0.0,1.0,52.19,10.4,Fall,1.75,N
2022-11-24 20:15:00,0.0,3,20,1.0,70.0,70.5,1.0,0.0,1.0,51.58,10.4,Fall,1.5,N
2022-11-24 20:30:00,0.0,3,20,1.0,70.0,70.5,1.0,0.0,1.0,50.98,10.4,Fall,1.5,N
2022-11-24 20:45:00,0.0,3,20,1.0,70.0,70.5,1.0,0.0,1.0,50.59,10.4,Fall,1.5,N
2022-11-24 21:00:00,0.0,3,21,1.0,70.0,70.5,1.0,0.0,1.0,50.32,10.4,Fall,1.5,N
2022-11-24 21:15:00,0.0,3,21,1.0,70.0,70.5,1.0,0.0,1.0,50.03,8.0,Fall,1.5,N
2022-11-24 21:30:00,0.0,3,21,1.0,70.0,70.5,1.0,0.0,1.0,49.75,4.8,Fall,1.5,N
2022-11-24 21:45:00,0.0,3,21,1.0,70.0,70.25,1.0,0.0,1.0,49.13,4.8,Fall,1.75,N
2022-11-24 22:00:00,0.0,3,22,1.0,70.0,70.5,1.0,0.0,1.0,48.48,4.8,Fall,1.5,N
2022-11-24 22:15:00,0.0,3,22,1.0,70.0,70.5,1.0,0.0,1.0,47.7,4.8,Fall,1.5,N
2022-11-24 22:30:00,0.0,3,22,1.0,70.0,70.5,1.0,0.0,1.0,47.19,4.8,Fall,1.5,N
2022-11-24 22:45:00,0.0,3,22,1.0,70.0,70.5,1.0,0.0,1.0,47.29,4.8,Fall,1.5,N
2022-11-24 23:00:00,0.0,3,23,1.0,70.0,70.75,1.0,0.0,1.0,47.09,4.8,Fall,1.25,N
2022-11-24 23:15:00,0.0,3,23,1.0,70.0,70.5,1.0,0.0,1.0,47.02,0.0,Fall,1.5,N
2022-11-24 23:30:00,0.0,3,23,1.0,70.0,70.5,1.0,0.0,1.0,46.86,0.0,Fall,1.5,N
2022-11-24 23:45:00,0.0,3,23,1.0,70.0,70.5,1.0,0.0,1.0,46.62,0.0,Fall,1.5,N
2022-11-25 00:00:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,46.8,0.0,Fall,1.75,N
2022-11-25 00:15:00,0.0,4,0,1.0,70.0,70.5,1.0,0.0,1.0,46.99,0.0,Fall,1.5,N
2022-11-25 00:30:00,0.0,4,0,1.0,70.0,70.5,1.0,0.0,1.0,47.85,0.0,Fall,1.5,N
2022-11-25 00:45:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,48.12,0.0,Fall,1.75,N
2022-11-25 01:00:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,48.3,0.0,Fall,1.5,N
2022-11-25 01:15:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,48.27,0.0,Fall,1.75,N
2022-11-25 01:30:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,48.14,0.0,Fall,1.5,N
2022-11-25 01:45:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,48.35,0.0,Fall,1.5,N
2022-11-25 02:00:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,48.39,0.0,Fall,1.75,N
2022-11-25 02:15:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,48.77,0.0,Fall,1.75,N
2022-11-25 02:30:00,0.0,4,2,1.0,69.5,70.75,1.0,0.0,1.0,49.32,0.0,Fall,1.25,N
2022-11-25 02:45:00,0.0,4,2,1.0,70.0,70.5,1.0,0.0,1.0,49.36,0.0,Fall,1.5,N
2022-11-25 03:00:00,0.0,4,3,1.0,70.0,70.25,1.0,0.0,1.0,48.85,0.0,Fall,1.75,N
2022-11-25 03:15:00,0.0,4,3,1.0,70.0,70.25,1.0,0.0,1.0,48.88,0.0,Fall,1.75,N
2022-11-25 03:30:00,0.0,4,3,1.0,69.5,70.25,1.0,0.0,1.0,48.98,0.0,Fall,1.75,N
2022-11-25 03:45:00,0.0,4,3,1.0,69.5,70.25,1.0,0.0,1.0,48.73,0.0,Fall,1.75,N
2022-11-25 04:00:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,48.46,0.0,Fall,1.75,N
2022-11-25 04:15:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,48.78,0.0,Fall,1.75,N
2022-11-25 04:30:00,0.0,4,4,1.0,70.0,70.25,1.0,0.0,1.0,48.9,0.0,Fall,1.75,N
2022-11-25 04:45:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,48.82,0.0,Fall,1.75,N
2022-11-25 05:00:00,0.0,4,5,1.0,69.5,70.25,1.0,0.0,1.0,48.77,0.0,Fall,1.75,N
2022-11-25 05:15:00,0.0,4,5,1.0,69.5,70.25,1.0,0.0,1.0,49.05,0.0,Fall,1.75,N
2022-11-25 05:30:00,0.0,4,5,1.0,69.5,70.5,1.0,0.0,1.0,49.4,0.0,Fall,1.5,N
2022-11-25 05:45:00,0.0,4,5,1.0,69.5,70.25,1.0,0.0,1.0,49.55,0.0,Fall,1.75,N
2022-11-25 06:00:00,0.0,4,6,1.0,69.5,70.25,1.0,0.0,1.0,49.56,0.0,Fall,1.75,N
2022-11-25 06:15:00,0.0,4,6,1.0,69.5,70.25,1.0,0.0,1.0,50.2,0.0,Fall,1.75,N
2022-11-25 06:30:00,0.0,4,6,1.0,69.5,70.25,1.0,0.0,1.0,50.31,0.0,Fall,1.75,N
2022-11-25 06:45:00,0.0,4,6,1.0,69.5,70.5,1.0,0.0,1.0,50.22,0.0,Fall,1.5,N
2022-11-25 07:00:00,0.0,4,7,1.0,69.5,70.25,1.0,0.0,1.0,50.22,0.0,Fall,1.75,N
2022-11-25 07:15:00,0.0,4,7,1.0,69.5,70.25,1.0,0.0,1.0,50.24,0.0,Fall,1.75,N
2022-11-25 07:30:00,0.0,4,7,1.0,69.5,70.25,1.0,0.0,1.0,49.91,0.0,Fall,1.75,N
2022-11-25 07:45:00,0.0,4,7,1.0,69.5,70.25,1.0,0.0,1.0,49.57,0.0,Fall,1.75,N
2022-11-25 08:00:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,49.22,0.0,Fall,1.75,N
2022-11-25 08:15:00,0.0,4,8,1.0,69.5,70.25,1.0,0.0,1.0,49.01,0.0,Fall,1.75,N
2022-11-25 08:30:00,0.0,4,8,1.0,69.5,70.25,1.0,0.0,1.0,49.05,0.0,Fall,1.75,N
2022-11-25 08:45:00,0.0,4,8,1.0,69.5,70.25,1.0,0.0,1.0,49.15,0.0,Fall,1.75,N
2022-11-25 09:00:00,0.0,4,9,1.0,69.5,70.25,1.0,0.0,1.0,49.2,0.0,Fall,1.75,N
2022-11-25 09:15:00,0.0,4,9,1.0,69.5,70.25,1.0,0.0,1.0,49.15,0.0,Fall,1.75,N
2022-11-25 09:30:00,0.0,4,9,1.0,70.0,70.5,1.0,0.0,1.0,49.4,0.0,Fall,1.5,N
2022-11-25 09:45:00,0.0,4,9,1.0,69.5,70.25,1.0,0.0,1.0,49.76,0.0,Fall,1.75,N
2022-11-25 10:00:00,0.0,4,10,1.0,69.5,70.25,1.0,0.0,1.0,49.98,0.0,Fall,1.75,N
2022-11-25 10:15:00,0.0,4,10,1.0,69.5,70.25,1.0,0.0,1.0,50.03,0.0,Fall,1.75,N
2022-11-25 10:30:00,0.0,4,10,1.0,70.0,70.5,1.0,0.0,1.0,50.1,0.0,Fall,1.5,N
2022-11-25 10:45:00,0.0,4,10,1.0,70.0,70.25,1.0,0.0,1.0,50.56,0.0,Fall,1.75,N
2022-11-25 11:00:00,0.0,4,11,1.0,70.0,70.25,1.0,0.0,1.0,51.38,0.0,Fall,1.75,N
2022-11-25 11:15:00,0.0,4,11,1.0,70.0,70.25,1.0,0.0,1.0,51.82,0.0,Fall,1.75,N
2022-11-25 11:30:00,0.0,4,11,1.0,70.0,70.25,1.0,0.0,1.0,52.54,0.0,Fall,1.75,N
2022-11-25 11:45:00,0.0,4,11,1.0,70.0,70.25,1.0,0.0,1.0,53.4,0.0,Fall,1.75,N
2022-11-25 12:15:00,0.0,4,12,1.0,70.0,70.25,1.0,0.0,1.0,55.55,0.0,Fall,1.75,N
2022-11-25 12:30:00,0.0,4,12,1.0,70.0,70.25,1.0,0.0,1.0,56.52,0.0,Fall,1.75,N
2022-11-25 12:45:00,0.0,4,12,1.0,70.0,70.5,1.0,0.0,1.0,57.8,0.0,Fall,1.5,N
2022-11-25 13:00:00,0.0,4,13,1.0,70.0,70.25,1.0,0.0,1.0,59.42,0.0,Fall,1.75,N
2022-11-25 13:15:00,0.0,4,13,1.0,70.0,70.5,1.0,0.0,1.0,60.52,0.0,Fall,1.5,N
2022-11-25 13:30:00,0.0,4,13,1.0,70.0,70.5,1.0,0.0,1.0,61.85,0.0,Fall,1.5,N
2022-11-25 13:45:00,0.0,4,13,1.0,70.5,70.75,1.0,0.0,1.0,62.94,0.0,Fall,1.25,N
2022-11-25 14:00:00,0.0,4,14,1.0,70.5,71.0,1.0,0.0,1.0,64.13,0.0,Fall,1.0,N
2022-11-25 14:15:00,0.0,4,14,1.0,70.5,70.25,1.0,0.0,1.0,64.84,0.0,Fall,1.75,N
2022-11-25 14:30:00,0.0,4,14,1.0,70.5,70.75,1.0,0.0,1.0,65.13,0.0,Fall,1.25,N
2022-11-25 14:45:00,0.0,4,14,1.0,70.5,71.0,1.0,0.0,1.0,65.06,0.0,Fall,1.0,N
2022-11-25 15:00:00,0.0,4,15,1.0,70.5,70.75,1.0,0.0,1.0,64.85,0.0,Fall,1.25,N
2022-11-25 15:15:00,0.0,4,15,1.0,70.0,70.5,1.0,0.0,1.0,65.22,0.0,Fall,1.5,N
2022-11-25 15:30:00,0.0,4,15,1.0,70.0,70.5,1.0,0.0,1.0,64.86,0.0,Fall,1.5,N
2022-11-25 15:45:00,0.0,4,15,1.0,70.0,70.5,1.0,0.0,1.0,63.91,0.0,Fall,1.5,N
2022-11-25 16:00:00,0.0,4,16,1.0,70.0,70.25,1.0,0.0,1.0,63.67,0.0,Fall,1.75,N
2022-11-25 16:15:00,0.0,4,16,1.0,70.0,70.25,1.0,0.0,1.0,63.94,0.0,Fall,1.75,N
2022-11-25 16:30:00,0.0,4,16,1.0,70.0,70.25,1.0,0.0,1.0,64.33,0.0,Fall,1.75,N
2022-11-25 16:45:00,0.0,4,16,1.0,70.0,70.25,1.0,0.0,1.0,62.98,0.0,Fall,1.75,N
2022-11-25 17:00:00,0.0,4,17,1.0,69.5,70.25,1.0,0.0,1.0,61.79,0.0,Fall,1.75,N
2022-11-25 17:15:00,0.0,4,17,1.0,69.5,70.25,1.0,0.0,1.0,60.99,0.0,Fall,1.75,N
2022-11-25 17:30:00,0.0,4,17,1.0,69.5,70.25,1.0,0.0,1.0,60.3,0.0,Fall,1.75,N
2022-11-25 17:45:00,0.0,4,17,1.0,69.5,70.0,1.0,0.0,1.0,58.72,0.0,Fall,2.0,N
2022-11-25 18:00:00,0.0,4,18,1.0,69.5,69.75,1.0,0.0,1.0,58.08,0.0,Fall,2.25,N
2022-11-25 18:15:00,0.0,4,18,1.0,69.5,70.0,1.0,0.0,1.0,57.09,0.0,Fall,2.0,N
2022-11-25 18:30:00,0.0,4,18,1.0,69.5,70.0,1.0,0.0,1.0,56.81,0.0,Fall,2.0,N
2022-11-25 18:45:00,0.0,4,18,1.0,69.5,69.75,1.0,0.0,1.0,56.27,0.0,Fall,2.25,N
2022-11-25 19:00:00,0.0,4,19,1.0,69.5,70.0,1.0,0.0,1.0,56.67,0.0,Fall,2.0,N
2022-11-25 19:15:00,0.0,4,19,1.0,69.5,69.75,1.0,0.0,1.0,55.97,0.0,Fall,2.25,N
2022-11-25 19:30:00,0.0,4,19,1.0,69.5,69.75,1.0,0.0,1.0,56.27,0.0,Fall,2.25,N
2022-11-25 19:45:00,0.0,4,19,1.0,69.0,69.75,1.0,0.0,1.0,56.25,2.4,Fall,2.25,N
2022-11-25 20:00:00,0.0,4,20,1.0,69.0,69.75,1.0,0.0,1.0,55.68,2.4,Fall,2.25,N
2022-11-25 20:15:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,55.03,2.4,Fall,2.5,N
2022-11-25 20:30:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,54.23,5.6,Fall,2.5,N
2022-11-25 20:45:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,53.37,8.8,Fall,2.5,N
2022-11-25 21:00:00,0.0,4,21,1.0,69.0,69.75,1.0,0.0,1.0,52.34,9.6,Fall,2.25,N
2022-11-25 21:15:00,0.0,4,21,1.0,69.0,69.25,1.0,0.0,1.0,52.72,14.4,Fall,2.75,N
2022-11-25 21:30:00,0.0,4,21,1.0,69.0,69.5,1.0,0.0,1.0,52.43,27.2,Fall,2.5,N
2022-11-25 21:45:00,0.0,4,21,1.0,69.5,69.5,1.0,0.0,1.0,51.67,28.0,Fall,2.5,N
2022-11-25 22:00:00,0.0,4,22,1.0,70.0,69.75,1.0,0.0,1.0,51.37,31.2,Fall,2.25,N
2022-11-25 22:15:00,0.0,4,22,1.0,70.0,69.5,1.0,0.0,1.0,50.97,31.2,Fall,2.5,N
2022-11-25 22:30:00,0.0,4,22,1.0,70.0,70.0,1.0,0.0,1.0,50.3,31.2,Fall,2.0,N
2022-11-25 22:45:00,0.0,4,22,1.0,70.0,70.0,1.0,0.0,1.0,50.49,31.2,Fall,2.0,N
2022-11-25 23:00:00,0.0,4,23,1.0,70.0,70.0,1.0,0.0,1.0,50.52,31.2,Fall,2.0,N
2022-11-25 23:15:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,49.21,31.2,Fall,1.75,N
2022-11-25 23:30:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,48.94,31.2,Fall,1.75,N
2022-11-25 23:45:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,48.58,31.2,Fall,1.75,N
2022-11-26 00:00:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,48.1,31.2,Fall,1.75,N
2022-11-26 00:15:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,47.98,31.2,Fall,1.75,N
2022-11-26 00:30:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,47.98,31.2,Fall,1.75,N
2022-11-26 00:45:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,48.27,31.2,Fall,1.75,N
2022-11-26 01:00:00,0.0,5,1,1.0,70.0,70.0,1.0,0.0,1.0,47.83,31.2,Fall,2.0,N
2022-11-26 01:15:00,0.0,5,1,1.0,70.0,70.25,1.0,0.0,1.0,47.24,31.2,Fall,1.75,N
2022-11-26 01:30:00,0.0,5,1,1.0,70.0,70.25,1.0,0.0,1.0,46.3,31.2,Fall,1.75,N
2022-11-26 01:45:00,0.0,5,1,1.0,70.0,70.25,1.0,0.0,1.0,46.0,31.2,Fall,1.75,N
2022-11-26 02:00:00,0.0,5,2,1.0,70.5,70.5,1.0,0.0,1.0,46.1,31.2,Fall,1.5,N
2022-11-26 02:15:00,0.0,5,2,1.0,70.5,70.25,1.0,0.0,1.0,44.58,31.2,Fall,1.75,N
2022-11-26 02:30:00,0.0,5,2,1.0,70.5,70.25,1.0,0.0,1.0,43.44,31.2,Fall,1.75,N
2022-11-26 02:45:00,0.0,5,2,1.0,70.5,70.5,1.0,0.0,1.0,43.25,31.2,Fall,1.5,N
2022-11-26 03:00:00,0.0,5,3,1.0,71.0,70.5,1.0,0.0,1.0,43.03,31.2,Fall,1.5,N
2022-11-26 03:15:00,0.0,5,3,1.0,71.0,70.5,1.0,0.0,1.0,43.45,31.2,Fall,1.5,N
2022-11-26 03:30:00,0.0,5,3,1.0,71.0,70.5,1.0,0.0,1.0,44.47,30.4,Fall,1.5,N
2022-11-26 03:45:00,0.0,5,3,1.0,70.5,70.5,1.0,0.0,1.0,44.43,29.6,Fall,1.5,N
2022-11-26 04:00:00,0.0,5,4,1.0,70.5,70.5,1.0,0.0,1.0,44.69,26.4,Fall,1.5,N
2022-11-26 04:15:00,0.0,5,4,1.0,70.5,70.5,1.0,0.0,1.0,43.95,24.0,Fall,1.5,N
2022-11-26 04:30:00,0.0,5,4,1.0,70.5,70.5,1.0,0.0,1.0,44.14,24.0,Fall,1.5,N
2022-11-26 04:45:00,0.0,5,4,1.0,70.5,70.5,1.0,0.0,1.0,43.61,24.0,Fall,1.5,N
2022-11-26 05:00:00,0.0,5,5,1.0,70.5,70.5,1.0,0.0,1.0,43.1,24.0,Fall,1.5,N
2022-11-26 05:15:00,0.0,5,5,1.0,70.5,70.5,1.0,0.0,1.0,43.27,24.0,Fall,1.5,N
2022-11-26 05:30:00,0.0,5,5,1.0,70.0,70.5,1.0,0.0,1.0,41.72,24.0,Fall,1.5,N
2022-11-26 05:45:00,0.0,5,5,1.0,70.0,70.5,1.0,0.0,1.0,39.9,24.0,Fall,1.5,N
2022-11-26 06:00:00,0.0,5,6,1.0,70.0,71.0,1.0,0.0,1.0,39.14,24.0,Fall,1.0,N
2022-11-26 06:15:00,0.0,5,6,1.0,70.0,70.25,1.0,0.0,1.0,39.54,17.6,Fall,1.75,N
2022-11-26 06:30:00,0.0,5,6,1.0,69.5,70.25,1.0,0.0,1.0,39.61,17.6,Fall,1.75,N
2022-11-26 06:45:00,0.0,5,6,1.0,69.5,70.25,1.0,0.0,1.0,40.02,17.6,Fall,1.75,N
2022-11-26 07:00:00,0.0,5,7,1.0,69.5,70.25,1.0,0.0,1.0,39.73,17.6,Fall,1.75,N
2022-11-26 07:15:00,0.0,5,7,1.0,69.5,70.25,1.0,0.0,1.0,40.09,17.6,Fall,1.75,N
2022-11-26 07:30:00,0.0,5,7,1.0,69.5,70.25,1.0,0.0,1.0,38.84,17.6,Fall,1.75,N
2022-11-26 07:45:00,0.0,5,7,1.0,69.5,70.25,1.0,0.0,1.0,38.16,17.6,Fall,1.75,N
2022-11-26 08:00:00,0.0,5,8,1.0,69.5,70.25,1.0,0.0,1.0,38.95,17.6,Fall,1.75,N
2022-11-26 08:15:00,0.0,5,8,1.0,69.5,70.25,1.0,0.0,1.0,39.63,17.6,Fall,1.75,N
2022-11-26 08:30:00,0.0,5,8,1.0,69.5,70.25,1.0,0.0,1.0,41.59,17.6,Fall,1.75,N
2022-11-26 08:45:00,0.0,5,8,1.0,69.5,70.25,1.0,0.0,1.0,43.82,17.6,Fall,1.75,N
2022-11-26 09:00:00,0.0,5,9,1.0,69.5,70.25,1.0,0.0,1.0,45.84,17.6,Fall,1.75,N
2022-11-26 09:15:00,0.0,5,9,1.0,69.5,70.25,1.0,0.0,1.0,47.16,17.6,Fall,1.75,N
2022-11-26 09:30:00,0.0,5,9,1.0,69.5,70.0,1.0,0.0,1.0,48.4,17.6,Fall,2.0,N
2022-11-26 09:45:00,0.0,5,9,1.0,69.5,70.25,1.0,0.0,1.0,49.64,17.6,Fall,1.75,N
2022-11-26 10:00:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,51.19,17.6,Fall,1.75,N
2022-11-26 10:15:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,52.6,17.6,Fall,1.75,N
2022-11-26 10:30:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,53.47,17.6,Fall,1.75,N
2022-11-26 10:45:00,0.0,5,10,1.0,70.0,70.25,1.0,0.0,1.0,54.58,17.6,Fall,1.75,N
2022-11-26 11:00:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,55.02,17.6,Fall,1.75,N
2022-11-26 11:15:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,55.68,16.8,Fall,1.75,N
2022-11-26 11:30:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,56.3,16.8,Fall,1.75,N
2022-11-26 11:45:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,57.13,16.8,Fall,1.75,N
2022-11-26 12:00:00,0.0,5,12,1.0,70.0,70.25,1.0,0.0,1.0,57.78,16.8,Fall,1.75,N
2022-11-26 12:15:00,0.0,5,12,1.0,70.0,70.25,1.0,0.0,1.0,59.03,16.8,Fall,1.75,N
2022-11-26 12:30:00,0.0,5,12,1.0,70.0,70.5,1.0,0.0,1.0,59.22,16.0,Fall,1.5,N
2022-11-26 12:45:00,0.0,5,12,1.0,70.0,70.25,1.0,0.0,1.0,60.02,12.8,Fall,1.75,N
2022-11-26 13:00:00,0.0,5,13,1.0,70.0,70.5,1.0,0.0,1.0,60.45,12.8,Fall,1.5,N
2022-11-26 13:15:00,0.0,5,13,1.0,70.0,70.5,1.0,0.0,1.0,60.59,12.8,Fall,1.5,N
2022-11-26 13:30:00,0.0,5,13,1.0,70.0,71.0,1.0,0.0,1.0,60.88,12.8,Fall,1.0,N
2022-11-26 13:45:00,0.0,5,13,0.0,69.5,70.25,1.0,0.0,1.0,61.39,4.8,Fall,1.75,N
2022-11-26 14:00:00,0.0,5,14,0.0,69.5,70.25,1.0,0.0,1.0,61.33,4.8,Fall,1.75,N
2022-11-26 14:15:00,0.0,5,14,0.0,69.5,70.25,1.0,0.0,1.0,61.35,4.8,Fall,1.75,N
2022-11-26 14:30:00,0.0,5,14,0.0,69.5,70.25,1.0,0.0,1.0,61.16,4.8,Fall,1.75,N
2022-11-26 14:45:00,0.0,5,14,0.0,69.0,70.25,1.0,0.0,1.0,60.79,4.8,Fall,1.75,N
2022-11-26 15:00:00,0.0,5,15,0.0,69.0,70.25,1.0,0.0,1.0,60.72,4.8,Fall,1.75,N
2022-11-26 15:15:00,0.0,5,15,0.0,69.0,70.25,1.0,0.0,1.0,61.0,4.8,Fall,1.75,N
2022-11-26 15:30:00,0.0,5,15,0.0,69.0,70.25,1.0,0.0,1.0,61.25,4.8,Fall,1.75,N
2022-11-26 15:45:00,0.0,5,15,0.0,69.0,70.25,1.0,0.0,1.0,61.35,4.8,Fall,1.75,N
2022-11-26 16:00:00,0.0,5,16,0.0,69.0,70.25,1.0,0.0,1.0,60.48,4.8,Fall,1.75,N
2022-11-26 16:15:00,0.0,5,16,0.0,69.0,70.25,1.0,0.0,1.0,60.02,4.8,Fall,1.75,N
2022-11-26 16:30:00,0.0,5,16,0.0,69.0,70.0,1.0,0.0,1.0,59.36,4.8,Fall,2.0,N
2022-11-26 16:45:00,0.0,5,16,0.0,69.0,70.25,1.0,0.0,1.0,58.37,4.8,Fall,1.75,N
2022-11-26 17:00:00,0.0,5,17,0.0,69.0,70.25,1.0,0.0,1.0,57.61,4.8,Fall,1.75,N
2022-11-26 17:15:00,0.0,5,17,0.0,69.0,70.0,1.0,0.0,1.0,56.96,4.8,Fall,2.0,N
2022-11-26 17:30:00,0.0,5,17,0.0,69.0,69.5,1.0,0.0,1.0,56.33,4.8,Fall,2.5,N
2022-11-26 17:45:00,0.0,5,17,0.0,69.0,70.0,1.0,0.0,1.0,55.61,4.8,Fall,2.0,N
2022-11-26 18:00:00,0.0,5,18,0.0,69.0,70.0,1.0,0.0,1.0,54.84,4.8,Fall,2.0,N
2022-11-26 18:15:00,0.0,5,18,1.0,69.5,70.0,1.0,0.0,1.0,54.46,4.8,Fall,2.0,N
2022-11-26 18:30:00,0.0,5,18,1.0,70.0,70.0,1.0,0.0,1.0,53.71,4.8,Fall,2.0,N
2022-11-26 18:45:00,0.0,5,18,1.0,70.0,70.25,1.0,0.0,1.0,52.95,4.8,Fall,1.75,N
2022-11-26 19:00:00,0.0,5,19,1.0,70.0,70.25,1.0,0.0,1.0,52.17,4.8,Fall,1.75,N
2022-11-26 19:15:00,0.0,5,19,0.0,69.0,70.25,1.0,0.0,1.0,52.01,4.8,Fall,1.75,N
2022-11-26 19:30:00,0.0,5,19,0.0,69.0,70.0,1.0,0.0,1.0,51.51,4.8,Fall,2.0,N
2022-11-26 19:45:00,0.0,5,19,0.0,69.0,70.0,1.0,0.0,1.0,51.08,4.8,Fall,2.0,N
2022-11-26 20:00:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,50.78,4.8,Fall,1.75,N
2022-11-26 20:15:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,50.54,4.8,Fall,1.75,N
2022-11-26 20:30:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,50.05,4.8,Fall,1.75,N
2022-11-26 20:45:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,49.52,4.8,Fall,1.75,N
2022-11-26 21:00:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,49.11,4.8,Fall,1.75,N
2022-11-26 21:15:00,0.0,5,21,1.0,70.0,70.5,1.0,0.0,1.0,48.92,4.8,Fall,1.5,N
2022-11-26 21:30:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,48.77,4.8,Fall,1.75,N
2022-11-26 21:45:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,48.5,4.8,Fall,1.75,N
2022-11-26 22:00:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,48.07,4.8,Fall,1.75,N
2022-11-26 22:15:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,47.7,3.2,Fall,1.75,N
2022-11-26 22:30:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,47.63,3.2,Fall,1.75,N
2022-11-26 22:45:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,47.57,2.4,Fall,1.75,N
2022-11-26 23:00:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,47.56,2.4,Fall,1.75,N
2022-11-26 23:15:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,47.39,2.4,Fall,1.75,N
2022-11-26 23:30:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,47.17,2.4,Fall,1.75,N
2022-11-26 23:45:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,47.21,2.4,Fall,1.75,N
2022-11-27 00:00:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,47.22,2.4,Fall,1.75,N
2022-11-27 00:15:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,47.14,2.4,Fall,1.75,N
2022-11-27 00:30:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,46.69,2.4,Fall,1.75,N
2022-11-27 00:45:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,46.44,2.4,Fall,1.75,N
2022-11-27 01:00:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,46.38,2.4,Fall,1.75,N
2022-11-27 01:15:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,46.55,2.4,Fall,1.75,N
2022-11-27 01:30:00,0.0,6,1,1.0,69.5,70.5,1.0,0.0,1.0,46.51,2.4,Fall,1.5,N
2022-11-27 01:45:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,46.66,2.4,Fall,1.75,N
2022-11-27 02:00:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,46.66,2.4,Fall,1.75,N
