Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-11-27 02:15:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,46.52,2.4,Fall,1.75,N
2022-11-27 02:30:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,46.35,2.4,Fall,1.75,N
2022-11-27 02:45:00,0.0,6,2,1.0,70.0,70.25,1.0,0.0,1.0,46.42,2.4,Fall,1.75,N
2022-11-27 03:00:00,0.0,6,3,1.0,70.0,70.25,1.0,0.0,1.0,46.4,2.4,Fall,1.75,N
2022-11-27 03:15:00,0.0,6,3,1.0,70.0,70.25,1.0,0.0,1.0,46.4,2.4,Fall,1.75,N
2022-11-27 03:30:00,0.0,6,3,1.0,70.0,70.25,1.0,0.0,1.0,46.27,2.4,Fall,1.75,N
2022-11-27 03:45:00,0.0,6,3,1.0,70.0,70.25,1.0,0.0,1.0,46.25,2.4,Fall,1.75,N
2022-11-27 04:00:00,0.0,6,4,1.0,70.0,70.25,1.0,0.0,1.0,46.32,2.4,Fall,1.75,N
2022-11-27 04:15:00,0.0,6,4,1.0,70.0,70.25,1.0,0.0,1.0,46.34,2.4,Fall,1.75,N
2022-11-27 04:30:00,0.0,6,4,1.0,70.0,70.25,1.0,0.0,1.0,46.34,2.4,Fall,1.75,N
2022-11-27 04:45:00,0.0,6,4,1.0,70.0,70.25,1.0,0.0,1.0,46.44,2.4,Fall,1.75,N
2022-11-27 05:00:00,0.0,6,5,1.0,70.0,70.25,1.0,0.0,1.0,46.61,2.4,Fall,1.75,N
2022-11-27 05:15:00,0.0,6,5,1.0,70.0,70.5,1.0,0.0,1.0,46.72,2.4,Fall,1.5,N
2022-11-27 05:30:00,0.0,6,5,1.0,70.0,70.0,1.0,0.0,1.0,46.93,2.4,Fall,2.0,N
2022-11-27 05:45:00,0.0,6,5,1.0,70.0,70.25,1.0,0.0,1.0,47.02,2.4,Fall,1.75,N
2022-11-27 06:00:00,0.0,6,6,1.0,70.0,70.25,1.0,0.0,1.0,46.98,2.4,Fall,1.75,N
2022-11-27 06:15:00,0.0,6,6,1.0,70.0,70.25,1.0,0.0,1.0,47.21,2.4,Fall,1.75,N
2022-11-27 06:30:00,0.0,6,6,1.0,70.0,70.25,1.0,0.0,1.0,47.56,2.4,Fall,1.75,N
2022-11-27 06:45:00,0.0,6,6,1.0,70.0,70.25,1.0,0.0,1.0,47.89,2.4,Fall,1.75,N
2022-11-27 07:00:00,0.0,6,7,1.0,70.0,70.25,1.0,0.0,1.0,48.09,2.4,Fall,1.75,N
2022-11-27 07:15:00,0.0,6,7,1.0,70.0,70.25,1.0,0.0,1.0,48.02,2.4,Fall,1.75,N
2022-11-27 07:30:00,0.0,6,7,1.0,70.0,70.25,1.0,0.0,1.0,48.4,2.4,Fall,1.75,N
2022-11-27 07:45:00,0.0,6,7,1.0,69.5,70.25,1.0,0.0,1.0,48.1,2.4,Fall,1.75,N
2022-11-27 08:00:00,0.0,6,8,1.0,69.5,70.25,1.0,0.0,1.0,47.58,2.4,Fall,1.75,N
2022-11-27 08:15:00,0.0,6,8,1.0,70.0,70.25,1.0,0.0,1.0,47.27,2.4,Fall,1.75,N
2022-11-27 08:30:00,0.0,6,8,1.0,70.0,70.25,1.0,0.0,1.0,47.09,2.4,Fall,1.75,N
2022-11-27 08:45:00,0.0,6,8,1.0,70.0,70.25,1.0,0.0,1.0,46.98,2.4,Fall,1.75,N
2022-11-27 09:00:00,0.0,6,9,1.0,70.0,70.5,1.0,0.0,1.0,47.19,2.4,Fall,1.5,N
2022-11-27 09:15:00,0.0,6,9,1.0,70.0,70.25,1.0,0.0,1.0,47.59,2.4,Fall,1.75,N
2022-11-27 09:30:00,0.0,6,9,1.0,70.0,70.75,1.0,0.0,1.0,48.23,2.4,Fall,1.25,N
2022-11-27 09:45:00,0.0,6,9,1.0,70.0,70.25,1.0,0.0,1.0,48.92,2.4,Fall,1.75,N
2022-11-27 10:00:00,0.0,6,10,1.0,70.0,70.25,1.0,0.0,1.0,49.95,2.4,Fall,1.75,N
2022-11-27 10:15:00,0.0,6,10,1.0,70.0,70.25,1.0,0.0,1.0,50.44,2.4,Fall,1.75,N
2022-11-27 10:30:00,0.0,6,10,1.0,70.0,70.25,1.0,0.0,1.0,51.28,2.4,Fall,1.75,N
2022-11-27 10:45:00,0.0,6,10,1.0,70.0,70.25,1.0,0.0,1.0,52.16,0.0,Fall,1.75,N
2022-11-27 11:00:00,0.0,6,11,1.0,70.0,70.25,1.0,0.0,1.0,53.08,0.0,Fall,1.75,N
2022-11-27 11:15:00,0.0,6,11,1.0,70.0,70.5,1.0,0.0,1.0,53.56,0.0,Fall,1.5,N
2022-11-27 11:30:00,0.0,6,11,1.0,70.0,70.5,1.0,0.0,1.0,54.12,0.0,Fall,1.5,N
2022-11-27 11:45:00,0.0,6,11,1.0,70.0,70.5,1.0,0.0,1.0,54.73,0.0,Fall,1.5,N
2022-11-27 12:00:00,0.0,6,12,1.0,70.0,70.5,1.0,0.0,1.0,55.35,0.0,Fall,1.5,N
2022-11-27 12:15:00,0.0,6,12,1.0,70.0,70.5,1.0,0.0,1.0,56.19,0.0,Fall,1.5,N
2022-11-27 12:30:00,0.0,6,12,1.0,70.0,70.5,1.0,0.0,1.0,57.1,0.0,Fall,1.5,N
2022-11-27 12:45:00,0.0,6,12,1.0,70.0,70.5,1.0,0.0,1.0,58.31,0.0,Fall,1.5,N
2022-11-27 13:00:00,0.0,6,13,1.0,70.5,71.0,1.0,0.0,1.0,59.11,0.0,Fall,1.0,N
2022-11-27 13:15:00,0.0,6,13,0.0,69.5,70.25,1.0,0.0,1.0,59.57,0.0,Fall,1.75,N
2022-11-27 13:30:00,0.0,6,13,0.0,69.0,70.25,1.0,0.0,1.0,60.18,0.0,Fall,1.75,N
2022-11-27 13:45:00,0.0,6,13,0.0,68.5,69.75,1.0,0.0,1.0,61.0,0.0,Fall,2.25,N
2022-11-27 14:00:00,0.0,6,14,1.0,69.0,70.25,1.0,0.0,1.0,61.48,0.0,Fall,1.75,N
2022-11-27 14:15:00,0.0,6,14,0.0,68.5,69.75,1.0,0.0,1.0,61.9,0.0,Fall,2.25,N
2022-11-27 14:30:00,0.0,6,14,0.0,68.5,69.5,1.0,0.0,1.0,62.14,2.4,Fall,2.5,N
2022-11-27 14:45:00,0.0,6,14,0.0,68.5,69.5,1.0,0.0,1.0,62.24,4.8,Fall,2.5,N
2022-11-27 15:00:00,0.0,6,15,0.0,68.5,69.25,1.0,0.0,1.0,62.38,11.2,Fall,2.75,N
2022-11-27 15:15:00,0.0,6,15,0.0,68.5,69.5,1.0,0.0,1.0,62.63,23.2,Fall,2.5,N
2022-11-27 15:30:00,0.0,6,15,0.0,68.5,69.25,1.0,0.0,1.0,62.82,26.4,Fall,2.75,N
2022-11-27 15:45:00,0.0,6,15,1.0,70.0,69.75,1.0,0.0,1.0,62.99,28.0,Fall,2.25,N
2022-11-27 16:00:00,0.0,6,16,1.0,70.5,70.25,1.0,0.0,1.0,63.14,28.0,Fall,1.75,N
2022-11-27 16:15:00,0.0,6,16,1.0,71.0,70.25,1.0,0.0,1.0,63.24,28.0,Fall,1.75,N
2022-11-27 16:30:00,0.0,6,16,1.0,71.0,70.25,1.0,0.0,1.0,63.16,28.0,Fall,1.75,N
2022-11-27 16:45:00,0.0,6,16,1.0,71.0,70.5,1.0,0.0,1.0,63.09,28.0,Fall,1.5,N
2022-11-27 17:00:00,0.0,6,17,1.0,71.0,70.25,1.0,0.0,1.0,63.28,28.0,Fall,1.75,N
2022-11-27 17:15:00,0.0,6,17,0.0,70.0,70.5,1.0,0.0,1.0,63.67,23.2,Fall,1.5,N
2022-11-27 17:30:00,0.0,6,17,0.0,69.5,70.25,1.0,0.0,1.0,63.51,23.2,Fall,1.75,N
2022-11-27 17:45:00,0.0,6,17,0.0,69.5,70.25,1.0,0.0,1.0,63.53,23.2,Fall,1.75,N
2022-11-27 18:00:00,0.0,6,18,0.0,69.0,70.25,1.0,0.0,1.0,63.45,23.2,Fall,1.75,N
2022-11-27 18:15:00,0.0,6,18,1.0,70.0,70.25,1.0,0.0,1.0,63.51,23.2,Fall,1.75,N
2022-11-27 18:30:00,0.0,6,18,1.0,70.5,70.25,1.0,0.0,1.0,63.38,21.6,Fall,1.75,N
2022-11-27 18:45:00,0.0,6,18,1.0,70.5,70.5,1.0,0.0,1.0,63.19,21.6,Fall,1.5,N
2022-11-27 19:00:00,0.0,6,19,1.0,70.5,70.5,1.0,0.0,1.0,62.84,21.6,Fall,1.5,N
2022-11-27 19:15:00,0.0,6,19,1.0,70.5,70.5,1.0,0.0,1.0,62.74,16.8,Fall,1.5,N
2022-11-27 19:30:00,0.0,6,19,1.0,70.5,70.5,1.0,0.0,1.0,62.76,14.4,Fall,1.5,N
2022-11-27 19:45:00,0.0,6,19,1.0,70.5,70.5,1.0,0.0,1.0,62.61,14.4,Fall,1.5,N
2022-11-27 20:00:00,0.0,6,20,1.0,70.5,70.5,1.0,0.0,1.0,62.38,14.4,Fall,1.5,N
2022-11-27 20:15:00,0.0,6,20,1.0,70.0,70.5,1.0,0.0,1.0,62.32,14.4,Fall,1.5,N
2022-11-27 20:30:00,0.0,6,20,1.0,70.0,70.5,1.0,0.0,1.0,62.09,14.4,Fall,1.5,N
2022-11-27 20:45:00,0.0,6,20,1.0,70.0,70.75,1.0,0.0,1.0,62.02,14.4,Fall,1.25,N
2022-11-27 21:00:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,62.11,9.6,Fall,1.75,N
2022-11-27 21:15:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,61.74,9.6,Fall,1.75,N
2022-11-27 21:30:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,61.56,9.6,Fall,1.75,N
2022-11-27 21:45:00,0.0,6,21,1.0,70.0,70.25,1.0,0.0,1.0,61.13,9.6,Fall,1.75,N
2022-11-27 22:00:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,60.79,6.4,Fall,1.75,N
2022-11-27 22:15:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,60.53,6.4,Fall,1.75,N
2022-11-27 22:30:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,60.43,6.4,Fall,1.75,N
2022-11-27 22:45:00,0.0,6,22,1.0,70.0,70.25,1.0,0.0,1.0,60.17,6.4,Fall,1.75,N
2022-11-27 23:00:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,59.88,5.6,Fall,1.75,N
2022-11-27 23:15:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,59.63,5.6,Fall,1.75,N
2022-11-27 23:30:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,59.24,5.6,Fall,1.75,N
2022-11-27 23:45:00,0.0,6,23,1.0,70.0,70.25,1.0,0.0,1.0,59.1,5.6,Fall,1.75,N
2022-11-28 00:00:00,0.0,0,0,1.0,70.0,70.25,1.0,0.0,1.0,59.06,5.6,Fall,1.75,N
2022-11-28 00:15:00,0.0,0,0,1.0,70.0,70.25,1.0,0.0,1.0,58.85,5.6,Fall,1.75,N
2022-11-28 00:30:00,0.0,0,0,1.0,70.0,70.25,1.0,0.0,1.0,58.63,5.6,Fall,1.75,N
2022-11-28 00:45:00,0.0,0,0,1.0,70.0,70.5,1.0,0.0,1.0,58.56,5.6,Fall,1.5,N
2022-11-28 01:00:00,0.0,0,1,1.0,70.0,69.75,1.0,0.0,1.0,58.38,5.6,Fall,2.25,N
2022-11-28 01:15:00,0.0,0,1,1.0,70.0,70.25,1.0,0.0,1.0,57.83,5.6,Fall,1.75,N
2022-11-28 01:30:00,0.0,0,1,1.0,70.0,70.25,1.0,0.0,1.0,57.3,5.6,Fall,1.75,N
2022-11-28 01:45:00,0.0,0,1,1.0,70.0,70.25,1.0,0.0,1.0,57.11,5.6,Fall,1.75,N
2022-11-28 02:00:00,0.0,0,2,1.0,70.0,70.25,1.0,0.0,1.0,56.87,5.6,Fall,1.75,N
2022-11-28 02:15:00,0.0,0,2,1.0,70.0,70.25,1.0,0.0,1.0,56.41,5.6,Fall,1.75,N
2022-11-28 02:30:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,56.16,5.6,Fall,2.0,N
2022-11-28 02:45:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,55.55,5.6,Fall,2.0,N
2022-11-28 03:00:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,55.55,5.6,Fall,2.0,N
2022-11-28 03:15:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,55.75,5.6,Fall,2.0,N
2022-11-28 03:30:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,55.91,5.6,Fall,2.0,N
2022-11-28 03:45:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,55.77,5.6,Fall,2.25,N
2022-11-28 04:00:00,0.0,0,4,1.0,69.5,70.0,1.0,0.0,1.0,55.61,5.6,Fall,2.0,N
2022-11-28 04:15:00,0.0,0,4,1.0,69.5,70.0,1.0,0.0,1.0,55.41,5.6,Fall,2.0,N
2022-11-28 04:30:00,0.0,0,4,1.0,69.5,69.75,1.0,0.0,1.0,55.32,5.6,Fall,2.25,N
2022-11-28 04:45:00,0.0,0,4,1.0,69.5,69.75,1.0,0.0,1.0,54.86,5.6,Fall,2.25,N
2022-11-28 05:00:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,54.42,5.6,Fall,1.75,N
2022-11-28 05:15:00,0.0,0,5,1.0,69.5,69.5,1.0,0.0,1.0,54.17,5.6,Fall,2.5,N
2022-11-28 05:30:00,0.0,0,5,1.0,69.5,69.75,1.0,0.0,1.0,53.58,8.0,Fall,2.25,N
2022-11-28 05:45:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,53.35,8.0,Fall,2.25,N
2022-11-28 06:00:00,0.0,0,6,1.0,69.0,69.75,1.0,0.0,1.0,52.8,11.2,Fall,2.25,N
2022-11-28 06:15:00,0.0,0,6,1.0,69.5,69.75,1.0,0.0,1.0,52.72,11.2,Fall,2.25,N
2022-11-28 06:30:00,0.0,0,6,1.0,69.0,69.5,1.0,0.0,1.0,52.45,11.2,Fall,2.5,N
2022-11-28 06:45:00,0.0,0,6,1.0,69.0,69.5,1.0,0.0,1.0,52.38,11.2,Fall,2.5,N
2022-11-28 07:00:00,0.0,0,7,1.0,69.0,69.5,1.0,0.0,1.0,52.05,11.2,Fall,2.5,N
2022-11-28 07:15:00,0.0,0,7,1.0,69.0,69.5,1.0,0.0,1.0,52.02,11.2,Fall,2.5,N
2022-11-28 07:30:00,0.0,0,7,1.0,69.0,69.5,1.0,0.0,1.0,52.06,11.2,Fall,2.5,N
2022-11-28 07:45:00,0.0,0,7,1.0,69.0,69.25,1.0,0.0,1.0,52.28,11.2,Fall,2.75,N
2022-11-28 08:00:00,0.0,0,8,1.0,69.0,69.75,1.0,0.0,1.0,52.67,12.0,Fall,2.25,N
2022-11-28 08:15:00,0.0,0,8,1.0,69.0,69.5,1.0,0.0,1.0,53.18,12.0,Fall,2.5,N
2022-11-28 08:30:00,0.0,0,8,1.0,69.0,69.5,1.0,0.0,1.0,54.09,12.8,Fall,2.5,N
2022-11-28 08:45:00,0.0,0,8,1.0,69.0,69.5,1.0,0.0,1.0,55.39,12.8,Fall,2.5,N
2022-11-28 09:00:00,0.0,0,9,1.0,69.0,69.0,1.0,0.0,1.0,56.63,13.6,Fall,3.0,N
2022-11-28 09:15:00,0.0,0,9,1.0,68.5,69.25,1.0,0.0,1.0,57.74,26.4,Fall,2.75,N
2022-11-28 09:30:00,0.0,0,9,1.0,70.0,69.75,1.0,0.0,1.0,58.56,40.0,Fall,2.25,N
2022-11-28 09:45:00,0.0,0,9,1.0,71.5,70.25,1.0,0.0,1.0,59.31,40.0,Fall,1.75,N
2022-11-28 10:00:00,0.0,0,10,1.0,72.5,70.25,1.0,0.0,1.0,60.26,40.0,Fall,1.75,N
2022-11-28 10:15:00,0.0,0,10,1.0,72.5,70.75,1.0,0.0,1.0,61.17,33.6,Fall,1.25,N
2022-11-28 10:30:00,0.0,0,10,1.0,71.5,70.75,1.0,0.0,1.0,61.54,25.6,Fall,1.25,N
2022-11-28 10:45:00,0.0,0,10,1.0,71.0,70.5,1.0,0.0,1.0,61.85,24.0,Fall,1.5,N
2022-11-28 11:00:00,0.0,0,11,1.0,70.5,70.5,1.0,0.0,1.0,63.5,24.0,Fall,1.5,N
2022-11-28 11:15:00,0.0,0,11,1.0,70.5,70.5,1.0,0.0,1.0,61.03,24.0,Fall,1.5,N
2022-11-28 11:30:00,0.0,0,11,1.0,70.5,70.5,1.0,0.0,1.0,58.58,24.0,Fall,1.5,N
2022-11-28 11:45:00,0.0,0,11,1.0,70.5,70.75,1.0,0.0,1.0,59.17,24.0,Fall,1.25,N
2022-11-28 12:00:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,59.0,18.4,Fall,1.75,N
2022-11-28 12:15:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,58.1,17.6,Fall,1.75,N
2022-11-28 12:30:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,57.57,17.6,Fall,1.75,N
2022-11-28 12:45:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,59.31,17.6,Fall,1.75,N
2022-11-28 13:00:00,0.0,0,13,1.0,70.5,70.25,1.0,0.0,1.0,59.91,17.6,Fall,1.75,N
2022-11-28 13:15:00,0.0,0,13,1.0,70.5,70.0,1.0,0.0,1.0,60.47,17.6,Fall,2.0,N
2022-11-28 13:30:00,0.0,0,13,1.0,70.5,70.25,1.0,0.0,1.0,60.35,17.6,Fall,1.75,N
2022-11-28 13:45:00,0.0,0,13,1.0,70.5,70.25,1.0,0.0,1.0,59.84,17.6,Fall,1.75,N
2022-11-28 14:00:00,0.0,0,14,1.0,70.5,70.25,1.0,0.0,1.0,59.82,17.6,Fall,1.75,N
2022-11-28 14:15:00,0.0,0,14,1.0,70.5,70.25,1.0,0.0,1.0,60.3,17.6,Fall,1.75,N
2022-11-28 14:30:00,0.0,0,14,1.0,70.5,70.25,1.0,0.0,1.0,59.65,17.6,Fall,1.75,N
2022-11-28 14:45:00,0.0,0,14,1.0,70.0,70.25,1.0,0.0,1.0,59.1,17.6,Fall,1.75,N
2022-11-28 15:00:00,0.0,0,15,1.0,70.0,70.0,1.0,0.0,1.0,58.81,17.6,Fall,2.0,N
2022-11-28 15:15:00,0.0,0,15,1.0,70.0,70.0,1.0,0.0,1.0,58.81,17.6,Fall,2.0,N
2022-11-28 15:30:00,0.0,0,15,0.0,69.5,69.75,1.0,0.0,1.0,58.74,17.6,Fall,2.25,N
2022-11-28 15:45:00,0.0,0,15,0.0,69.0,69.5,1.0,0.0,1.0,58.45,18.4,Fall,2.5,N
2022-11-28 16:00:00,0.0,0,16,0.0,69.0,69.75,1.0,0.0,1.0,57.76,20.8,Fall,2.25,N
2022-11-28 16:15:00,0.0,0,16,0.0,69.0,69.5,1.0,0.0,1.0,57.09,22.4,Fall,2.5,N
2022-11-28 16:30:00,0.0,0,16,0.0,69.0,69.5,1.0,0.0,1.0,56.48,25.6,Fall,2.5,N
2022-11-28 16:45:00,0.0,0,16,0.0,69.0,69.5,1.0,0.0,1.0,56.11,25.6,Fall,2.5,N
2022-11-28 17:00:00,0.0,0,17,0.0,69.0,69.5,1.0,0.0,1.0,56.02,29.6,Fall,2.5,N
2022-11-28 17:15:00,0.0,0,17,0.0,69.5,69.75,1.0,0.0,1.0,55.42,30.4,Fall,2.25,N
2022-11-28 17:30:00,0.0,0,17,0.0,69.5,69.75,1.0,0.0,1.0,54.86,30.4,Fall,2.25,N
2022-11-28 17:45:00,0.0,0,17,1.0,71.0,70.0,1.0,0.0,1.0,54.67,30.4,Fall,2.0,N
2022-11-28 18:00:00,0.0,0,18,1.0,71.0,70.25,1.0,0.0,1.0,53.64,30.4,Fall,1.75,N
2022-11-28 18:15:00,0.0,0,18,1.0,71.5,70.25,1.0,0.0,1.0,52.95,30.4,Fall,1.75,N
2022-11-28 18:30:00,0.0,0,18,1.0,71.5,70.5,1.0,0.0,1.0,52.82,30.4,Fall,1.5,N
2022-11-28 18:45:00,0.0,0,18,1.0,71.5,70.5,1.0,0.0,1.0,52.72,29.6,Fall,1.5,N
2022-11-28 19:00:00,0.0,0,19,1.0,71.5,70.5,1.0,0.0,1.0,52.51,27.2,Fall,1.5,N
2022-11-28 19:15:00,0.0,0,19,0.0,70.5,70.25,1.0,0.0,1.0,51.88,23.2,Fall,1.75,N
2022-11-28 19:30:00,0.0,0,19,0.0,69.5,70.25,1.0,0.0,1.0,51.19,23.2,Fall,1.75,N
2022-11-28 19:45:00,0.0,0,19,0.0,69.5,70.25,1.0,0.0,1.0,50.59,23.2,Fall,1.75,N
2022-11-28 20:00:00,0.0,0,20,0.0,69.0,70.25,1.0,0.0,1.0,50.09,23.2,Fall,1.75,N
2022-11-28 20:15:00,0.0,0,20,0.0,69.0,69.5,1.0,0.0,1.0,49.45,23.2,Fall,2.5,N
2022-11-28 20:30:00,0.0,0,20,0.0,69.0,69.75,1.0,0.0,1.0,49.09,23.2,Fall,2.25,N
2022-11-28 20:45:00,0.0,0,20,0.0,69.0,69.25,1.0,0.0,1.0,49.11,23.2,Fall,2.75,N
2022-11-28 21:00:00,0.0,0,21,0.0,69.0,69.75,1.0,0.0,1.0,49.11,28.0,Fall,2.25,N
2022-11-28 21:15:00,0.0,0,21,0.0,69.0,69.5,1.0,0.0,1.0,49.11,28.0,Fall,2.5,N
2022-11-28 21:30:00,0.0,0,21,1.0,70.0,69.75,1.0,0.0,1.0,49.09,28.0,Fall,2.25,N
2022-11-28 21:45:00,0.0,0,21,1.0,70.0,69.75,1.0,0.0,1.0,48.82,28.0,Fall,2.25,N
2022-11-28 22:00:00,0.0,0,22,1.0,70.0,70.0,1.0,0.0,1.0,48.24,28.0,Fall,2.0,N
2022-11-28 22:15:00,0.0,0,22,1.0,70.5,70.0,1.0,0.0,1.0,48.02,28.0,Fall,2.0,N
2022-11-28 22:30:00,0.0,0,22,0.0,69.0,69.75,1.0,0.0,1.0,47.8,28.0,Fall,2.25,N
2022-11-28 22:45:00,0.0,0,22,0.0,69.0,69.75,1.0,0.0,1.0,47.34,28.0,Fall,2.25,N
2022-11-28 23:00:00,0.0,0,23,0.0,68.5,69.5,1.0,0.0,1.0,47.27,28.0,Fall,2.5,N
2022-11-28 23:15:00,0.0,0,23,1.0,69.5,69.75,1.0,0.0,1.0,46.88,28.0,Fall,2.25,N
2022-11-28 23:30:00,0.0,0,23,1.0,70.0,69.5,1.0,0.0,1.0,46.33,28.0,Fall,2.5,N
2022-11-28 23:45:00,0.0,0,23,1.0,70.5,70.0,1.0,0.0,1.0,46.13,31.2,Fall,2.0,N
2022-11-29 00:00:00,0.0,1,0,1.0,70.5,70.0,1.0,0.0,1.0,45.97,31.2,Fall,2.0,N
2022-11-29 00:15:00,0.0,1,0,1.0,70.5,70.25,1.0,0.0,1.0,45.62,31.2,Fall,1.75,N
2022-11-29 00:30:00,0.0,1,0,1.0,70.5,70.0,1.0,0.0,1.0,45.38,31.2,Fall,2.0,N
2022-11-29 00:45:00,0.0,1,0,1.0,71.0,70.25,1.0,0.0,1.0,45.23,31.2,Fall,1.75,N
2022-11-29 01:00:00,0.0,1,1,1.0,71.0,70.5,1.0,0.0,1.0,45.25,31.2,Fall,1.5,N
2022-11-29 01:15:00,0.0,1,1,1.0,71.5,70.5,1.0,0.0,1.0,44.99,31.2,Fall,1.5,N
2022-11-29 01:30:00,0.0,1,1,1.0,71.0,70.5,1.0,0.0,1.0,44.68,26.4,Fall,1.5,N
2022-11-29 01:45:00,0.0,1,1,1.0,70.5,70.5,1.0,0.0,1.0,44.43,22.4,Fall,1.5,N
2022-11-29 02:00:00,0.0,1,2,1.0,70.5,70.5,1.0,0.0,1.0,44.38,22.4,Fall,1.5,N
2022-11-29 02:15:00,0.0,1,2,1.0,70.5,70.25,1.0,0.0,1.0,44.41,18.4,Fall,1.75,N
2022-11-29 02:30:00,0.0,1,2,1.0,70.5,70.25,1.0,0.0,1.0,44.41,18.4,Fall,1.75,N
2022-11-29 02:45:00,0.0,1,2,1.0,70.5,70.25,1.0,0.0,1.0,43.44,18.4,Fall,1.75,N
2022-11-29 03:00:00,0.0,1,3,1.0,70.5,70.25,1.0,0.0,1.0,43.48,18.4,Fall,1.75,N
2022-11-29 03:15:00,0.0,1,3,1.0,70.0,70.25,1.0,0.0,1.0,43.39,18.4,Fall,1.75,N
2022-11-29 03:30:00,0.0,1,3,1.0,70.0,70.25,1.0,0.0,1.0,43.82,18.4,Fall,1.75,N
2022-11-29 03:45:00,0.0,1,3,1.0,70.0,70.5,1.0,0.0,1.0,43.48,18.4,Fall,1.5,N
2022-11-29 04:00:00,0.0,1,4,1.0,70.0,70.25,1.0,0.0,1.0,43.08,16.8,Fall,1.75,N
2022-11-29 04:15:00,0.0,1,4,1.0,70.0,70.25,1.0,0.0,1.0,43.06,16.8,Fall,1.75,N
2022-11-29 04:30:00,0.0,1,4,1.0,70.0,70.5,1.0,0.0,1.0,43.1,16.8,Fall,1.5,N
2022-11-29 04:45:00,0.0,1,4,1.0,70.0,70.25,1.0,0.0,1.0,42.81,16.8,Fall,1.75,N
2022-11-29 05:00:00,0.0,1,5,1.0,70.0,70.25,1.0,0.0,1.0,42.69,16.8,Fall,1.75,N
2022-11-29 05:15:00,0.0,1,5,1.0,70.0,70.25,1.0,0.0,1.0,42.58,16.8,Fall,1.75,N
2022-11-29 05:30:00,0.0,1,5,1.0,70.0,70.25,1.0,0.0,1.0,42.28,16.8,Fall,1.75,N
2022-11-29 05:45:00,0.0,1,5,1.0,70.0,70.25,1.0,0.0,1.0,40.92,16.8,Fall,1.75,N
2022-11-29 06:00:00,0.0,1,6,1.0,70.0,70.25,1.0,0.0,1.0,40.8,16.8,Fall,1.75,N
2022-11-29 06:15:00,0.0,1,6,1.0,70.0,70.25,1.0,0.0,1.0,40.8,16.8,Fall,1.75,N
2022-11-29 06:30:00,0.0,1,6,1.0,70.0,70.25,1.0,0.0,1.0,40.92,16.8,Fall,1.75,N
2022-11-29 06:45:00,0.0,1,6,1.0,70.0,70.25,1.0,0.0,1.0,41.18,16.8,Fall,1.75,N
2022-11-29 07:00:00,0.0,1,7,1.0,70.0,70.25,1.0,0.0,1.0,41.09,16.8,Fall,1.75,N
2022-11-29 07:15:00,0.0,1,7,1.0,70.0,70.25,1.0,0.0,1.0,40.56,16.8,Fall,1.75,N
2022-11-29 07:30:00,0.0,1,7,1.0,70.0,70.25,1.0,0.0,1.0,40.65,16.8,Fall,1.75,N
2022-11-29 07:45:00,0.0,1,7,1.0,70.0,70.5,1.0,0.0,1.0,41.11,16.8,Fall,1.5,N
2022-11-29 08:00:00,0.0,1,8,1.0,70.0,70.0,1.0,0.0,1.0,41.95,16.8,Fall,2.0,N
2022-11-29 08:15:00,0.0,1,8,1.0,70.0,70.25,1.0,0.0,1.0,43.41,16.8,Fall,1.75,N
2022-11-29 08:30:00,0.0,1,8,1.0,70.0,70.25,1.0,0.0,1.0,44.07,16.8,Fall,1.75,N
2022-11-29 08:45:00,0.0,1,8,1.0,70.0,70.25,1.0,0.0,1.0,44.18,16.8,Fall,1.75,N
2022-11-29 09:00:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,44.89,14.4,Fall,1.75,N
2022-11-29 09:15:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,45.84,14.4,Fall,1.75,N
2022-11-29 09:30:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,46.59,14.4,Fall,1.75,N
2022-11-29 09:45:00,0.0,1,9,1.0,70.0,70.25,1.0,0.0,1.0,47.7,14.4,Fall,1.75,N
2022-11-29 10:00:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,48.63,14.4,Fall,1.75,N
2022-11-29 10:15:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,50.56,14.4,Fall,1.75,N
2022-11-29 10:30:00,0.0,1,10,1.0,70.0,70.25,1.0,0.0,1.0,51.74,14.4,Fall,1.75,N
2022-11-29 10:45:00,0.0,1,10,1.0,70.0,70.5,1.0,0.0,1.0,52.56,14.4,Fall,1.5,N
2022-11-29 11:00:00,0.0,1,11,1.0,70.0,70.5,1.0,0.0,1.0,53.82,14.4,Fall,1.5,N
2022-11-29 11:15:00,0.0,1,11,1.0,70.5,70.75,1.0,0.0,1.0,54.58,14.4,Fall,1.25,N
2022-11-29 11:30:00,0.0,1,11,1.0,70.5,70.5,1.0,0.0,1.0,55.16,8.8,Fall,1.5,N
2022-11-29 11:45:00,0.0,1,11,1.0,70.5,70.75,1.0,0.0,1.0,56.05,8.8,Fall,1.25,N
2022-11-29 12:00:00,0.0,1,12,0.0,69.5,70.25,1.0,0.0,1.0,56.14,2.4,Fall,1.75,N
2022-11-29 12:15:00,0.0,1,12,0.0,69.0,70.5,1.0,0.0,1.0,56.23,2.4,Fall,1.5,N
2022-11-29 12:30:00,0.0,1,12,0.0,69.0,70.25,1.0,0.0,1.0,55.72,2.4,Fall,1.75,N
2022-11-29 12:45:00,0.0,1,12,0.0,69.0,70.25,1.0,0.0,1.0,56.15,2.4,Fall,1.75,N
2022-11-29 13:00:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,56.41,2.4,Fall,1.75,N
2022-11-29 13:15:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,56.55,2.4,Fall,1.75,N
2022-11-29 13:30:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,56.69,2.4,Fall,1.75,N
2022-11-29 13:45:00,0.0,1,13,0.0,69.0,70.25,1.0,0.0,1.0,56.73,2.4,Fall,1.75,N
2022-11-29 14:00:00,0.0,1,14,0.0,69.0,70.0,1.0,0.0,1.0,56.45,2.4,Fall,2.0,N
2022-11-29 14:15:00,0.0,1,14,0.0,69.5,70.25,1.0,0.0,1.0,56.98,2.4,Fall,1.75,N
2022-11-29 14:30:00,0.0,1,14,0.0,69.5,70.25,1.0,0.0,1.0,56.96,2.4,Fall,1.75,N
2022-11-29 14:45:00,0.0,1,14,0.0,69.5,70.25,1.0,0.0,1.0,56.89,2.4,Fall,1.75,N
2022-11-29 15:00:00,0.0,1,15,0.0,69.5,70.0,1.0,0.0,1.0,56.74,2.4,Fall,2.0,N
2022-11-29 15:15:00,0.0,1,15,0.0,69.0,70.0,1.0,0.0,1.0,56.41,2.4,Fall,2.0,N
2022-11-29 15:30:00,0.0,1,15,0.0,69.5,70.25,1.0,0.0,1.0,56.25,2.4,Fall,1.75,N
2022-11-29 15:45:00,0.0,1,15,0.0,69.0,70.0,1.0,0.0,1.0,56.16,2.4,Fall,2.0,N
2022-11-29 16:00:00,0.0,1,16,0.0,69.5,70.25,1.0,0.0,1.0,55.97,2.4,Fall,1.75,N
2022-11-29 16:15:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,55.53,2.4,Fall,1.75,N
2022-11-29 16:30:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,55.03,2.4,Fall,1.75,N
2022-11-29 16:45:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,54.51,2.4,Fall,1.75,N
2022-11-29 17:00:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,54.0,2.4,Fall,1.75,N
2022-11-29 17:15:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,53.79,2.4,Fall,1.75,N
2022-11-29 17:30:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,53.33,2.4,Fall,1.75,N
2022-11-29 17:45:00,0.0,1,17,1.0,70.5,70.5,1.0,0.0,1.0,52.87,0.0,Fall,1.5,N
2022-11-29 18:00:00,0.0,1,18,0.0,70.0,70.5,1.0,0.0,1.0,52.57,0.0,Fall,1.5,N
2022-11-29 18:15:00,0.0,1,18,0.0,69.5,70.25,1.0,0.0,1.0,52.15,0.0,Fall,1.75,N
2022-11-29 18:30:00,0.0,1,18,0.0,69.5,70.25,1.0,0.0,1.0,51.46,0.0,Fall,1.75,N
2022-11-29 18:45:00,0.0,1,18,0.0,69.5,70.25,1.0,0.0,1.0,50.89,0.0,Fall,1.75,N
2022-11-29 19:00:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,50.44,0.0,Fall,1.75,N
2022-11-29 19:15:00,0.0,1,19,0.0,69.0,70.0,1.0,0.0,1.0,50.29,0.0,Fall,2.0,N
2022-11-29 19:30:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,49.65,0.0,Fall,1.75,N
2022-11-29 19:45:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,49.11,0.0,Fall,1.75,N
2022-11-29 20:00:00,0.0,1,20,1.0,70.0,70.0,1.0,0.0,1.0,48.58,0.0,Fall,2.0,N
2022-11-29 20:15:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,47.97,0.0,Fall,1.75,N
2022-11-29 20:30:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,47.89,0.0,Fall,1.75,N
2022-11-29 20:45:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,48.09,0.0,Fall,1.75,N
2022-11-29 21:00:00,0.0,1,21,0.0,69.0,70.25,1.0,0.0,1.0,47.97,0.0,Fall,1.75,N
2022-11-29 21:15:00,0.0,1,21,0.0,69.0,70.0,1.0,0.0,1.0,47.73,0.0,Fall,2.0,N
2022-11-29 21:30:00,0.0,1,21,0.0,69.0,70.0,1.0,0.0,1.0,47.51,0.0,Fall,2.0,N
2022-11-29 21:45:00,0.0,1,21,0.0,69.0,70.0,1.0,0.0,1.0,47.43,0.0,Fall,2.0,N
2022-11-29 22:00:00,0.0,1,22,0.0,68.5,70.0,1.0,0.0,1.0,47.41,0.0,Fall,2.0,N
2022-11-29 22:15:00,0.0,1,22,0.0,68.5,69.75,1.0,0.0,1.0,47.3,0.0,Fall,2.25,N
2022-11-29 22:30:00,0.0,1,22,0.0,68.5,69.75,1.0,0.0,1.0,47.17,0.0,Fall,2.25,N
2022-11-29 22:45:00,0.0,1,22,0.0,68.5,69.5,1.0,0.0,1.0,47.22,0.8,Fall,2.5,N
2022-11-29 23:00:00,0.0,1,23,0.0,68.5,69.5,1.0,0.0,1.0,47.59,4.0,Fall,2.5,N
2022-11-29 23:15:00,0.0,1,23,0.0,68.5,69.5,1.0,0.0,1.0,47.34,4.0,Fall,2.5,N
2022-11-29 23:30:00,0.0,1,23,0.0,68.5,69.5,1.0,0.0,1.0,47.24,4.0,Fall,2.5,N
2022-11-29 23:45:00,0.0,1,23,1.0,69.5,69.5,1.0,0.0,1.0,47.6,4.8,Fall,2.5,N
2022-11-30 00:00:00,0.0,2,0,1.0,69.5,70.0,1.0,0.0,1.0,47.57,4.8,Fall,2.0,N
2022-11-30 00:15:00,0.0,2,0,1.0,69.5,69.75,1.0,0.0,1.0,47.47,4.8,Fall,2.25,N
2022-11-30 00:30:00,0.0,2,0,1.0,69.5,69.75,1.0,0.0,1.0,47.24,4.8,Fall,2.25,N
2022-11-30 00:45:00,0.0,2,0,1.0,69.5,69.75,1.0,0.0,1.0,47.29,6.4,Fall,2.25,N
2022-11-30 01:00:00,0.0,2,1,1.0,69.5,69.75,1.0,0.0,1.0,47.26,6.4,Fall,2.25,N
2022-11-30 01:15:00,0.0,2,1,1.0,69.5,70.0,1.0,0.0,1.0,46.97,6.4,Fall,2.0,N
2022-11-30 01:30:00,0.0,2,1,1.0,69.5,70.0,1.0,0.0,1.0,47.45,6.4,Fall,2.0,N
2022-11-30 01:45:00,0.0,2,1,1.0,69.5,70.0,1.0,0.0,1.0,47.7,6.4,Fall,2.0,N
2022-11-30 02:00:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,47.7,6.4,Fall,2.0,N
2022-11-30 02:15:00,0.0,2,2,1.0,69.5,70.0,1.0,0.0,1.0,47.7,6.4,Fall,2.0,N
2022-11-30 02:30:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,47.81,6.4,Fall,1.75,N
2022-11-30 02:45:00,0.0,2,2,1.0,70.0,70.0,1.0,0.0,1.0,47.96,6.4,Fall,2.0,N
2022-11-30 03:00:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,48.14,6.4,Fall,1.75,N
2022-11-30 03:15:00,0.0,2,3,1.0,70.0,70.25,1.0,0.0,1.0,48.33,6.4,Fall,1.75,N
2022-11-30 03:30:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,48.4,6.4,Fall,1.75,N
2022-11-30 03:45:00,0.0,2,3,1.0,70.0,70.25,1.0,0.0,1.0,48.76,6.4,Fall,1.75,N
2022-11-30 04:00:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,48.75,6.4,Fall,1.75,N
2022-11-30 04:15:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,48.82,6.4,Fall,1.75,N
2022-11-30 04:30:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,48.94,6.4,Fall,1.75,N
2022-11-30 04:45:00,0.0,2,4,1.0,70.0,70.25,1.0,0.0,1.0,48.94,6.4,Fall,1.75,N
2022-11-30 05:00:00,0.0,2,5,1.0,70.0,70.25,1.0,0.0,1.0,49.15,6.4,Fall,1.75,N
2022-11-30 05:15:00,0.0,2,5,1.0,70.0,70.25,1.0,0.0,1.0,49.32,6.4,Fall,1.75,N
2022-11-30 05:30:00,0.0,2,5,1.0,70.0,70.25,1.0,0.0,1.0,49.28,6.4,Fall,1.75,N
2022-11-30 05:45:00,0.0,2,5,1.0,70.0,70.25,1.0,0.0,1.0,48.75,6.4,Fall,1.75,N
2022-11-30 06:00:00,0.0,2,6,1.0,70.0,70.25,1.0,0.0,1.0,48.37,6.4,Fall,1.75,N
2022-11-30 06:15:00,0.0,2,6,1.0,70.0,70.25,1.0,0.0,1.0,48.21,6.4,Fall,1.75,N
2022-11-30 06:30:00,0.0,2,6,1.0,70.0,70.25,1.0,0.0,1.0,48.1,6.4,Fall,1.75,N
2022-11-30 06:45:00,0.0,2,6,1.0,70.0,70.25,1.0,0.0,1.0,48.1,6.4,Fall,1.75,N
2022-11-30 07:00:00,0.0,2,7,1.0,70.0,70.25,1.0,0.0,1.0,48.25,6.4,Fall,1.75,N
2022-11-30 07:15:00,0.0,2,7,1.0,69.5,70.25,1.0,0.0,1.0,48.4,6.4,Fall,1.75,N
2022-11-30 07:30:00,0.0,2,7,1.0,70.0,70.5,1.0,0.0,1.0,48.65,6.4,Fall,1.5,N
2022-11-30 07:45:00,0.0,2,7,1.0,70.0,70.25,1.0,0.0,1.0,48.82,6.4,Fall,1.75,N
2022-11-30 08:00:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,48.98,6.4,Fall,1.75,N
2022-11-30 08:15:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,49.13,6.4,Fall,1.75,N
2022-11-30 08:30:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,49.2,6.4,Fall,1.75,N
2022-11-30 08:45:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,49.54,6.4,Fall,1.75,N
2022-11-30 09:00:00,0.0,2,9,1.0,70.0,70.25,1.0,0.0,1.0,49.88,6.4,Fall,1.75,N
2022-11-30 09:15:00,0.0,2,9,1.0,70.0,70.25,1.0,0.0,1.0,50.1,6.4,Fall,1.75,N
2022-11-30 09:30:00,0.0,2,9,1.0,70.0,70.25,1.0,0.0,1.0,50.34,6.4,Fall,1.75,N
2022-11-30 09:45:00,0.0,2,9,1.0,70.0,70.25,1.0,0.0,1.0,50.8,6.4,Fall,1.75,N
2022-11-30 10:00:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,50.95,6.4,Fall,1.75,N
2022-11-30 10:15:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,51.19,6.4,Fall,1.75,N
2022-11-30 10:30:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,51.59,6.4,Fall,1.75,N
2022-11-30 10:45:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,52.3,6.4,Fall,1.75,N
2022-11-30 11:00:00,0.0,2,11,1.0,70.0,70.25,1.0,0.0,1.0,52.89,6.4,Fall,1.75,N
2022-11-30 11:15:00,0.0,2,11,1.0,70.0,70.5,1.0,0.0,1.0,53.61,6.4,Fall,1.5,N
2022-11-30 11:30:00,0.0,2,11,1.0,70.5,70.0,1.0,0.0,1.0,54.19,6.4,Fall,2.0,N
2022-11-30 11:45:00,0.0,2,11,0.0,69.5,70.25,1.0,0.0,1.0,54.53,6.4,Fall,1.75,N
2022-11-30 12:00:00,0.0,2,12,0.0,69.0,70.0,1.0,0.0,1.0,55.04,6.4,Fall,2.0,N
2022-11-30 12:15:00,0.0,2,12,0.0,69.0,70.0,1.0,0.0,1.0,55.51,6.4,Fall,2.0,N
2022-11-30 12:30:00,0.0,2,12,0.0,69.0,70.0,1.0,0.0,1.0,56.15,6.4,Fall,2.0,N
2022-11-30 12:45:00,0.0,2,12,0.0,69.0,70.0,1.0,0.0,1.0,56.67,6.4,Fall,2.0,N
2022-11-30 13:00:00,0.0,2,13,0.0,69.0,70.0,1.0,0.0,1.0,57.22,6.4,Fall,2.0,N
2022-11-30 13:15:00,0.0,2,13,0.0,69.0,70.0,1.0,0.0,1.0,57.6,6.4,Fall,2.0,N
2022-11-30 13:30:00,0.0,2,13,0.0,69.0,70.0,1.0,0.0,1.0,58.27,6.4,Fall,2.0,N
2022-11-30 13:45:00,0.0,2,13,0.0,69.0,69.75,1.0,0.0,1.0,58.75,6.4,Fall,2.25,N
2022-11-30 14:00:00,0.0,2,14,0.0,69.0,70.0,1.0,0.0,1.0,59.31,6.4,Fall,2.0,N
2022-11-30 14:15:00,0.0,2,14,0.0,69.5,70.25,1.0,0.0,1.0,59.41,6.4,Fall,1.75,N
2022-11-30 14:30:00,0.0,2,14,0.0,69.5,70.0,1.0,0.0,1.0,59.46,6.4,Fall,2.0,N
2022-11-30 14:45:00,0.0,2,14,0.0,69.5,70.0,1.0,0.0,1.0,60.01,6.4,Fall,2.0,N
2022-11-30 15:00:00,0.0,2,15,1.0,70.5,70.25,1.0,0.0,1.0,60.88,6.4,Fall,1.75,N
2022-11-30 15:15:00,0.0,2,15,1.0,70.5,70.25,1.0,0.0,1.0,61.48,6.4,Fall,1.75,N
2022-11-30 15:30:00,0.0,2,15,1.0,70.5,70.5,1.0,0.0,1.0,62.02,6.4,Fall,1.5,N
2022-11-30 15:45:00,0.0,2,15,0.0,69.0,69.5,1.0,0.0,1.0,62.14,6.4,Fall,2.5,N
2022-11-30 16:00:00,0.0,2,16,0.0,68.5,69.75,1.0,0.0,1.0,62.32,7.2,Fall,2.25,N
2022-11-30 16:15:00,0.0,2,16,0.0,68.5,69.25,1.0,0.0,1.0,62.51,7.2,Fall,2.75,N
2022-11-30 16:30:00,0.0,2,16,0.0,68.5,69.5,1.0,0.0,1.0,62.29,8.8,Fall,2.5,N
2022-11-30 16:45:00,0.0,2,16,0.0,68.5,69.25,1.0,0.0,1.0,62.03,16.8,Fall,2.75,N
2022-11-30 17:00:00,0.0,2,17,0.0,69.0,69.5,1.0,0.0,1.0,61.96,30.4,Fall,2.5,N
2022-11-30 17:15:00,0.0,2,17,0.0,69.0,69.75,1.0,0.0,1.0,62.09,30.4,Fall,2.25,N
2022-11-30 17:30:00,0.0,2,17,0.0,69.0,69.75,1.0,0.0,1.0,61.69,30.4,Fall,2.25,N
2022-11-30 17:45:00,0.0,2,17,0.0,69.0,69.75,1.0,0.0,1.0,61.61,30.4,Fall,2.25,N
2022-11-30 18:00:00,0.0,2,18,0.0,69.0,69.75,1.0,0.0,1.0,60.23,30.4,Fall,2.25,N
2022-11-30 18:15:00,0.0,2,18,0.0,69.0,70.0,1.0,0.0,1.0,58.08,30.4,Fall,2.0,N
2022-11-30 18:30:00,0.0,2,18,0.0,69.0,69.5,1.0,0.0,1.0,56.96,30.4,Fall,2.5,N
2022-11-30 18:45:00,0.0,2,18,0.0,69.0,69.25,1.0,0.0,1.0,55.85,30.4,Fall,2.75,N
2022-11-30 19:00:00,0.0,2,19,0.0,70.0,70.0,1.0,0.0,1.0,54.95,35.2,Fall,2.0,N
2022-11-30 19:15:00,0.0,2,19,0.0,70.0,70.25,1.0,0.0,1.0,54.13,35.2,Fall,1.75,N
2022-11-30 19:30:00,0.0,2,19,1.0,71.5,70.25,1.0,0.0,1.0,53.47,35.2,Fall,1.75,N
2022-11-30 19:45:00,0.0,2,19,1.0,72.0,70.25,1.0,0.0,1.0,52.74,35.2,Fall,1.75,N
2022-11-30 20:00:00,0.0,2,20,1.0,72.0,70.75,1.0,0.0,1.0,52.07,34.4,Fall,1.25,N
2022-11-30 20:15:00,0.0,2,20,0.0,70.0,70.25,1.0,0.0,1.0,51.7,24.8,Fall,1.75,N
2022-11-30 20:30:00,0.0,2,20,0.0,69.5,70.0,1.0,0.0,1.0,51.04,24.8,Fall,2.0,N
2022-11-30 20:45:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,50.49,24.8,Fall,2.0,N
2022-11-30 21:00:00,0.0,2,21,0.0,69.0,69.75,1.0,0.0,1.0,50.05,24.8,Fall,2.25,N
2022-11-30 21:15:00,0.0,2,21,0.0,69.0,69.5,1.0,0.0,1.0,49.8,24.8,Fall,2.5,N
2022-11-30 21:30:00,0.0,2,21,0.0,69.0,69.5,1.0,0.0,1.0,48.83,24.8,Fall,2.5,N
2022-11-30 21:45:00,0.0,2,21,1.0,70.0,70.0,1.0,0.0,1.0,48.02,24.8,Fall,2.0,N
2022-11-30 22:00:00,0.0,2,22,1.0,70.5,70.0,1.0,0.0,1.0,47.92,24.8,Fall,2.0,N
2022-11-30 22:15:00,0.0,2,22,1.0,70.5,70.25,1.0,0.0,1.0,47.66,24.8,Fall,1.75,N
2022-11-30 22:30:00,0.0,2,22,1.0,70.5,70.0,1.0,0.0,1.0,47.22,24.8,Fall,2.0,N
2022-11-30 22:45:00,0.0,2,22,1.0,70.5,70.0,1.0,0.0,1.0,46.55,24.8,Fall,2.0,N
2022-11-30 23:00:00,0.0,2,23,1.0,70.5,70.25,1.0,0.0,1.0,46.2,24.8,Fall,1.75,N
2022-11-30 23:15:00,0.0,2,23,1.0,70.5,70.25,1.0,0.0,1.0,45.62,24.8,Fall,1.75,N
2022-11-30 23:30:00,0.0,2,23,1.0,70.0,69.75,1.0,0.0,1.0,45.64,24.8,Fall,2.25,N
2022-11-30 23:45:00,0.0,2,23,0.0,69.5,70.0,1.0,0.0,1.0,45.33,24.8,Fall,2.0,N
2022-12-05 00:00:00,0.0,0,0,1.0,69.0,69.75,1.0,0.0,1.0,36.03,25.6,Winter,2.25,N
2022-12-05 00:15:00,0.0,0,0,1.0,68.5,70.0,1.0,0.0,1.0,35.86,25.6,Winter,2.0,N
2022-12-05 00:30:00,0.0,0,0,1.0,68.5,69.5,1.0,0.0,1.0,35.82,25.6,Winter,2.5,N
2022-12-05 00:45:00,0.0,0,0,1.0,68.5,69.75,1.0,0.0,1.0,35.46,25.6,Winter,2.25,N
2022-12-05 01:00:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,35.63,25.6,Winter,2.25,N
2022-12-05 01:15:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,35.76,25.6,Winter,2.25,N
2022-12-05 01:30:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,35.53,25.6,Winter,2.25,N
2022-12-05 01:45:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,35.2,25.6,Winter,2.25,N
2022-12-05 02:00:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,34.98,25.6,Winter,2.25,N
2022-12-05 02:15:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,34.62,25.6,Winter,2.25,N
2022-12-05 02:30:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,34.48,25.6,Winter,2.25,N
2022-12-05 02:45:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,34.35,25.6,Winter,2.25,N
2022-12-05 03:00:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,34.16,25.6,Winter,2.25,N
2022-12-05 03:15:00,0.0,0,3,1.0,68.5,69.5,1.0,0.0,1.0,34.35,25.6,Winter,2.5,N
2022-12-05 03:30:00,0.0,0,3,1.0,68.5,69.5,1.0,0.0,1.0,34.52,25.6,Winter,2.5,N
2022-12-05 03:45:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,34.28,25.6,Winter,2.25,N
2022-12-05 04:00:00,0.0,0,4,1.0,68.5,69.5,1.0,0.0,1.0,34.23,26.4,Winter,2.5,N
2022-12-05 04:15:00,0.0,0,4,1.0,68.5,69.75,1.0,0.0,1.0,33.87,29.6,Winter,2.25,N
2022-12-05 04:30:00,0.0,0,4,1.0,68.5,69.25,1.0,0.0,1.0,33.61,29.6,Winter,2.75,N
2022-12-05 04:45:00,0.0,0,4,1.0,69.0,69.75,1.0,0.0,1.0,32.46,32.8,Winter,2.25,N
2022-12-05 05:00:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.84,32.8,Winter,2.25,N
2022-12-05 05:15:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.94,32.8,Winter,2.25,N
2022-12-05 05:30:00,0.0,0,5,1.0,69.0,69.75,1.0,0.0,1.0,32.99,32.8,Winter,2.25,N
2022-12-05 05:45:00,0.0,0,5,1.0,69.5,69.75,1.0,0.0,1.0,32.75,34.4,Winter,2.25,N
2022-12-05 06:00:00,0.0,0,6,1.0,69.5,69.75,1.0,0.0,1.0,32.75,34.4,Winter,2.25,N
2022-12-05 06:15:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,32.41,34.4,Winter,2.0,N
2022-12-05 06:30:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,32.51,34.4,Winter,2.0,N
2022-12-05 06:45:00,0.0,0,6,1.0,69.5,70.0,1.0,0.0,1.0,32.53,34.4,Winter,2.0,N
2022-12-05 07:00:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,32.21,34.4,Winter,2.0,N
2022-12-05 07:15:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,31.98,34.4,Winter,2.0,N
2022-12-05 07:30:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,32.21,34.4,Winter,2.0,N
2022-12-05 07:45:00,0.0,0,7,1.0,69.5,70.0,1.0,0.0,1.0,32.7,34.4,Winter,2.0,N
2022-12-05 08:00:00,0.0,0,8,1.0,69.5,70.0,1.0,0.0,1.0,33.4,34.4,Winter,2.0,N
2022-12-05 08:15:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,34.63,34.4,Winter,1.75,N
2022-12-05 08:30:00,0.0,0,8,1.0,69.5,70.0,1.0,0.0,1.0,36.26,34.4,Winter,2.0,N
2022-12-05 08:45:00,0.0,0,8,1.0,69.5,69.5,1.0,0.0,1.0,37.25,34.4,Winter,2.5,N
2022-12-05 09:00:00,0.0,0,9,1.0,69.5,70.0,1.0,0.0,1.0,37.84,34.4,Winter,2.0,N
2022-12-05 09:15:00,0.0,0,9,1.0,69.5,70.0,1.0,0.0,1.0,38.28,34.4,Winter,2.0,N
2022-12-05 09:30:00,0.0,0,9,1.0,69.5,70.0,1.0,0.0,1.0,39.39,34.4,Winter,2.0,N
2022-12-05 09:45:00,0.0,0,9,1.0,70.0,70.25,1.0,0.0,1.0,40.36,34.4,Winter,1.75,N
2022-12-05 10:00:00,0.0,0,10,1.0,70.0,70.25,1.0,0.0,1.0,41.8,34.4,Winter,1.75,N
2022-12-05 10:15:00,0.0,0,10,1.0,70.0,70.25,1.0,0.0,1.0,43.1,34.4,Winter,1.75,N
2022-12-05 10:30:00,0.0,0,10,1.0,70.0,70.25,1.0,0.0,1.0,44.2,34.4,Winter,1.75,N
2022-12-05 10:45:00,0.0,0,10,1.0,70.0,70.25,1.0,0.0,1.0,44.96,34.4,Winter,1.75,N
2022-12-05 11:00:00,0.0,0,11,1.0,70.0,70.25,1.0,0.0,1.0,45.23,34.4,Winter,1.75,N
2022-12-05 11:15:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,45.69,34.4,Winter,1.75,N
2022-12-05 11:30:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,47.09,34.4,Winter,1.75,N
2022-12-05 11:45:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,48.11,34.4,Winter,1.75,N
2022-12-05 12:00:00,0.0,0,12,1.0,70.5,70.75,1.0,0.0,1.0,48.57,34.4,Winter,1.25,N
2022-12-05 12:15:00,0.0,0,12,1.0,70.5,70.25,1.0,0.0,1.0,49.37,32.0,Winter,1.75,N
2022-12-05 12:30:00,0.0,0,12,1.0,70.5,70.5,1.0,0.0,1.0,50.16,32.0,Winter,1.5,N
2022-12-05 12:45:00,0.0,0,12,1.0,70.5,70.5,1.0,0.0,1.0,50.66,27.2,Winter,1.5,N
2022-12-05 13:00:00,0.0,0,13,0.0,69.0,70.5,1.0,0.0,1.0,50.92,21.6,Winter,1.5,N
2022-12-05 13:15:00,0.0,0,13,0.0,68.5,70.25,1.0,0.0,1.0,50.83,21.6,Winter,1.75,N
2022-12-05 13:30:00,0.0,0,13,0.0,68.5,70.25,1.0,0.0,1.0,51.21,20.0,Winter,1.75,N
2022-12-05 13:45:00,0.0,0,13,0.0,68.0,70.25,1.0,0.0,1.0,50.98,20.0,Winter,1.75,N
2022-12-05 14:00:00,0.0,0,14,0.0,68.0,70.0,1.0,0.0,1.0,50.9,20.0,Winter,2.0,N
2022-12-05 14:15:00,0.0,0,14,0.0,68.0,69.75,1.0,0.0,1.0,51.38,20.0,Winter,2.25,N
2022-12-05 14:30:00,0.0,0,14,0.0,68.0,69.75,1.0,0.0,1.0,51.53,20.0,Winter,2.25,N
2022-12-05 14:45:00,0.0,0,14,0.0,68.0,69.75,1.0,0.0,1.0,51.75,23.2,Winter,2.25,N
2022-12-05 15:00:00,0.0,0,15,0.0,68.0,69.5,1.0,0.0,1.0,52.16,23.2,Winter,2.5,N
2022-12-05 15:15:00,0.0,0,15,0.0,68.0,69.5,1.0,0.0,1.0,52.03,25.6,Winter,2.5,N
2022-12-05 15:30:00,0.0,0,15,0.0,68.5,69.75,1.0,0.0,1.0,51.41,29.6,Winter,2.25,N
2022-12-05 15:45:00,0.0,0,15,0.0,68.5,69.75,1.0,0.0,1.0,50.41,29.6,Winter,2.25,N
2022-12-05 16:00:00,0.0,0,16,0.0,68.5,69.75,1.0,0.0,1.0,49.65,29.6,Winter,2.25,N
2022-12-05 16:15:00,0.0,0,16,0.0,68.5,69.5,1.0,0.0,1.0,48.94,29.6,Winter,2.5,N
2022-12-05 16:30:00,0.0,0,16,0.0,69.0,70.0,1.0,0.0,1.0,48.29,31.2,Winter,2.0,N
2022-12-05 16:45:00,0.0,0,16,0.0,69.0,70.0,1.0,0.0,1.0,47.87,31.2,Winter,2.0,N
2022-12-05 17:00:00,0.0,0,17,0.0,69.0,70.0,1.0,0.0,1.0,47.49,31.2,Winter,2.0,N
2022-12-05 17:15:00,0.0,0,17,0.0,69.0,70.0,1.0,0.0,1.0,47.26,31.2,Winter,2.0,N
2022-12-05 17:30:00,0.0,0,17,0.0,69.0,70.25,1.0,0.0,1.0,46.86,31.2,Winter,1.75,N
2022-12-05 17:45:00,0.0,0,17,1.0,70.0,70.25,1.0,0.0,1.0,46.93,31.2,Winter,1.75,N
2022-12-05 18:00:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,46.02,31.2,Winter,1.75,N
2022-12-05 18:15:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,45.62,31.2,Winter,1.75,N
2022-12-05 18:30:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,45.56,31.2,Winter,1.75,N
2022-12-05 18:45:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,45.35,31.2,Winter,1.75,N
2022-12-05 19:00:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,45.44,31.2,Winter,1.5,N
2022-12-05 19:15:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,44.95,31.2,Winter,1.5,N
2022-12-05 19:30:00,0.0,0,19,1.0,70.5,70.25,1.0,0.0,1.0,44.22,31.2,Winter,1.75,N
2022-12-05 19:45:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,44.09,31.2,Winter,1.5,N
2022-12-05 20:00:00,0.0,0,20,1.0,70.0,70.5,1.0,0.0,1.0,43.74,31.2,Winter,1.5,N
2022-12-05 20:15:00,0.0,0,20,1.0,70.0,70.5,1.0,0.0,1.0,43.63,31.2,Winter,1.5,N
2022-12-05 20:30:00,0.0,0,20,1.0,70.0,70.5,1.0,0.0,1.0,43.06,30.4,Winter,1.5,N
2022-12-05 20:45:00,0.0,0,20,1.0,70.0,70.5,1.0,0.0,1.0,43.43,30.4,Winter,1.5,N
2022-12-05 21:00:00,0.0,0,21,1.0,70.0,70.75,1.0,0.0,1.0,43.49,30.4,Winter,1.25,N
2022-12-05 21:15:00,0.0,0,21,1.0,70.0,70.5,1.0,0.0,1.0,43.56,23.2,Winter,1.5,N
2022-12-05 21:30:00,0.0,0,21,1.0,69.5,70.5,1.0,0.0,1.0,43.56,23.2,Winter,1.5,N
2022-12-05 21:45:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,42.81,23.2,Winter,1.75,N
2022-12-05 22:00:00,0.0,0,22,1.0,69.5,70.25,1.0,0.0,1.0,41.88,23.2,Winter,1.75,N
2022-12-05 22:15:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,41.89,23.2,Winter,1.75,N
2022-12-05 22:30:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,41.95,23.2,Winter,1.75,N
2022-12-05 22:45:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,41.89,23.2,Winter,1.75,N
2022-12-05 23:00:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,41.8,23.2,Winter,1.75,N
2022-12-05 23:15:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,41.48,23.2,Winter,1.75,N
2022-12-05 23:30:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,40.75,23.2,Winter,1.75,N
2022-12-05 23:45:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,40.93,23.2,Winter,1.75,N
2022-12-06 00:00:00,0.0,1,0,1.0,69.0,70.25,1.0,0.0,1.0,40.9,23.2,Winter,1.75,N
2022-12-06 00:15:00,0.0,1,0,1.0,69.0,70.25,1.0,0.0,1.0,40.6,23.2,Winter,1.75,N
2022-12-06 00:30:00,0.0,1,0,1.0,69.0,70.25,1.0,0.0,1.0,40.94,23.2,Winter,1.75,N
2022-12-06 00:45:00,0.0,1,0,1.0,69.0,69.75,1.0,0.0,1.0,41.16,23.2,Winter,2.25,N
2022-12-06 01:00:00,0.0,1,1,1.0,69.0,70.25,1.0,0.0,1.0,41.68,23.2,Winter,1.75,N
2022-12-06 01:15:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,42.15,23.2,Winter,2.0,N
2022-12-06 01:30:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,42.77,23.2,Winter,2.0,N
2022-12-06 01:45:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,43.17,23.2,Winter,2.0,N
2022-12-06 02:00:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,42.81,23.2,Winter,2.0,N
2022-12-06 02:15:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,43.0,23.2,Winter,2.0,N
2022-12-06 02:30:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,43.07,23.2,Winter,2.0,N
2022-12-06 02:45:00,0.0,1,2,1.0,69.0,70.0,1.0,0.0,1.0,43.48,23.2,Winter,2.0,N
2022-12-06 03:00:00,0.0,1,3,1.0,69.0,70.0,1.0,0.0,1.0,43.61,23.2,Winter,2.0,N
2022-12-06 03:15:00,0.0,1,3,1.0,69.0,70.0,1.0,0.0,1.0,43.84,23.2,Winter,2.0,N
2022-12-06 03:30:00,0.0,1,3,1.0,69.0,70.0,1.0,0.0,1.0,44.01,23.2,Winter,2.0,N
2022-12-06 03:45:00,0.0,1,3,1.0,69.0,70.0,1.0,0.0,1.0,44.3,23.2,Winter,2.0,N
2022-12-06 04:00:00,0.0,1,4,1.0,69.0,70.25,1.0,0.0,1.0,44.18,23.2,Winter,1.75,N
2022-12-06 04:15:00,0.0,1,4,1.0,69.0,69.5,1.0,0.0,1.0,44.33,23.2,Winter,2.5,N
2022-12-06 04:30:00,0.0,1,4,1.0,69.0,70.0,1.0,0.0,1.0,44.0,23.2,Winter,2.0,N
2022-12-06 04:45:00,0.0,1,4,1.0,69.0,70.0,1.0,0.0,1.0,43.95,23.2,Winter,2.0,N
2022-12-06 05:00:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,43.7,23.2,Winter,2.0,N
2022-12-06 05:15:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,44.09,23.2,Winter,2.0,N
2022-12-06 05:30:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,44.14,23.2,Winter,2.0,N
2022-12-06 05:45:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,43.84,23.2,Winter,2.0,N
2022-12-06 06:00:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,43.48,23.2,Winter,2.0,N
2022-12-06 06:15:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,43.23,23.2,Winter,2.0,N
2022-12-06 06:30:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,42.95,23.2,Winter,2.0,N
2022-12-06 06:45:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,43.2,23.2,Winter,2.0,N
2022-12-06 07:00:00,0.0,1,7,1.0,69.0,70.0,1.0,0.0,1.0,43.51,23.2,Winter,2.0,N
2022-12-06 07:15:00,0.0,1,7,1.0,69.0,70.0,1.0,0.0,1.0,43.46,23.2,Winter,2.0,N
2022-12-06 07:30:00,0.0,1,7,1.0,69.0,70.0,1.0,0.0,1.0,43.74,23.2,Winter,2.0,N
2022-12-06 07:45:00,0.0,1,7,1.0,69.0,70.25,1.0,0.0,1.0,43.97,23.2,Winter,1.75,N
2022-12-06 08:00:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,43.95,23.2,Winter,2.0,N
2022-12-06 08:15:00,0.0,1,8,1.0,69.0,69.5,1.0,0.0,1.0,44.71,23.2,Winter,2.5,N
2022-12-06 08:30:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,45.04,23.2,Winter,2.0,N
2022-12-06 08:45:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,44.84,23.2,Winter,2.0,N
2022-12-06 09:00:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,45.37,23.2,Winter,2.0,N
2022-12-06 09:15:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,44.99,23.2,Winter,2.0,N
2022-12-06 09:30:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,45.37,23.2,Winter,2.0,N
2022-12-06 09:45:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,45.69,23.2,Winter,2.0,N
2022-12-06 10:00:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,46.34,23.2,Winter,2.0,N
2022-12-06 10:15:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,46.61,23.2,Winter,2.0,N
2022-12-06 10:30:00,0.0,1,10,1.0,69.5,70.0,1.0,0.0,1.0,47.26,23.2,Winter,2.0,N
2022-12-06 10:45:00,0.0,1,10,1.0,69.5,70.0,1.0,0.0,1.0,47.68,23.2,Winter,2.0,N
2022-12-06 11:00:00,0.0,1,11,1.0,69.5,70.0,1.0,0.0,1.0,48.41,23.2,Winter,2.0,N
2022-12-06 11:15:00,0.0,1,11,1.0,69.5,70.0,1.0,0.0,1.0,49.08,23.2,Winter,2.0,N
2022-12-06 11:30:00,0.0,1,11,1.0,69.5,70.25,1.0,0.0,1.0,49.18,23.2,Winter,1.75,N
2022-12-06 11:45:00,0.0,1,11,0.0,68.5,69.75,1.0,0.0,1.0,49.32,23.2,Winter,2.25,N
2022-12-06 12:00:00,0.0,1,12,0.0,68.5,70.25,1.0,0.0,1.0,49.09,23.2,Winter,1.75,N
2022-12-06 12:15:00,0.0,1,12,0.0,68.0,70.25,1.0,0.0,1.0,49.4,23.2,Winter,1.75,N
2022-12-06 12:30:00,0.0,1,12,0.0,68.0,69.5,1.0,0.0,1.0,49.38,23.2,Winter,2.5,N
2022-12-06 12:45:00,0.0,1,12,0.0,68.0,70.0,1.0,0.0,1.0,50.02,23.2,Winter,2.0,N
2022-12-06 13:00:00,0.0,1,13,0.0,68.0,70.0,1.0,0.0,1.0,50.88,23.2,Winter,2.0,N
2022-12-06 13:15:00,0.0,1,13,0.0,68.0,70.0,1.0,0.0,1.0,50.3,23.2,Winter,2.0,N
2022-12-06 13:30:00,0.0,1,13,0.0,68.5,69.75,1.0,0.0,1.0,51.23,23.2,Winter,2.25,N
2022-12-06 13:45:00,0.0,1,13,0.0,68.0,70.0,1.0,0.0,1.0,51.3,23.2,Winter,2.0,N
2022-12-06 14:00:00,0.0,1,14,0.0,68.0,69.75,1.0,0.0,1.0,51.56,23.2,Winter,2.25,N
2022-12-06 14:15:00,0.0,1,14,0.0,68.0,70.0,1.0,0.0,1.0,51.76,23.2,Winter,2.0,N
2022-12-06 14:30:00,0.0,1,14,0.0,68.0,69.75,1.0,0.0,1.0,51.82,23.2,Winter,2.25,N
2022-12-06 14:45:00,0.0,1,14,0.0,68.0,70.0,1.0,0.0,1.0,52.08,23.2,Winter,2.0,N
2022-12-06 15:00:00,0.0,1,15,0.0,68.5,69.75,1.0,0.0,1.0,51.97,23.2,Winter,2.25,N
2022-12-06 15:15:00,0.0,1,15,0.0,68.0,70.0,1.0,0.0,1.0,51.8,23.2,Winter,2.0,N
2022-12-06 15:30:00,0.0,1,15,0.0,68.5,69.75,1.0,0.0,1.0,51.36,23.2,Winter,2.25,N
2022-12-06 15:45:00,0.0,1,15,0.0,68.5,69.75,1.0,0.0,1.0,51.59,23.2,Winter,2.25,N
2022-12-06 16:00:00,0.0,1,16,0.0,68.5,69.75,1.0,0.0,1.0,51.61,23.2,Winter,2.25,N
2022-12-06 16:15:00,0.0,1,16,0.0,68.5,69.25,1.0,0.0,1.0,51.39,23.2,Winter,2.75,N
2022-12-06 16:30:00,0.0,1,16,0.0,68.5,69.5,1.0,0.0,1.0,51.48,26.4,Winter,2.5,N
2022-12-06 16:45:00,0.0,1,16,0.0,68.5,69.75,1.0,0.0,1.0,51.51,26.4,Winter,2.25,N
2022-12-06 17:00:00,0.0,1,17,0.0,68.5,69.75,1.0,0.0,1.0,51.34,27.2,Winter,2.25,N
2022-12-06 17:15:00,0.0,1,17,0.0,68.5,69.75,1.0,0.0,1.0,51.36,31.2,Winter,2.25,N
2022-12-06 17:30:00,0.0,1,17,0.0,69.0,69.75,1.0,0.0,1.0,51.15,31.2,Winter,2.25,N
2022-12-06 17:45:00,0.0,1,17,0.0,69.0,69.75,1.0,0.0,1.0,50.98,31.2,Winter,2.25,N
2022-12-06 18:00:00,0.0,1,18,1.0,69.5,70.0,1.0,0.0,1.0,50.59,31.2,Winter,2.0,N
2022-12-06 18:15:00,0.0,1,18,0.0,69.0,70.0,1.0,0.0,1.0,50.44,31.2,Winter,2.0,N
2022-12-06 18:30:00,0.0,1,18,0.0,69.0,70.0,1.0,0.0,1.0,50.44,31.2,Winter,2.0,N
2022-12-06 18:45:00,0.0,1,18,0.0,69.0,70.25,1.0,0.0,1.0,50.56,31.2,Winter,1.75,N
2022-12-06 19:00:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,50.6,31.2,Winter,1.75,N
2022-12-06 19:15:00,0.0,1,19,0.0,69.0,70.0,1.0,0.0,1.0,50.46,31.2,Winter,2.0,N
2022-12-06 19:30:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,50.32,31.2,Winter,1.75,N
2022-12-06 19:45:00,0.0,1,19,0.0,69.0,70.25,1.0,0.0,1.0,50.41,31.2,Winter,1.75,N
2022-12-06 20:00:00,0.0,1,20,0.0,69.0,70.25,1.0,0.0,1.0,50.46,31.2,Winter,1.75,N
2022-12-06 20:15:00,0.0,1,20,0.0,69.0,70.5,1.0,0.0,1.0,50.39,31.2,Winter,1.5,N
2022-12-06 20:30:00,0.0,1,20,0.0,69.0,70.0,1.0,0.0,1.0,50.22,31.2,Winter,2.0,N
2022-12-06 20:45:00,0.0,1,20,0.0,69.0,70.25,1.0,0.0,1.0,50.37,31.2,Winter,1.75,N
2022-12-06 21:00:00,0.0,1,21,0.0,69.0,70.25,1.0,0.0,1.0,50.3,31.2,Winter,1.75,N
2022-12-06 21:15:00,0.0,1,21,0.0,69.0,70.25,1.0,0.0,1.0,50.41,31.2,Winter,1.75,N
2022-12-06 21:30:00,0.0,1,21,0.0,69.0,70.25,1.0,0.0,1.0,50.47,31.2,Winter,1.75,N
2022-12-06 21:45:00,0.0,1,21,0.0,69.0,70.25,1.0,0.0,1.0,50.48,31.2,Winter,1.75,N
2022-12-06 22:00:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,50.56,31.2,Winter,1.75,N
2022-12-06 22:15:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,50.8,31.2,Winter,1.75,N
2022-12-06 22:30:00,0.0,1,22,1.0,70.5,70.25,1.0,0.0,1.0,50.91,31.2,Winter,1.75,N
2022-12-06 22:45:00,0.0,1,22,1.0,70.5,70.25,1.0,0.0,1.0,50.76,31.2,Winter,1.75,N
2022-12-06 23:00:00,0.0,1,23,1.0,70.5,70.5,1.0,0.0,1.0,50.9,31.2,Winter,1.5,N
2022-12-06 23:15:00,0.0,1,23,1.0,70.5,70.5,1.0,0.0,1.0,50.98,31.2,Winter,1.5,N
2022-12-06 23:30:00,0.0,1,23,1.0,70.5,71.0,1.0,0.0,1.0,51.17,31.2,Winter,1.0,N
2022-12-06 23:45:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,51.4,23.2,Winter,1.75,N
2022-12-07 00:00:00,0.0,2,0,1.0,70.0,70.5,1.0,0.0,1.0,51.48,23.2,Winter,1.5,N
2022-12-07 00:15:00,0.0,2,0,1.0,69.5,70.0,1.0,0.0,1.0,51.53,22.4,Winter,2.0,N
2022-12-07 00:30:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,51.55,22.4,Winter,1.75,N
2022-12-07 00:45:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,51.57,22.4,Winter,1.75,N
2022-12-07 01:00:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,51.53,22.4,Winter,1.75,N
2022-12-07 01:15:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,51.65,22.4,Winter,1.75,N
2022-12-07 01:30:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,51.74,22.4,Winter,1.75,N
2022-12-07 01:45:00,0.0,2,1,1.0,69.5,70.25,1.0,0.0,1.0,51.65,22.4,Winter,1.75,N
2022-12-07 02:00:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,51.72,22.4,Winter,1.75,N
2022-12-07 02:15:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,51.82,22.4,Winter,1.75,N
2022-12-07 02:30:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,51.82,22.4,Winter,1.75,N
2022-12-07 02:45:00,0.0,2,2,1.0,69.5,70.25,1.0,0.0,1.0,51.87,22.4,Winter,1.75,N
2022-12-07 03:00:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,51.87,22.4,Winter,1.75,N
2022-12-07 03:15:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,51.84,22.4,Winter,1.75,N
2022-12-07 03:30:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,51.75,22.4,Winter,1.75,N
2022-12-07 03:45:00,0.0,2,3,1.0,69.5,70.25,1.0,0.0,1.0,51.75,22.4,Winter,1.75,N
2022-12-07 04:00:00,0.0,2,4,1.0,69.5,70.25,1.0,0.0,1.0,51.8,22.4,Winter,1.75,N
2022-12-07 04:15:00,0.0,2,4,1.0,69.5,70.25,1.0,0.0,1.0,51.84,22.4,Winter,1.75,N
2022-12-07 04:30:00,0.0,2,4,1.0,69.5,70.25,1.0,0.0,1.0,51.84,22.4,Winter,1.75,N
2022-12-07 04:45:00,0.0,2,4,1.0,69.5,70.25,1.0,0.0,1.0,51.89,22.4,Winter,1.75,N
2022-12-07 05:00:00,0.0,2,5,1.0,69.5,70.25,1.0,0.0,1.0,52.18,22.4,Winter,1.75,N
2022-12-07 05:15:00,0.0,2,5,1.0,69.5,70.25,1.0,0.0,1.0,52.52,22.4,Winter,1.75,N
2022-12-07 05:30:00,0.0,2,5,1.0,69.5,70.25,1.0,0.0,1.0,52.81,22.4,Winter,1.75,N
2022-12-07 05:45:00,0.0,2,5,1.0,69.5,70.25,1.0,0.0,1.0,53.08,22.4,Winter,1.75,N
2022-12-07 06:00:00,0.0,2,6,1.0,69.5,70.25,1.0,0.0,1.0,53.25,22.4,Winter,1.75,N
2022-12-07 06:15:00,0.0,2,6,1.0,69.5,70.25,1.0,0.0,1.0,53.45,22.4,Winter,1.75,N
2022-12-07 06:30:00,0.0,2,6,1.0,69.5,70.25,1.0,0.0,1.0,53.63,22.4,Winter,1.75,N
2022-12-07 06:45:00,0.0,2,6,1.0,69.5,70.25,1.0,0.0,1.0,53.86,22.4,Winter,1.75,N
2022-12-07 07:00:00,0.0,2,7,1.0,69.5,70.25,1.0,0.0,1.0,53.92,22.4,Winter,1.75,N
2022-12-07 07:15:00,0.0,2,7,1.0,69.5,70.25,1.0,0.0,1.0,53.92,22.4,Winter,1.75,N
2022-12-07 07:30:00,0.0,2,7,1.0,69.5,70.25,1.0,0.0,1.0,54.13,22.4,Winter,1.75,N
2022-12-07 07:45:00,0.0,2,7,1.0,69.5,70.25,1.0,0.0,1.0,54.32,22.4,Winter,1.75,N
2022-12-07 08:00:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,54.32,22.4,Winter,1.75,N
2022-12-07 08:15:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,54.49,22.4,Winter,1.75,N
2022-12-07 08:30:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,54.6,22.4,Winter,1.75,N
2022-12-07 08:45:00,0.0,2,8,1.0,70.0,70.25,1.0,0.0,1.0,54.82,22.4,Winter,1.75,N
2022-12-07 09:00:00,0.0,2,9,0.0,69.0,70.5,1.0,0.0,1.0,55.28,22.4,Winter,1.5,N
2022-12-07 09:15:00,0.0,2,9,0.0,69.0,70.25,1.0,0.0,1.0,55.53,22.4,Winter,1.75,N
2022-12-07 09:30:00,0.0,2,9,0.0,68.5,70.25,1.0,0.0,1.0,55.62,20.0,Winter,1.75,N
2022-12-07 09:45:00,0.0,2,9,0.0,68.5,70.25,1.0,0.0,1.0,55.91,20.0,Winter,1.75,N
2022-12-07 10:00:00,0.0,2,10,0.0,68.5,70.25,1.0,0.0,1.0,56.11,20.0,Winter,1.75,N
2022-12-07 10:15:00,0.0,2,10,0.0,68.5,70.25,1.0,0.0,1.0,56.34,20.0,Winter,1.75,N
2022-12-07 10:30:00,0.0,2,10,0.0,68.5,70.25,1.0,0.0,1.0,56.63,20.0,Winter,1.75,N
2022-12-07 10:45:00,0.0,2,10,0.0,68.5,70.0,1.0,0.0,1.0,57.28,20.0,Winter,2.0,N
2022-12-07 11:00:00,0.0,2,11,0.0,68.5,70.25,1.0,0.0,1.0,57.6,20.0,Winter,1.75,N
2022-12-07 11:15:00,0.0,2,11,0.0,68.5,70.25,1.0,0.0,1.0,57.87,20.0,Winter,1.75,N
2022-12-07 11:30:00,0.0,2,11,0.0,68.5,69.75,1.0,0.0,1.0,58.16,20.0,Winter,2.25,N
