Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-12-07 11:45:00,0.0,2,11,0.0,68.5,70.25,1.0,0.0,1.0,58.22,20.0,Winter,1.75,N
2022-12-07 12:00:00,0.0,2,12,1.0,69.0,70.25,1.0,0.0,1.0,58.47,20.0,Winter,1.75,N
2022-12-07 12:15:00,0.0,2,12,1.0,70.0,70.25,1.0,0.0,1.0,58.6,20.0,Winter,1.75,N
2022-12-07 12:30:00,0.0,2,12,1.0,70.0,70.25,1.0,0.0,1.0,59.09,20.0,Winter,1.75,N
2022-12-07 12:45:00,0.0,2,12,0.0,68.5,70.25,1.0,0.0,1.0,59.65,20.0,Winter,1.75,N
2022-12-07 13:00:00,0.0,2,13,0.0,68.0,69.5,1.0,0.0,1.0,59.93,20.0,Winter,2.5,N
2022-12-07 13:15:00,0.0,2,13,0.0,67.5,69.25,1.0,0.0,1.0,60.33,20.8,Winter,2.75,N
2022-12-07 13:30:00,0.0,2,13,0.0,67.5,69.25,1.0,0.0,1.0,60.4,25.6,Winter,2.75,N
2022-12-07 13:45:00,0.0,2,13,0.0,70.0,70.25,1.0,0.0,1.0,60.59,38.4,Winter,1.75,N
2022-12-07 14:00:00,0.0,2,14,0.0,71.5,70.25,1.0,0.0,1.0,60.7,38.4,Winter,1.75,N
2022-12-07 14:15:00,0.0,2,14,0.0,72.0,70.5,1.0,0.0,1.0,60.83,38.4,Winter,1.5,N
2022-12-07 14:30:00,0.0,2,14,0.0,70.5,70.5,1.0,0.0,1.0,61.15,28.8,Winter,1.5,N
2022-12-07 14:45:00,0.0,2,14,0.0,69.5,70.5,1.0,0.0,1.0,61.44,27.2,Winter,1.5,N
2022-12-07 15:00:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,61.42,27.2,Winter,1.75,N
2022-12-07 15:15:00,0.0,2,15,0.0,69.0,70.25,1.0,0.0,1.0,61.81,27.2,Winter,1.75,N
2022-12-07 15:30:00,0.0,2,15,0.0,69.5,70.25,1.0,0.0,1.0,62.0,27.2,Winter,1.75,N
2022-12-07 15:45:00,0.0,2,15,0.0,69.0,70.5,1.0,0.0,1.0,62.11,27.2,Winter,1.5,N
2022-12-07 16:00:00,0.0,2,16,0.0,69.0,70.25,1.0,0.0,1.0,62.0,27.2,Winter,1.75,N
2022-12-07 16:15:00,0.0,2,16,0.0,69.5,70.25,1.0,0.0,1.0,62.09,27.2,Winter,1.75,N
2022-12-07 16:30:00,0.0,2,16,0.0,69.0,70.25,1.0,0.0,1.0,62.1,27.2,Winter,1.75,N
2022-12-07 16:45:00,0.0,2,16,0.0,69.0,70.25,1.0,0.0,1.0,61.88,27.2,Winter,1.75,N
2022-12-07 17:00:00,0.0,2,17,0.0,69.0,70.0,1.0,0.0,1.0,61.85,27.2,Winter,2.0,N
2022-12-07 17:15:00,0.0,2,17,0.0,69.0,70.25,1.0,0.0,1.0,61.66,27.2,Winter,1.75,N
2022-12-07 17:30:00,0.0,2,17,0.0,69.0,70.0,1.0,0.0,1.0,61.59,27.2,Winter,2.0,N
2022-12-07 17:45:00,0.0,2,17,0.0,69.0,70.0,1.0,0.0,1.0,61.67,27.2,Winter,2.0,N
2022-12-07 18:00:00,0.0,2,18,0.0,69.0,70.0,1.0,0.0,1.0,61.69,27.2,Winter,2.0,N
2022-12-07 18:15:00,0.0,2,18,0.0,69.0,70.0,1.0,0.0,1.0,61.66,27.2,Winter,2.0,N
2022-12-07 18:30:00,0.0,2,18,0.0,69.0,70.0,1.0,0.0,1.0,61.65,27.2,Winter,2.0,N
2022-12-07 18:45:00,0.0,2,18,0.0,69.0,69.75,1.0,0.0,1.0,61.66,27.2,Winter,2.25,N
2022-12-07 19:00:00,0.0,2,19,0.0,69.0,70.0,1.0,0.0,1.0,61.47,27.2,Winter,2.0,N
2022-12-07 19:15:00,0.0,2,19,0.0,69.0,70.0,1.0,0.0,1.0,61.28,27.2,Winter,2.0,N
2022-12-07 19:30:00,0.0,2,19,0.0,69.0,69.5,1.0,0.0,1.0,61.29,27.2,Winter,2.5,N
2022-12-07 19:45:00,0.0,2,19,0.0,69.0,70.0,1.0,0.0,1.0,61.18,27.2,Winter,2.0,N
2022-12-07 20:00:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,61.1,27.2,Winter,2.0,N
2022-12-07 20:15:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,60.94,27.2,Winter,2.0,N
2022-12-07 20:30:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,60.85,27.2,Winter,2.0,N
2022-12-07 20:45:00,0.0,2,20,0.0,69.0,70.0,1.0,0.0,1.0,61.03,27.2,Winter,2.0,N
2022-12-07 21:00:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,61.17,27.2,Winter,1.75,N
2022-12-07 21:15:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,61.1,27.2,Winter,1.75,N
2022-12-07 21:30:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,61.15,27.2,Winter,1.75,N
2022-12-07 21:45:00,0.0,2,21,1.0,70.5,70.25,1.0,0.0,1.0,61.12,27.2,Winter,1.75,N
2022-12-07 22:00:00,0.0,2,22,1.0,70.5,70.5,1.0,0.0,1.0,61.15,27.2,Winter,1.5,N
2022-12-07 22:15:00,0.0,2,22,1.0,70.5,70.5,1.0,0.0,1.0,61.06,24.8,Winter,1.5,N
2022-12-07 22:30:00,0.0,2,22,1.0,70.5,70.25,1.0,0.0,1.0,60.97,21.6,Winter,1.75,N
2022-12-07 22:45:00,0.0,2,22,1.0,70.5,70.5,1.0,0.0,1.0,60.91,21.6,Winter,1.5,N
2022-12-07 23:00:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,60.83,17.6,Winter,2.0,N
2022-12-07 23:15:00,0.0,2,23,1.0,70.0,70.25,1.0,0.0,1.0,60.79,17.6,Winter,1.75,N
2022-12-07 23:30:00,0.0,2,23,1.0,70.0,70.0,1.0,0.0,1.0,60.74,17.6,Winter,2.0,N
2022-12-07 23:45:00,0.0,2,23,1.0,69.5,70.0,1.0,0.0,1.0,60.56,17.6,Winter,2.0,N
2022-12-08 00:00:00,0.0,3,0,1.0,69.5,70.0,1.0,0.0,1.0,60.46,17.6,Winter,2.0,N
2022-12-08 00:15:00,0.0,3,0,1.0,69.5,70.0,1.0,0.0,1.0,60.21,17.6,Winter,2.0,N
2022-12-08 00:30:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,60.13,17.6,Winter,2.0,N
2022-12-08 00:45:00,0.0,3,0,1.0,70.0,70.0,1.0,0.0,1.0,59.86,17.6,Winter,2.0,N
2022-12-08 01:00:00,0.0,3,1,1.0,70.0,70.0,1.0,0.0,1.0,59.24,17.6,Winter,2.0,N
2022-12-08 01:15:00,0.0,3,1,1.0,69.5,70.0,1.0,0.0,1.0,59.04,17.6,Winter,2.0,N
2022-12-08 01:30:00,0.0,3,1,1.0,69.5,70.0,1.0,0.0,1.0,58.93,17.6,Winter,2.0,N
2022-12-08 01:45:00,0.0,3,1,1.0,69.5,70.0,1.0,0.0,1.0,58.74,17.6,Winter,2.0,N
2022-12-08 02:00:00,0.0,3,2,1.0,69.5,70.0,1.0,0.0,1.0,58.37,17.6,Winter,2.0,N
2022-12-08 02:15:00,0.0,3,2,1.0,69.5,69.75,1.0,0.0,1.0,58.01,17.6,Winter,2.25,N
2022-12-08 02:30:00,0.0,3,2,1.0,69.5,70.0,1.0,0.0,1.0,57.76,17.6,Winter,2.0,N
2022-12-08 02:45:00,0.0,3,2,1.0,70.0,69.75,1.0,0.0,1.0,57.67,17.6,Winter,2.25,N
2022-12-08 03:00:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,57.47,17.6,Winter,2.0,N
2022-12-08 03:15:00,0.0,3,3,1.0,70.0,70.0,1.0,0.0,1.0,57.06,17.6,Winter,2.0,N
2022-12-08 03:30:00,0.0,3,3,1.0,69.5,70.25,1.0,0.0,1.0,56.62,17.6,Winter,1.75,N
2022-12-08 03:45:00,0.0,3,3,1.0,69.5,70.0,1.0,0.0,1.0,56.39,17.6,Winter,2.0,N
2022-12-08 04:00:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,56.06,17.6,Winter,2.0,N
2022-12-08 04:15:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,55.62,17.6,Winter,2.0,N
2022-12-08 04:30:00,0.0,3,4,1.0,69.5,70.0,1.0,0.0,1.0,55.24,17.6,Winter,2.0,N
2022-12-08 04:45:00,0.0,3,4,1.0,69.5,69.75,1.0,0.0,1.0,54.97,17.6,Winter,2.25,N
2022-12-08 05:00:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,54.78,17.6,Winter,2.25,N
2022-12-08 05:15:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,54.34,17.6,Winter,2.25,N
2022-12-08 05:30:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,53.96,18.4,Winter,2.25,N
2022-12-08 05:45:00,0.0,3,5,1.0,69.5,69.75,1.0,0.0,1.0,53.62,18.4,Winter,2.25,N
2022-12-08 06:00:00,0.0,3,6,1.0,69.5,69.75,1.0,0.0,1.0,53.2,18.4,Winter,2.25,N
2022-12-08 06:15:00,0.0,3,6,1.0,69.5,69.75,1.0,0.0,1.0,52.95,18.4,Winter,2.25,N
2022-12-08 06:30:00,0.0,3,6,1.0,69.5,69.5,1.0,0.0,1.0,52.7,19.2,Winter,2.5,N
2022-12-08 06:45:00,0.0,3,6,1.0,69.5,69.75,1.0,0.0,1.0,52.53,22.4,Winter,2.25,N
2022-12-08 07:00:00,0.0,3,7,1.0,69.5,69.75,1.0,0.0,1.0,52.34,22.4,Winter,2.25,N
2022-12-08 07:15:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,52.17,22.4,Winter,2.0,N
2022-12-08 07:30:00,0.0,3,7,1.0,69.5,69.75,1.0,0.0,1.0,52.19,22.4,Winter,2.25,N
2022-12-08 07:45:00,0.0,3,7,1.0,69.5,70.0,1.0,0.0,1.0,52.11,22.4,Winter,2.0,N
2022-12-08 08:00:00,0.0,3,8,1.0,69.5,70.0,1.0,0.0,1.0,51.97,22.4,Winter,2.0,N
2022-12-08 08:15:00,0.0,3,8,1.0,69.5,69.75,1.0,0.0,1.0,52.12,22.4,Winter,2.25,N
2022-12-08 08:30:00,0.0,3,8,1.0,69.5,69.75,1.0,0.0,1.0,52.65,22.4,Winter,2.25,N
2022-12-08 08:45:00,0.0,3,8,1.0,69.5,69.75,1.0,0.0,1.0,52.6,22.4,Winter,2.25,N
2022-12-08 09:00:00,0.0,3,9,1.0,69.5,70.0,1.0,0.0,1.0,52.62,22.4,Winter,2.0,N
2022-12-08 09:15:00,0.0,3,9,1.0,69.5,70.0,1.0,0.0,1.0,53.4,22.4,Winter,2.0,N
2022-12-08 09:30:00,0.0,3,9,1.0,69.5,70.0,1.0,0.0,1.0,54.53,22.4,Winter,2.0,N
2022-12-08 09:45:00,0.0,3,9,0.0,69.0,70.25,1.0,0.0,1.0,55.04,22.4,Winter,1.75,N
2022-12-08 10:00:00,0.0,3,10,0.0,68.5,70.0,1.0,0.0,1.0,56.08,22.4,Winter,2.0,N
2022-12-08 10:15:00,0.0,3,10,0.0,68.5,69.75,1.0,0.0,1.0,56.81,22.4,Winter,2.25,N
2022-12-08 10:30:00,0.0,3,10,1.0,69.0,69.75,1.0,0.0,1.0,57.87,22.4,Winter,2.25,N
2022-12-08 10:45:00,0.0,3,10,1.0,70.0,70.0,1.0,0.0,1.0,58.18,22.4,Winter,2.0,N
2022-12-08 11:00:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,57.37,22.4,Winter,1.75,N
2022-12-08 11:15:00,0.0,3,11,1.0,70.0,70.0,1.0,0.0,1.0,57.78,22.4,Winter,2.0,N
2022-12-08 11:30:00,0.0,3,11,1.0,70.0,69.5,1.0,0.0,1.0,58.68,22.4,Winter,2.5,N
2022-12-08 11:45:00,0.0,3,11,1.0,70.0,70.25,1.0,0.0,1.0,58.32,22.4,Winter,1.75,N
2022-12-08 12:00:00,0.0,3,12,1.0,70.0,70.25,1.0,0.0,1.0,58.08,22.4,Winter,1.75,N
2022-12-08 12:15:00,0.0,3,12,0.0,69.0,69.75,1.0,0.0,1.0,58.36,22.4,Winter,2.25,N
2022-12-08 12:30:00,0.0,3,12,0.0,68.5,70.0,1.0,0.0,1.0,58.58,22.4,Winter,2.0,N
2022-12-08 12:45:00,0.0,3,12,0.0,68.5,69.5,1.0,0.0,1.0,58.64,22.4,Winter,2.5,N
2022-12-08 13:00:00,0.0,3,13,1.0,69.5,70.0,1.0,0.0,1.0,58.1,22.4,Winter,2.0,N
2022-12-08 13:15:00,0.0,3,13,1.0,70.0,70.25,1.0,0.0,1.0,58.66,22.4,Winter,1.75,N
2022-12-08 13:30:00,0.0,3,13,1.0,70.5,70.25,1.0,0.0,1.0,58.03,22.4,Winter,1.75,N
2022-12-08 13:45:00,0.0,3,13,0.0,70.0,70.0,1.0,0.0,1.0,57.83,22.4,Winter,2.0,N
2022-12-08 14:00:00,0.0,3,14,0.0,68.5,69.5,1.0,0.0,1.0,57.49,22.4,Winter,2.5,N
2022-12-08 14:15:00,0.0,3,14,0.0,68.5,69.5,1.0,0.0,1.0,57.06,24.0,Winter,2.5,N
2022-12-08 14:30:00,0.0,3,14,0.0,68.5,69.25,1.0,0.0,1.0,56.94,24.8,Winter,2.75,N
2022-12-08 14:45:00,0.0,3,14,0.0,69.0,69.5,1.0,0.0,1.0,56.84,31.2,Winter,2.5,N
2022-12-08 15:00:00,0.0,3,15,0.0,69.5,70.0,1.0,0.0,1.0,56.3,32.0,Winter,2.0,N
2022-12-08 15:15:00,0.0,3,15,1.0,70.5,70.25,1.0,0.0,1.0,56.09,32.0,Winter,1.75,N
2022-12-08 15:30:00,0.0,3,15,1.0,71.0,70.25,1.0,0.0,1.0,55.85,32.0,Winter,1.75,N
2022-12-08 15:45:00,0.0,3,15,0.0,70.0,70.25,1.0,0.0,1.0,55.55,31.2,Winter,1.75,N
2022-12-08 16:00:00,0.0,3,16,0.0,69.5,70.25,1.0,0.0,1.0,55.41,31.2,Winter,1.75,N
2022-12-08 16:15:00,0.0,3,16,0.0,69.5,70.25,1.0,0.0,1.0,55.18,31.2,Winter,1.75,N
2022-12-08 16:30:00,0.0,3,16,0.0,69.5,70.25,1.0,0.0,1.0,54.88,31.2,Winter,1.75,N
2022-12-08 16:45:00,0.0,3,16,0.0,69.5,70.25,1.0,0.0,1.0,54.71,31.2,Winter,1.75,N
2022-12-08 17:00:00,0.0,3,17,0.0,69.5,70.25,1.0,0.0,1.0,54.46,31.2,Winter,1.75,N
2022-12-08 17:15:00,0.0,3,17,0.0,69.5,70.25,1.0,0.0,1.0,54.34,31.2,Winter,1.75,N
2022-12-08 17:30:00,0.0,3,17,0.0,69.5,70.25,1.0,0.0,1.0,54.13,31.2,Winter,1.75,N
2022-12-08 17:45:00,0.0,3,17,0.0,69.5,70.25,1.0,0.0,1.0,54.08,31.2,Winter,1.75,N
2022-12-08 18:00:00,0.0,3,18,0.0,69.5,70.0,1.0,0.0,1.0,54.0,31.2,Winter,2.0,N
2022-12-08 18:15:00,0.0,3,18,0.0,69.5,70.0,1.0,0.0,1.0,53.98,31.2,Winter,2.0,N
2022-12-08 18:30:00,0.0,3,18,0.0,69.5,70.0,1.0,0.0,1.0,53.81,31.2,Winter,2.0,N
2022-12-08 18:45:00,0.0,3,18,0.0,69.5,70.0,1.0,0.0,1.0,53.62,31.2,Winter,2.0,N
2022-12-08 19:00:00,0.0,3,19,0.0,69.5,70.0,1.0,0.0,1.0,53.43,31.2,Winter,2.0,N
2022-12-08 19:15:00,0.0,3,19,0.0,69.0,70.0,1.0,0.0,1.0,53.45,31.2,Winter,2.0,N
2022-12-08 19:30:00,0.0,3,19,0.0,69.0,70.0,1.0,0.0,1.0,53.06,31.2,Winter,2.0,N
2022-12-08 19:45:00,0.0,3,19,1.0,70.5,70.25,1.0,0.0,1.0,52.45,31.2,Winter,1.75,N
2022-12-08 20:00:00,0.0,3,20,1.0,70.5,70.25,1.0,0.0,1.0,52.26,31.2,Winter,1.75,N
2022-12-08 20:15:00,0.0,3,20,1.0,71.0,70.25,1.0,0.0,1.0,51.97,31.2,Winter,1.75,N
2022-12-08 20:30:00,0.0,3,20,1.0,71.0,70.25,1.0,0.0,1.0,52.08,31.2,Winter,1.75,N
2022-12-08 20:45:00,0.0,3,20,1.0,71.0,70.5,1.0,0.0,1.0,52.47,27.2,Winter,1.5,N
2022-12-08 21:00:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,51.97,27.2,Winter,1.5,N
2022-12-08 21:15:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,52.03,26.4,Winter,1.5,N
2022-12-08 21:30:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,52.24,26.4,Winter,1.5,N
2022-12-08 21:45:00,0.0,3,21,1.0,70.5,70.5,1.0,0.0,1.0,52.17,26.4,Winter,1.5,N
2022-12-08 22:00:00,0.0,3,22,1.0,70.5,70.5,1.0,0.0,1.0,52.11,26.4,Winter,1.5,N
2022-12-08 22:15:00,0.0,3,22,1.0,70.5,70.25,1.0,0.0,1.0,51.7,25.6,Winter,1.75,N
2022-12-08 22:30:00,0.0,3,22,1.0,70.5,70.5,1.0,0.0,1.0,51.26,25.6,Winter,1.5,N
2022-12-08 22:45:00,0.0,3,22,1.0,70.5,70.5,1.0,0.0,1.0,51.25,25.6,Winter,1.5,N
2022-12-08 23:00:00,0.0,3,23,1.0,70.0,70.5,1.0,0.0,1.0,50.91,25.6,Winter,1.5,N
2022-12-08 23:15:00,0.0,3,23,1.0,70.0,70.5,1.0,0.0,1.0,50.71,25.6,Winter,1.5,N
2022-12-08 23:30:00,0.0,3,23,1.0,70.0,70.25,1.0,0.0,1.0,50.64,25.6,Winter,1.75,N
2022-12-08 23:45:00,0.0,3,23,1.0,70.0,70.25,1.0,0.0,1.0,50.32,25.6,Winter,1.75,N
2022-12-09 00:00:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,50.13,22.4,Winter,1.75,N
2022-12-09 00:15:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,49.82,22.4,Winter,1.75,N
2022-12-09 00:30:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,49.04,22.4,Winter,1.75,N
2022-12-09 00:45:00,0.0,4,0,1.0,69.5,70.25,1.0,0.0,1.0,48.27,22.4,Winter,1.75,N
2022-12-09 01:00:00,0.0,4,1,0.0,68.5,70.0,1.0,0.0,1.0,47.57,22.4,Winter,2.0,N
2022-12-09 01:15:00,0.0,4,1,0.0,68.5,69.75,1.0,0.0,1.0,47.37,22.4,Winter,2.25,N
2022-12-09 01:30:00,0.0,4,1,0.0,68.0,69.5,1.0,0.0,1.0,47.48,22.4,Winter,2.5,N
2022-12-09 01:45:00,0.0,4,1,1.0,69.0,69.5,1.0,0.0,1.0,47.34,23.2,Winter,2.5,N
2022-12-09 02:00:00,0.0,4,2,1.0,69.5,69.75,1.0,0.0,1.0,47.26,26.4,Winter,2.25,N
2022-12-09 02:15:00,0.0,4,2,1.0,69.5,69.75,1.0,0.0,1.0,47.27,26.4,Winter,2.25,N
2022-12-09 02:30:00,0.0,4,2,1.0,69.5,69.5,1.0,0.0,1.0,47.34,26.4,Winter,2.5,N
2022-12-09 02:45:00,0.0,4,2,1.0,69.5,70.0,1.0,0.0,1.0,47.01,26.4,Winter,2.0,N
2022-12-09 03:00:00,0.0,4,3,1.0,69.5,70.0,1.0,0.0,1.0,46.98,26.4,Winter,2.0,N
2022-12-09 03:15:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,46.93,26.4,Winter,2.25,N
2022-12-09 03:30:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,46.66,26.4,Winter,2.25,N
2022-12-09 03:45:00,0.0,4,3,1.0,69.5,69.75,1.0,0.0,1.0,46.47,26.4,Winter,2.25,N
2022-12-09 04:00:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,46.14,26.4,Winter,2.25,N
2022-12-09 04:15:00,0.0,4,4,1.0,69.5,69.75,1.0,0.0,1.0,45.91,26.4,Winter,2.25,N
2022-12-09 04:30:00,0.0,4,4,1.0,69.5,70.0,1.0,0.0,1.0,45.81,26.4,Winter,2.0,N
2022-12-09 04:45:00,0.0,4,4,1.0,70.0,70.0,1.0,0.0,1.0,45.6,26.4,Winter,2.0,N
2022-12-09 05:00:00,0.0,4,5,1.0,70.0,70.0,1.0,0.0,1.0,45.53,26.4,Winter,2.0,N
2022-12-09 05:15:00,0.0,4,5,1.0,70.0,70.25,1.0,0.0,1.0,45.35,26.4,Winter,1.75,N
2022-12-09 05:30:00,0.0,4,5,1.0,70.0,70.25,1.0,0.0,1.0,45.26,26.4,Winter,1.75,N
2022-12-09 05:45:00,0.0,4,5,1.0,70.0,70.25,1.0,0.0,1.0,45.14,26.4,Winter,1.75,N
2022-12-09 06:00:00,0.0,4,6,1.0,70.0,70.0,1.0,0.0,1.0,45.04,26.4,Winter,2.0,N
2022-12-09 06:15:00,0.0,4,6,1.0,70.0,70.25,1.0,0.0,1.0,44.99,26.4,Winter,1.75,N
2022-12-09 06:30:00,0.0,4,6,1.0,70.0,70.25,1.0,0.0,1.0,44.82,26.4,Winter,1.75,N
2022-12-09 06:45:00,0.0,4,6,1.0,70.0,70.25,1.0,0.0,1.0,44.72,26.4,Winter,1.75,N
2022-12-09 07:00:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,44.48,26.4,Winter,1.75,N
2022-12-09 07:15:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,44.09,26.4,Winter,1.75,N
2022-12-09 07:30:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,43.79,26.4,Winter,1.75,N
2022-12-09 07:45:00,0.0,4,7,1.0,70.0,70.25,1.0,0.0,1.0,43.61,26.4,Winter,1.75,N
2022-12-09 08:00:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,43.36,26.4,Winter,1.75,N
2022-12-09 08:15:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,43.51,26.4,Winter,1.75,N
2022-12-09 08:30:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,43.73,26.4,Winter,1.75,N
2022-12-09 08:45:00,0.0,4,8,1.0,70.0,70.25,1.0,0.0,1.0,44.03,26.4,Winter,1.75,N
2022-12-09 09:00:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,44.64,26.4,Winter,1.75,N
2022-12-09 09:15:00,0.0,4,9,1.0,70.0,70.25,1.0,0.0,1.0,44.69,26.4,Winter,1.75,N
2022-12-09 09:30:00,0.0,4,9,1.0,70.5,70.25,1.0,0.0,1.0,45.04,26.4,Winter,1.75,N
2022-12-09 09:45:00,0.0,4,9,1.0,70.5,70.25,1.0,0.0,1.0,45.5,26.4,Winter,1.75,N
2022-12-09 10:00:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,45.56,26.4,Winter,1.75,N
2022-12-09 10:15:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,46.1,26.4,Winter,1.75,N
2022-12-09 10:30:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,46.4,26.4,Winter,1.75,N
2022-12-09 10:45:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,46.93,26.4,Winter,1.75,N
2022-12-09 11:00:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,47.29,26.4,Winter,1.75,N
2022-12-09 11:15:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,47.85,26.4,Winter,1.75,N
2022-12-09 11:30:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,48.02,24.8,Winter,1.75,N
2022-12-09 11:45:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,48.49,24.8,Winter,1.75,N
2022-12-09 12:00:00,0.0,4,12,1.0,70.5,70.25,1.0,0.0,1.0,49.04,24.8,Winter,1.75,N
2022-12-09 12:15:00,0.0,4,12,1.0,71.0,70.5,1.0,0.0,1.0,48.9,24.8,Winter,1.5,N
2022-12-09 12:30:00,0.0,4,12,1.0,70.5,70.5,1.0,0.0,1.0,49.05,20.8,Winter,1.5,N
2022-12-09 12:45:00,0.0,4,12,1.0,70.5,70.5,1.0,0.0,1.0,50.02,20.8,Winter,1.5,N
2022-12-09 13:00:00,0.0,4,13,1.0,70.5,70.5,1.0,0.0,1.0,49.47,20.8,Winter,1.5,N
2022-12-09 13:15:00,0.0,4,13,0.0,69.5,70.25,1.0,0.0,1.0,49.74,20.8,Winter,1.75,N
2022-12-09 13:30:00,0.0,4,13,0.0,69.0,70.25,1.0,0.0,1.0,49.47,20.8,Winter,1.75,N
2022-12-09 13:45:00,0.0,4,13,0.0,69.0,70.25,1.0,0.0,1.0,49.83,20.8,Winter,1.75,N
2022-12-09 14:00:00,0.0,4,14,0.0,69.0,70.25,1.0,0.0,1.0,49.72,20.8,Winter,1.75,N
2022-12-09 14:15:00,0.0,4,14,0.0,69.0,70.25,1.0,0.0,1.0,50.13,20.8,Winter,1.75,N
2022-12-09 14:30:00,0.0,4,14,0.0,69.0,69.75,1.0,0.0,1.0,49.88,20.8,Winter,2.25,N
2022-12-09 14:45:00,0.0,4,14,0.0,69.0,70.0,1.0,0.0,1.0,49.95,20.8,Winter,2.0,N
2022-12-09 15:00:00,0.0,4,15,0.0,69.0,70.25,1.0,0.0,1.0,49.88,20.8,Winter,1.75,N
2022-12-09 15:15:00,0.0,4,15,0.0,69.0,70.0,1.0,0.0,1.0,50.2,20.8,Winter,2.0,N
2022-12-09 15:30:00,0.0,4,15,0.0,69.0,70.0,1.0,0.0,1.0,49.84,20.8,Winter,2.0,N
2022-12-09 15:45:00,0.0,4,15,0.0,69.0,70.0,1.0,0.0,1.0,49.88,20.8,Winter,2.0,N
2022-12-09 16:00:00,0.0,4,16,0.0,69.0,70.0,1.0,0.0,1.0,49.72,20.8,Winter,2.0,N
2022-12-09 16:15:00,0.0,4,16,0.0,69.0,70.0,1.0,0.0,1.0,49.11,20.8,Winter,2.0,N
2022-12-09 16:30:00,0.0,4,16,0.0,69.0,70.0,1.0,0.0,1.0,48.65,20.8,Winter,2.0,N
2022-12-09 16:45:00,0.0,4,16,0.0,69.0,70.0,1.0,0.0,1.0,48.58,20.8,Winter,2.0,N
2022-12-09 17:00:00,0.0,4,17,0.0,69.0,70.0,1.0,0.0,1.0,48.07,20.8,Winter,2.0,N
2022-12-09 17:15:00,0.0,4,17,1.0,69.5,70.0,1.0,0.0,1.0,47.56,20.8,Winter,2.0,N
2022-12-09 17:30:00,0.0,4,17,1.0,70.0,70.0,1.0,0.0,1.0,47.45,20.8,Winter,2.0,N
2022-12-09 17:45:00,0.0,4,17,1.0,70.0,70.25,1.0,0.0,1.0,47.05,20.8,Winter,1.75,N
2022-12-09 18:00:00,0.0,4,18,1.0,70.0,70.25,1.0,0.0,1.0,46.44,20.8,Winter,1.75,N
2022-12-09 18:15:00,0.0,4,18,1.0,70.5,70.25,1.0,0.0,1.0,45.77,20.8,Winter,1.75,N
2022-12-09 18:30:00,0.0,4,18,1.0,70.5,70.25,1.0,0.0,1.0,45.2,20.8,Winter,1.75,N
2022-12-09 18:45:00,0.0,4,18,1.0,70.0,70.5,1.0,0.0,1.0,44.8,20.8,Winter,1.5,N
2022-12-09 19:00:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,44.46,20.8,Winter,1.75,N
2022-12-09 19:15:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,44.26,20.8,Winter,1.75,N
2022-12-09 19:30:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,43.81,20.8,Winter,1.75,N
2022-12-09 19:45:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,43.59,20.8,Winter,1.75,N
2022-12-09 20:00:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.82,20.8,Winter,1.75,N
2022-12-09 20:15:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.61,18.4,Winter,1.75,N
2022-12-09 20:30:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.49,18.4,Winter,1.75,N
2022-12-09 20:45:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.59,18.4,Winter,1.75,N
2022-12-09 21:00:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,43.27,18.4,Winter,1.75,N
2022-12-09 21:15:00,0.0,4,21,1.0,69.5,70.25,1.0,0.0,1.0,43.07,18.4,Winter,1.75,N
2022-12-09 21:30:00,0.0,4,21,1.0,69.5,70.25,1.0,0.0,1.0,42.72,18.4,Winter,1.75,N
2022-12-09 21:45:00,0.0,4,21,1.0,69.5,70.25,1.0,0.0,1.0,42.62,18.4,Winter,1.75,N
2022-12-09 22:00:00,0.0,4,22,1.0,69.5,70.25,1.0,0.0,1.0,42.49,18.4,Winter,1.75,N
2022-12-09 22:15:00,0.0,4,22,1.0,69.5,69.75,1.0,0.0,1.0,42.63,18.4,Winter,2.25,N
2022-12-09 22:30:00,0.0,4,22,1.0,69.5,70.25,1.0,0.0,1.0,42.58,18.4,Winter,1.75,N
2022-12-09 22:45:00,0.0,4,22,1.0,69.5,70.0,1.0,0.0,1.0,42.33,18.4,Winter,2.0,N
2022-12-09 23:00:00,0.0,4,23,1.0,69.5,70.25,1.0,0.0,1.0,42.16,18.4,Winter,1.75,N
2022-12-09 23:15:00,0.0,4,23,1.0,69.5,70.25,1.0,0.0,1.0,42.23,18.4,Winter,1.75,N
2022-12-09 23:30:00,0.0,4,23,1.0,69.5,70.0,1.0,0.0,1.0,42.35,18.4,Winter,2.0,N
2022-12-09 23:45:00,0.0,4,23,1.0,69.5,70.0,1.0,0.0,1.0,42.33,18.4,Winter,2.0,N
2022-12-10 00:00:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,42.41,18.4,Winter,2.0,N
2022-12-10 00:15:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,42.41,18.4,Winter,2.0,N
2022-12-10 00:30:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,41.97,18.4,Winter,2.0,N
2022-12-10 00:45:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,41.59,18.4,Winter,2.0,N
2022-12-10 01:00:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,41.57,18.4,Winter,2.0,N
2022-12-10 01:15:00,0.0,5,1,1.0,69.0,70.0,1.0,0.0,1.0,42.01,18.4,Winter,2.0,N
2022-12-10 01:30:00,0.0,5,1,1.0,69.0,69.75,1.0,0.0,1.0,41.99,18.4,Winter,2.25,N
2022-12-10 01:45:00,0.0,5,1,1.0,69.0,70.0,1.0,0.0,1.0,41.97,18.4,Winter,2.0,N
2022-12-10 02:00:00,0.0,5,2,1.0,69.0,70.25,1.0,0.0,1.0,42.03,18.4,Winter,1.75,N
2022-12-10 02:15:00,0.0,5,2,1.0,69.0,69.5,1.0,0.0,1.0,41.86,18.4,Winter,2.5,N
2022-12-10 02:30:00,0.0,5,2,1.0,69.0,69.75,1.0,0.0,1.0,41.98,18.4,Winter,2.25,N
2022-12-10 02:45:00,0.0,5,2,1.0,69.0,70.0,1.0,0.0,1.0,41.86,18.4,Winter,2.0,N
2022-12-10 03:00:00,0.0,5,3,1.0,69.0,70.0,1.0,0.0,1.0,41.74,18.4,Winter,2.0,N
2022-12-10 03:15:00,0.0,5,3,1.0,69.0,69.75,1.0,0.0,1.0,41.5,18.4,Winter,2.25,N
2022-12-10 03:30:00,0.0,5,3,1.0,69.0,70.0,1.0,0.0,1.0,41.76,18.4,Winter,2.0,N
2022-12-10 03:45:00,0.0,5,3,1.0,69.5,70.0,1.0,0.0,1.0,41.8,18.4,Winter,2.0,N
2022-12-10 04:00:00,0.0,5,4,1.0,69.5,70.0,1.0,0.0,1.0,42.03,18.4,Winter,2.0,N
2022-12-10 04:15:00,0.0,5,4,1.0,69.5,70.0,1.0,0.0,1.0,41.93,18.4,Winter,2.0,N
2022-12-10 04:30:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,41.74,18.4,Winter,2.0,N
2022-12-10 04:45:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,41.77,18.4,Winter,2.0,N
2022-12-10 05:00:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,41.59,18.4,Winter,2.0,N
2022-12-10 05:15:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,41.66,18.4,Winter,2.0,N
2022-12-10 05:30:00,0.0,5,5,1.0,69.0,69.75,1.0,0.0,1.0,41.59,18.4,Winter,2.25,N
2022-12-10 05:45:00,0.0,5,5,1.0,69.0,69.75,1.0,0.0,1.0,41.53,18.4,Winter,2.25,N
2022-12-10 06:00:00,0.0,5,6,1.0,69.0,69.75,1.0,0.0,1.0,41.46,18.4,Winter,2.25,N
2022-12-10 06:15:00,0.0,5,6,1.0,69.0,70.25,1.0,0.0,1.0,41.36,18.4,Winter,1.75,N
2022-12-10 06:30:00,0.0,5,6,1.0,69.0,69.25,1.0,0.0,1.0,41.45,18.4,Winter,2.75,N
2022-12-10 06:45:00,0.0,5,6,1.0,69.0,69.75,1.0,0.0,1.0,41.3,20.0,Winter,2.25,N
2022-12-10 07:00:00,0.0,5,7,1.0,69.0,69.75,1.0,0.0,1.0,41.28,20.0,Winter,2.25,N
2022-12-10 07:15:00,0.0,5,7,1.0,69.0,69.75,1.0,0.0,1.0,41.32,20.0,Winter,2.25,N
2022-12-10 07:30:00,0.0,5,7,1.0,69.0,69.75,1.0,0.0,1.0,41.32,20.0,Winter,2.25,N
2022-12-10 07:45:00,0.0,5,7,1.0,69.0,69.75,1.0,0.0,1.0,41.12,20.0,Winter,2.25,N
2022-12-10 08:00:00,0.0,5,8,1.0,69.0,69.75,1.0,0.0,1.0,41.21,20.0,Winter,2.25,N
2022-12-10 08:15:00,0.0,5,8,1.0,69.0,69.75,1.0,0.0,1.0,41.52,20.0,Winter,2.25,N
2022-12-10 08:30:00,0.0,5,8,1.0,69.0,69.75,1.0,0.0,1.0,41.68,20.0,Winter,2.25,N
2022-12-10 08:45:00,0.0,5,8,1.0,69.0,69.75,1.0,0.0,1.0,41.64,20.0,Winter,2.25,N
2022-12-10 09:00:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,41.67,21.6,Winter,2.25,N
2022-12-10 09:15:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,41.76,21.6,Winter,2.25,N
2022-12-10 09:30:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,42.05,21.6,Winter,2.25,N
2022-12-10 09:45:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,42.17,21.6,Winter,2.25,N
2022-12-10 10:00:00,0.0,5,10,1.0,69.0,70.0,1.0,0.0,1.0,42.62,21.6,Winter,2.0,N
2022-12-10 10:15:00,0.0,5,10,1.0,69.0,69.75,1.0,0.0,1.0,42.54,21.6,Winter,2.25,N
2022-12-10 10:30:00,0.0,5,10,1.0,69.0,69.25,1.0,0.0,1.0,43.25,21.6,Winter,2.75,N
2022-12-10 10:45:00,0.0,5,10,1.0,69.0,69.75,1.0,0.0,1.0,43.92,24.0,Winter,2.25,N
2022-12-10 11:00:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,44.14,24.0,Winter,2.0,N
2022-12-10 11:15:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,44.29,24.0,Winter,2.0,N
2022-12-10 11:30:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,43.61,24.0,Winter,2.0,N
2022-12-10 11:45:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,43.9,24.0,Winter,2.0,N
2022-12-10 12:00:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,44.6,24.0,Winter,2.0,N
2022-12-10 12:15:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,44.68,24.0,Winter,2.0,N
2022-12-10 12:30:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,45.2,24.0,Winter,2.0,N
2022-12-10 12:45:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,45.26,24.0,Winter,2.0,N
2022-12-10 13:00:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,45.12,24.0,Winter,1.75,N
2022-12-10 13:15:00,0.0,5,13,1.0,69.5,70.0,1.0,0.0,1.0,45.42,24.0,Winter,2.0,N
2022-12-10 13:30:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,45.77,24.0,Winter,1.75,N
2022-12-10 13:45:00,0.0,5,13,1.0,69.5,69.75,1.0,0.0,1.0,45.67,24.0,Winter,2.25,N
2022-12-10 14:00:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,46.03,24.0,Winter,1.75,N
2022-12-10 14:15:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,45.84,24.0,Winter,1.75,N
2022-12-10 14:30:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,46.26,24.0,Winter,1.75,N
2022-12-10 14:45:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,46.08,24.0,Winter,1.75,N
2022-12-10 15:00:00,0.0,5,15,1.0,69.5,70.25,1.0,0.0,1.0,46.3,24.0,Winter,1.75,N
2022-12-10 15:15:00,0.0,5,15,1.0,69.5,70.25,1.0,0.0,1.0,45.79,24.0,Winter,1.75,N
2022-12-10 15:30:00,0.0,5,15,0.0,69.0,70.25,1.0,0.0,1.0,45.88,24.0,Winter,1.75,N
2022-12-10 15:45:00,0.0,5,15,0.0,68.5,70.0,1.0,0.0,1.0,45.4,24.0,Winter,2.0,N
2022-12-10 16:00:00,0.0,5,16,0.0,68.5,70.0,1.0,0.0,1.0,45.27,24.0,Winter,2.0,N
2022-12-10 16:15:00,0.0,5,16,0.0,68.0,69.75,1.0,0.0,1.0,45.12,24.0,Winter,2.25,N
2022-12-10 16:30:00,0.0,5,16,0.0,68.5,69.75,1.0,0.0,1.0,45.18,24.8,Winter,2.25,N
2022-12-10 16:45:00,0.0,5,16,0.0,68.5,69.75,1.0,0.0,1.0,45.04,24.8,Winter,2.25,N
2022-12-10 17:00:00,0.0,5,17,0.0,68.5,69.5,1.0,0.0,1.0,44.91,25.6,Winter,2.5,N
2022-12-10 17:15:00,0.0,5,17,0.0,68.5,69.75,1.0,0.0,1.0,44.89,27.2,Winter,2.25,N
2022-12-10 17:30:00,0.0,5,17,0.0,68.5,69.75,1.0,0.0,1.0,44.94,27.2,Winter,2.25,N
2022-12-10 17:45:00,0.0,5,17,0.0,68.5,69.5,1.0,0.0,1.0,45.09,27.2,Winter,2.5,N
2022-12-10 18:00:00,0.0,5,18,0.0,68.5,70.0,1.0,0.0,1.0,44.8,27.2,Winter,2.0,N
2022-12-10 18:15:00,0.0,5,18,0.0,68.5,69.25,1.0,0.0,1.0,44.53,27.2,Winter,2.75,N
2022-12-10 18:30:00,0.0,5,18,0.0,68.5,69.75,1.0,0.0,1.0,44.47,31.2,Winter,2.25,N
2022-12-10 18:45:00,0.0,5,18,0.0,68.5,69.75,1.0,0.0,1.0,44.41,31.2,Winter,2.25,N
2022-12-10 19:00:00,0.0,5,19,0.0,68.5,69.75,1.0,0.0,1.0,44.32,31.2,Winter,2.25,N
2022-12-10 19:15:00,0.0,5,19,0.0,68.5,69.75,1.0,0.0,1.0,43.92,31.2,Winter,2.25,N
2022-12-10 19:30:00,0.0,5,19,0.0,69.0,70.0,1.0,0.0,1.0,43.92,33.6,Winter,2.0,N
2022-12-10 19:45:00,0.0,5,19,0.0,69.0,70.0,1.0,0.0,1.0,43.88,33.6,Winter,2.0,N
2022-12-10 20:00:00,0.0,5,20,0.0,69.5,70.25,1.0,0.0,1.0,43.78,33.6,Winter,1.75,N
2022-12-10 20:15:00,0.0,5,20,0.0,69.0,70.25,1.0,0.0,1.0,43.61,33.6,Winter,1.75,N
2022-12-10 20:30:00,0.0,5,20,0.0,69.5,70.25,1.0,0.0,1.0,43.46,33.6,Winter,1.75,N
2022-12-10 20:45:00,0.0,5,20,0.0,69.5,70.25,1.0,0.0,1.0,43.56,33.6,Winter,1.75,N
2022-12-10 21:00:00,0.0,5,21,0.0,69.0,70.25,1.0,0.0,1.0,43.39,33.6,Winter,1.75,N
2022-12-10 21:15:00,0.0,5,21,0.0,69.0,70.25,1.0,0.0,1.0,43.42,33.6,Winter,1.75,N
2022-12-10 21:30:00,0.0,5,21,0.0,69.5,70.25,1.0,0.0,1.0,43.34,33.6,Winter,1.75,N
2022-12-10 21:45:00,0.0,5,21,1.0,70.0,70.5,1.0,0.0,1.0,43.27,33.6,Winter,1.5,N
2022-12-10 22:00:00,0.0,5,22,1.0,70.5,70.25,1.0,0.0,1.0,43.2,32.8,Winter,1.75,N
2022-12-10 22:15:00,0.0,5,22,1.0,70.5,70.25,1.0,0.0,1.0,43.17,32.8,Winter,1.75,N
2022-12-10 22:30:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,42.95,32.8,Winter,1.5,N
2022-12-10 22:45:00,0.0,5,22,1.0,70.5,70.5,1.0,0.0,1.0,42.91,32.8,Winter,1.5,N
2022-12-10 23:00:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,42.98,32.8,Winter,1.5,N
2022-12-10 23:15:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,42.97,32.0,Winter,1.5,N
2022-12-10 23:30:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,42.95,32.0,Winter,1.5,N
2022-12-10 23:45:00,0.0,5,23,1.0,70.5,70.5,1.0,0.0,1.0,42.79,32.0,Winter,1.5,N
2022-12-11 00:00:00,0.0,6,0,1.0,70.5,70.5,1.0,0.0,1.0,42.92,32.0,Winter,1.5,N
2022-12-11 00:15:00,0.0,6,0,1.0,70.5,70.5,1.0,0.0,1.0,42.74,32.0,Winter,1.5,N
2022-12-11 00:30:00,0.0,6,0,1.0,70.5,70.5,1.0,0.0,1.0,42.69,31.2,Winter,1.5,N
2022-12-11 00:45:00,0.0,6,0,1.0,70.5,70.75,1.0,0.0,1.0,42.72,29.6,Winter,1.25,N
2022-12-11 01:00:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,42.58,24.8,Winter,1.75,N
2022-12-11 01:15:00,0.0,6,1,1.0,70.0,70.5,1.0,0.0,1.0,42.54,24.8,Winter,1.5,N
2022-12-11 01:30:00,0.0,6,1,1.0,70.0,70.5,1.0,0.0,1.0,42.64,24.8,Winter,1.5,N
2022-12-11 01:45:00,0.0,6,1,1.0,70.0,70.5,1.0,0.0,1.0,42.71,24.8,Winter,1.5,N
2022-12-11 02:00:00,0.0,6,2,1.0,70.0,70.75,1.0,0.0,1.0,43.02,24.8,Winter,1.25,N
2022-12-11 02:15:00,0.0,6,2,1.0,69.5,70.5,1.0,0.0,1.0,43.02,20.0,Winter,1.5,N
2022-12-11 02:30:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,43.17,20.0,Winter,1.75,N
2022-12-11 02:45:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,43.06,20.0,Winter,1.75,N
2022-12-11 03:00:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,43.08,20.0,Winter,1.75,N
2022-12-11 03:15:00,0.0,6,3,1.0,69.5,70.25,1.0,0.0,1.0,42.56,19.2,Winter,1.75,N
2022-12-11 03:30:00,0.0,6,3,1.0,69.0,70.25,1.0,0.0,1.0,42.83,19.2,Winter,1.75,N
2022-12-11 03:45:00,0.0,6,3,1.0,69.0,70.25,1.0,0.0,1.0,42.94,19.2,Winter,1.75,N
2022-12-11 04:00:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,43.06,19.2,Winter,1.75,N
2022-12-11 04:15:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,42.64,19.2,Winter,1.75,N
2022-12-11 04:30:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,42.3,19.2,Winter,1.75,N
2022-12-11 04:45:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,42.17,19.2,Winter,1.75,N
2022-12-11 05:00:00,0.0,6,5,1.0,69.0,70.0,1.0,0.0,1.0,42.08,19.2,Winter,2.0,N
2022-12-11 05:15:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,41.98,19.2,Winter,1.75,N
2022-12-11 05:30:00,0.0,6,5,1.0,69.0,70.0,1.0,0.0,1.0,41.95,19.2,Winter,2.0,N
2022-12-11 05:45:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,42.01,19.2,Winter,1.75,N
2022-12-11 06:00:00,0.0,6,6,1.0,69.0,69.75,1.0,0.0,1.0,42.25,19.2,Winter,2.25,N
2022-12-11 06:15:00,0.0,6,6,1.0,69.0,70.0,1.0,0.0,1.0,41.97,19.2,Winter,2.0,N
2022-12-11 06:30:00,0.0,6,6,1.0,69.0,70.0,1.0,0.0,1.0,42.01,19.2,Winter,2.0,N
2022-12-11 06:45:00,0.0,6,6,1.0,69.0,70.0,1.0,0.0,1.0,42.05,19.2,Winter,2.0,N
2022-12-11 07:00:00,0.0,6,7,1.0,69.0,70.0,1.0,0.0,1.0,41.86,19.2,Winter,2.0,N
2022-12-11 07:15:00,0.0,6,7,1.0,69.0,70.0,1.0,0.0,1.0,42.05,19.2,Winter,2.0,N
2022-12-11 07:30:00,0.0,6,7,1.0,69.0,70.0,1.0,0.0,1.0,42.1,19.2,Winter,2.0,N
2022-12-11 07:45:00,0.0,6,7,1.0,69.0,70.0,1.0,0.0,1.0,42.44,19.2,Winter,2.0,N
2022-12-11 08:00:00,0.0,6,8,1.0,69.0,70.0,1.0,0.0,1.0,42.65,19.2,Winter,2.0,N
2022-12-11 08:15:00,0.0,6,8,1.0,69.0,70.0,1.0,0.0,1.0,43.48,19.2,Winter,2.0,N
2022-12-11 08:30:00,0.0,6,8,1.0,69.0,70.0,1.0,0.0,1.0,43.99,19.2,Winter,2.0,N
2022-12-11 08:45:00,0.0,6,8,1.0,69.0,70.0,1.0,0.0,1.0,43.92,19.2,Winter,2.0,N
2022-12-11 09:00:00,0.0,6,9,1.0,69.0,70.25,1.0,0.0,1.0,44.48,19.2,Winter,1.75,N
2022-12-11 09:15:00,0.0,6,9,1.0,69.0,69.5,1.0,0.0,1.0,44.65,19.2,Winter,2.5,N
2022-12-11 09:30:00,0.0,6,9,1.0,69.0,70.0,1.0,0.0,1.0,44.62,19.2,Winter,2.0,N
2022-12-11 09:45:00,0.0,6,9,1.0,69.0,70.0,1.0,0.0,1.0,44.19,19.2,Winter,2.0,N
2022-12-11 10:00:00,0.0,6,10,1.0,69.0,70.0,1.0,0.0,1.0,45.0,19.2,Winter,2.0,N
2022-12-11 10:15:00,0.0,6,10,1.0,69.0,70.0,1.0,0.0,1.0,46.53,19.2,Winter,2.0,N
2022-12-11 10:30:00,0.0,6,10,1.0,69.0,70.0,1.0,0.0,1.0,46.63,19.2,Winter,2.0,N
2022-12-11 10:45:00,0.0,6,10,1.0,69.0,70.0,1.0,0.0,1.0,47.21,19.2,Winter,2.0,N
2022-12-11 11:00:00,0.0,6,11,1.0,69.0,70.0,1.0,0.0,1.0,47.61,19.2,Winter,2.0,N
2022-12-11 11:15:00,0.0,6,11,1.0,69.0,70.0,1.0,0.0,1.0,48.86,19.2,Winter,2.0,N
2022-12-11 11:30:00,0.0,6,11,0.0,68.5,70.0,1.0,0.0,1.0,48.96,19.2,Winter,2.0,N
2022-12-11 11:45:00,0.0,6,11,0.0,68.0,69.75,1.0,0.0,1.0,50.39,19.2,Winter,2.25,N
2022-12-11 12:00:00,0.0,6,12,0.0,68.0,69.75,1.0,0.0,1.0,51.02,19.2,Winter,2.25,N
2022-12-11 12:15:00,0.0,6,12,0.0,68.0,69.75,1.0,0.0,1.0,51.28,19.2,Winter,2.25,N
2022-12-11 12:30:00,0.0,6,12,0.0,68.0,69.75,1.0,0.0,1.0,51.97,19.2,Winter,2.25,N
2022-12-11 12:45:00,0.0,6,12,0.0,68.0,69.25,1.0,0.0,1.0,51.99,20.0,Winter,2.75,N
2022-12-11 13:00:00,0.0,6,13,0.0,68.0,69.5,1.0,0.0,1.0,52.02,26.4,Winter,2.5,N
2022-12-11 13:15:00,0.0,6,13,0.0,68.5,69.25,1.0,0.0,1.0,51.9,27.2,Winter,2.75,N
2022-12-11 13:30:00,0.0,6,13,0.0,68.5,69.75,1.0,0.0,1.0,51.99,31.2,Winter,2.25,N
2022-12-11 13:45:00,0.0,6,13,0.0,69.0,70.0,1.0,0.0,1.0,52.54,31.2,Winter,2.0,N
2022-12-11 14:00:00,0.0,6,14,0.0,69.0,70.0,1.0,0.0,1.0,52.45,31.2,Winter,2.0,N
2022-12-11 14:15:00,0.0,6,14,0.0,69.0,70.0,1.0,0.0,1.0,52.62,31.2,Winter,2.0,N
2022-12-11 14:30:00,0.0,6,14,0.0,69.0,70.25,1.0,0.0,1.0,52.65,31.2,Winter,1.75,N
2022-12-11 14:45:00,0.0,6,14,0.0,69.0,70.25,1.0,0.0,1.0,52.74,31.2,Winter,1.75,N
2022-12-11 15:00:00,0.0,6,15,0.0,69.5,70.25,1.0,0.0,1.0,52.7,31.2,Winter,1.75,N
2022-12-11 15:15:00,0.0,6,15,0.0,69.5,70.25,1.0,0.0,1.0,52.65,31.2,Winter,1.75,N
2022-12-11 15:30:00,0.0,6,15,0.0,69.5,70.25,1.0,0.0,1.0,52.66,31.2,Winter,1.75,N
2022-12-11 15:45:00,0.0,6,15,0.0,69.5,70.25,1.0,0.0,1.0,52.57,30.4,Winter,1.75,N
2022-12-11 16:00:00,0.0,6,16,0.0,69.5,70.25,1.0,0.0,1.0,52.45,30.4,Winter,1.75,N
2022-12-11 16:15:00,0.0,6,16,0.0,69.5,70.25,1.0,0.0,1.0,51.89,30.4,Winter,1.75,N
2022-12-11 16:30:00,0.0,6,16,1.0,70.5,70.5,1.0,0.0,1.0,51.19,30.4,Winter,1.5,N
2022-12-11 16:45:00,0.0,6,16,1.0,70.5,70.5,1.0,0.0,1.0,50.91,30.4,Winter,1.5,N
2022-12-11 17:00:00,0.0,6,17,1.0,71.0,71.0,1.0,0.0,1.0,50.95,28.8,Winter,1.0,N
2022-12-11 17:15:00,0.0,6,17,1.0,70.5,70.5,1.0,0.0,1.0,50.81,16.8,Winter,1.5,N
2022-12-11 17:30:00,0.0,6,17,1.0,70.0,71.0,1.0,0.0,1.0,50.24,16.8,Winter,1.0,N
2022-12-11 17:45:00,0.0,6,17,1.0,69.5,70.0,1.0,0.0,1.0,49.84,11.2,Winter,2.0,N
2022-12-11 18:00:00,0.0,6,18,1.0,69.5,70.25,1.0,0.0,1.0,49.15,11.2,Winter,1.75,N
2022-12-11 18:15:00,0.0,6,18,1.0,69.5,70.25,1.0,0.0,1.0,48.63,11.2,Winter,1.75,N
2022-12-11 18:30:00,0.0,6,18,1.0,69.5,70.25,1.0,0.0,1.0,48.27,11.2,Winter,1.75,N
2022-12-11 18:45:00,0.0,6,18,1.0,69.5,70.0,1.0,0.0,1.0,47.85,11.2,Winter,2.0,N
2022-12-11 19:00:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,47.39,11.2,Winter,2.0,N
2022-12-11 19:15:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,47.2,11.2,Winter,2.0,N
2022-12-11 19:30:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,47.23,11.2,Winter,2.0,N
2022-12-11 19:45:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,47.09,11.2,Winter,2.0,N
2022-12-11 20:00:00,0.0,6,20,1.0,69.0,70.0,1.0,0.0,1.0,46.97,11.2,Winter,2.0,N
2022-12-11 20:15:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,47.16,12.0,Winter,2.25,N
2022-12-11 20:30:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,47.2,12.8,Winter,2.25,N
2022-12-11 20:45:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,46.88,12.8,Winter,2.25,N
2022-12-11 21:00:00,0.0,6,21,1.0,69.0,69.75,1.0,0.0,1.0,46.8,12.8,Winter,2.25,N
2022-12-11 21:15:00,0.0,6,21,1.0,69.0,70.0,1.0,0.0,1.0,46.95,12.8,Winter,2.0,N
2022-12-11 21:30:00,0.0,6,21,1.0,69.0,69.75,1.0,0.0,1.0,47.12,12.8,Winter,2.25,N
2022-12-11 21:45:00,0.0,6,21,1.0,69.0,69.5,1.0,0.0,1.0,47.07,12.8,Winter,2.5,N
2022-12-11 22:00:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,46.93,15.2,Winter,2.25,N
2022-12-11 22:15:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,47.16,15.2,Winter,2.25,N
2022-12-11 22:30:00,0.0,6,22,1.0,69.0,69.5,1.0,0.0,1.0,47.01,15.2,Winter,2.5,N
2022-12-11 22:45:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,46.4,15.2,Winter,2.25,N
2022-12-11 23:00:00,0.0,6,23,1.0,69.0,69.75,1.0,0.0,1.0,46.13,15.2,Winter,2.25,N
2022-12-11 23:15:00,0.0,6,23,1.0,69.0,69.5,1.0,0.0,1.0,45.5,15.2,Winter,2.5,N
2022-12-11 23:30:00,0.0,6,23,1.0,69.0,69.75,1.0,0.0,1.0,45.16,19.2,Winter,2.25,N
2022-12-11 23:45:00,0.0,6,23,1.0,69.0,69.75,1.0,0.0,1.0,44.89,20.0,Winter,2.25,N
2022-12-19 00:00:00,0.0,0,0,1.0,69.5,69.75,1.0,0.0,1.0,31.22,32.0,Winter,2.25,N
2022-12-19 00:15:00,0.0,0,0,1.0,70.0,69.5,1.0,0.0,1.0,31.37,33.6,Winter,2.5,N
2022-12-19 00:30:00,0.0,0,0,1.0,70.0,69.75,1.0,0.0,1.0,31.22,35.2,Winter,2.25,N
2022-12-19 00:45:00,0.0,0,0,1.0,70.0,69.5,1.0,0.0,1.0,31.13,35.2,Winter,2.5,N
2022-12-19 01:00:00,0.0,0,1,1.0,70.0,69.75,1.0,0.0,1.0,30.93,36.8,Winter,2.25,N
2022-12-19 01:15:00,0.0,0,1,1.0,70.0,69.75,1.0,0.0,1.0,30.38,36.8,Winter,2.25,N
2022-12-19 01:30:00,0.0,0,1,1.0,70.0,69.75,1.0,0.0,1.0,29.94,36.8,Winter,2.25,N
2022-12-19 01:45:00,0.0,0,1,1.0,70.0,69.75,1.0,0.0,1.0,29.96,36.8,Winter,2.25,N
2022-12-19 02:00:00,0.0,0,2,1.0,70.0,69.75,1.0,0.0,1.0,29.67,36.8,Winter,2.25,N
2022-12-19 02:15:00,0.0,0,2,1.0,70.0,69.75,1.0,0.0,1.0,29.43,36.8,Winter,2.25,N
2022-12-19 02:30:00,0.0,0,2,1.0,70.5,70.0,1.0,0.0,1.0,29.33,36.8,Winter,2.0,N
2022-12-19 02:45:00,0.0,0,2,1.0,70.5,70.0,1.0,0.0,1.0,29.16,36.8,Winter,2.0,N
2022-12-19 03:00:00,0.0,0,3,1.0,70.5,70.0,1.0,0.0,1.0,29.46,36.8,Winter,2.0,N
2022-12-19 03:15:00,0.0,0,3,1.0,70.5,70.0,1.0,0.0,1.0,29.59,36.8,Winter,2.0,N
2022-12-19 03:30:00,0.0,0,3,1.0,70.5,70.0,1.0,0.0,1.0,29.46,36.8,Winter,2.0,N
2022-12-19 03:45:00,0.0,0,3,1.0,70.5,70.0,1.0,0.0,1.0,28.68,36.8,Winter,2.0,N
2022-12-19 04:00:00,0.0,0,4,1.0,70.5,70.0,1.0,0.0,1.0,28.17,36.8,Winter,2.0,N
2022-12-19 04:15:00,0.0,0,4,1.0,70.5,69.75,1.0,0.0,1.0,28.03,36.8,Winter,2.25,N
2022-12-19 04:30:00,0.0,0,4,1.0,70.5,70.0,1.0,0.0,1.0,27.81,36.8,Winter,2.0,N
2022-12-19 04:45:00,0.0,0,4,1.0,70.5,70.0,1.0,0.0,1.0,27.9,36.8,Winter,2.0,N
2022-12-19 05:00:00,0.0,0,5,1.0,70.5,70.0,1.0,0.0,1.0,27.86,36.8,Winter,2.0,N
2022-12-19 05:15:00,0.0,0,5,1.0,70.0,70.25,1.0,0.0,1.0,27.81,36.8,Winter,1.75,N
2022-12-19 05:30:00,0.0,0,5,1.0,70.5,69.5,1.0,0.0,1.0,28.07,36.8,Winter,2.5,N
2022-12-19 05:45:00,0.0,0,5,1.0,70.5,70.0,1.0,0.0,1.0,28.29,36.8,Winter,2.0,N
2022-12-19 06:00:00,0.0,0,6,1.0,70.5,70.0,1.0,0.0,1.0,28.33,36.8,Winter,2.0,N
2022-12-19 06:15:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,28.08,36.8,Winter,2.0,N
2022-12-19 06:30:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,28.15,36.8,Winter,2.0,N
2022-12-19 06:45:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,28.36,36.8,Winter,2.0,N
2022-12-19 07:00:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,28.08,36.8,Winter,2.0,N
2022-12-19 07:15:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,28.03,36.8,Winter,2.0,N
2022-12-19 07:30:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,28.29,36.8,Winter,2.0,N
2022-12-19 07:45:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,28.2,36.8,Winter,2.0,N
2022-12-19 08:00:00,0.0,0,8,1.0,70.0,69.75,1.0,0.0,1.0,28.15,36.8,Winter,2.25,N
2022-12-19 08:15:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,28.66,36.8,Winter,2.0,N
2022-12-19 08:30:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,29.5,36.8,Winter,2.0,N
2022-12-19 08:45:00,0.0,0,8,1.0,70.0,69.5,1.0,0.0,1.0,30.63,36.8,Winter,2.5,N
2022-12-19 09:00:00,0.0,0,9,1.0,70.0,69.75,1.0,0.0,1.0,31.41,36.8,Winter,2.25,N
2022-12-19 09:15:00,0.0,0,9,1.0,70.0,70.25,1.0,0.0,1.0,32.46,36.8,Winter,1.75,N
2022-12-19 09:30:00,0.0,0,9,1.0,70.0,69.5,1.0,0.0,1.0,33.18,36.8,Winter,2.5,N
2022-12-19 09:45:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,34.1,36.8,Winter,2.0,N
2022-12-19 10:00:00,0.0,0,10,1.0,70.5,70.0,1.0,0.0,1.0,34.73,36.8,Winter,2.0,N
2022-12-19 10:15:00,0.0,0,10,1.0,70.5,70.0,1.0,0.0,1.0,35.69,36.8,Winter,2.0,N
2022-12-19 10:30:00,0.0,0,10,1.0,70.5,70.0,1.0,0.0,1.0,36.96,36.8,Winter,2.0,N
2022-12-19 10:45:00,0.0,0,10,1.0,70.5,70.0,1.0,0.0,1.0,37.57,36.8,Winter,2.0,N
2022-12-19 11:00:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,38.41,36.8,Winter,1.75,N
2022-12-19 11:15:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,39.37,36.8,Winter,1.75,N
2022-12-19 11:30:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,40.82,36.8,Winter,1.75,N
2022-12-19 11:45:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,41.26,36.8,Winter,1.75,N
2022-12-19 12:00:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,41.41,36.8,Winter,1.75,N
2022-12-19 12:15:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,41.93,36.8,Winter,1.75,N
2022-12-19 12:30:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,43.19,36.8,Winter,1.75,N
2022-12-19 12:45:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,42.64,36.8,Winter,1.75,N
2022-12-19 13:00:00,0.0,0,13,1.0,71.0,70.5,1.0,0.0,1.0,43.51,36.8,Winter,1.5,N
2022-12-19 13:15:00,0.0,0,13,1.0,71.0,70.25,1.0,0.0,1.0,43.17,36.0,Winter,1.75,N
2022-12-19 13:30:00,0.0,0,13,1.0,71.0,70.5,1.0,0.0,1.0,43.65,36.0,Winter,1.5,N
2022-12-19 13:45:00,0.0,0,13,1.0,71.0,70.5,1.0,0.0,1.0,44.05,36.0,Winter,1.5,N
2022-12-19 14:00:00,0.0,0,14,1.0,71.5,70.5,1.0,0.0,1.0,43.81,36.0,Winter,1.5,N
2022-12-19 14:15:00,0.0,0,14,1.0,71.0,70.5,1.0,0.0,1.0,43.85,26.4,Winter,1.5,N
2022-12-19 14:30:00,0.0,0,14,1.0,70.0,70.5,1.0,0.0,1.0,43.49,21.6,Winter,1.5,N
2022-12-19 14:45:00,0.0,0,14,1.0,70.0,70.5,1.0,0.0,1.0,43.63,21.6,Winter,1.5,N
2022-12-19 15:00:00,0.0,0,15,1.0,70.0,70.25,1.0,0.0,1.0,43.78,21.6,Winter,1.75,N
2022-12-19 15:15:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,43.9,19.2,Winter,1.75,N
2022-12-19 15:30:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,43.53,19.2,Winter,1.75,N
2022-12-19 15:45:00,0.0,0,15,1.0,69.5,70.25,1.0,0.0,1.0,43.97,19.2,Winter,1.75,N
2022-12-19 16:00:00,0.0,0,16,1.0,69.5,70.25,1.0,0.0,1.0,43.65,19.2,Winter,1.75,N
2022-12-19 16:15:00,0.0,0,16,1.0,69.5,70.25,1.0,0.0,1.0,42.93,19.2,Winter,1.75,N
2022-12-19 16:30:00,0.0,0,16,1.0,69.5,70.25,1.0,0.0,1.0,42.3,19.2,Winter,1.75,N
2022-12-19 16:45:00,0.0,0,16,1.0,69.0,70.25,1.0,0.0,1.0,42.13,19.2,Winter,1.75,N
2022-12-19 17:00:00,0.0,0,17,1.0,69.0,70.25,1.0,0.0,1.0,41.46,19.2,Winter,1.75,N
2022-12-19 17:15:00,0.0,0,17,1.0,69.0,69.5,1.0,0.0,1.0,40.77,19.2,Winter,2.5,N
2022-12-19 17:30:00,0.0,0,17,1.0,69.0,70.0,1.0,0.0,1.0,40.36,19.2,Winter,2.0,N
2022-12-19 17:45:00,0.0,0,17,1.0,69.0,70.0,1.0,0.0,1.0,39.93,19.2,Winter,2.0,N
2022-12-19 18:00:00,0.0,0,18,1.0,69.0,70.0,1.0,0.0,1.0,39.81,19.2,Winter,2.0,N
2022-12-19 18:15:00,0.0,0,18,1.0,69.0,70.0,1.0,0.0,1.0,39.49,19.2,Winter,2.0,N
2022-12-19 18:30:00,0.0,0,18,1.0,69.0,70.0,1.0,0.0,1.0,39.39,19.2,Winter,2.0,N
2022-12-19 18:45:00,0.0,0,18,1.0,69.0,69.75,1.0,0.0,1.0,38.86,19.2,Winter,2.25,N
2022-12-19 19:00:00,0.0,0,19,1.0,69.0,69.75,1.0,0.0,1.0,38.11,20.0,Winter,2.25,N
2022-12-19 19:15:00,0.0,0,19,1.0,68.5,69.75,1.0,0.0,1.0,38.23,20.0,Winter,2.25,N
2022-12-19 19:30:00,0.0,0,19,1.0,68.5,69.75,1.0,0.0,1.0,37.98,20.0,Winter,2.25,N
2022-12-19 19:45:00,0.0,0,19,1.0,68.5,69.25,1.0,0.0,1.0,38.22,20.0,Winter,2.75,N
2022-12-19 20:00:00,0.0,0,20,1.0,68.5,69.5,1.0,0.0,1.0,38.08,20.8,Winter,2.5,N
2022-12-19 20:15:00,0.0,0,20,1.0,68.5,69.75,1.0,0.0,1.0,37.86,20.8,Winter,2.25,N
2022-12-19 20:30:00,0.0,0,20,1.0,68.5,69.25,1.0,0.0,1.0,37.86,20.8,Winter,2.75,N
2022-12-19 20:45:00,0.0,0,20,1.0,68.5,69.5,1.0,0.0,1.0,37.26,27.2,Winter,2.5,N
2022-12-19 21:00:00,0.0,0,21,1.0,69.0,69.5,1.0,0.0,1.0,36.93,27.2,Winter,2.5,N
2022-12-19 21:15:00,0.0,0,21,1.0,69.0,70.0,1.0,0.0,1.0,35.96,27.2,Winter,2.0,N
2022-12-19 21:30:00,0.0,0,21,1.0,69.0,69.5,1.0,0.0,1.0,35.67,27.2,Winter,2.5,N
2022-12-19 21:45:00,0.0,0,21,1.0,69.5,69.5,1.0,0.0,1.0,35.08,32.0,Winter,2.5,N
2022-12-19 22:00:00,0.0,0,22,1.0,69.5,69.75,1.0,0.0,1.0,34.83,32.0,Winter,2.25,N
2022-12-19 22:15:00,0.0,0,22,1.0,69.5,69.75,1.0,0.0,1.0,34.59,34.4,Winter,2.25,N
2022-12-19 22:30:00,0.0,0,22,1.0,70.0,69.75,1.0,0.0,1.0,34.3,34.4,Winter,2.25,N
2022-12-19 22:45:00,0.0,0,22,1.0,70.0,69.75,1.0,0.0,1.0,33.9,34.4,Winter,2.25,N
2022-12-19 23:00:00,0.0,0,23,1.0,70.0,69.75,1.0,0.0,1.0,33.44,34.4,Winter,2.25,N
2022-12-19 23:15:00,0.0,0,23,1.0,70.0,70.0,1.0,0.0,1.0,32.85,34.4,Winter,2.0,N
2022-12-19 23:30:00,0.0,0,23,1.0,70.0,69.75,1.0,0.0,1.0,32.54,34.4,Winter,2.25,N
2022-12-19 23:45:00,0.0,0,23,1.0,70.0,70.0,1.0,0.0,1.0,32.19,34.4,Winter,2.0,N
2022-12-20 00:00:00,0.0,1,0,1.0,70.0,69.75,1.0,0.0,1.0,31.86,34.4,Winter,2.25,N
2022-12-20 00:15:00,0.0,1,0,1.0,70.0,69.75,1.0,0.0,1.0,31.4,34.4,Winter,2.25,N
2022-12-20 00:30:00,0.0,1,0,1.0,70.0,70.0,1.0,0.0,1.0,30.95,34.4,Winter,2.0,N
2022-12-20 00:45:00,0.0,1,0,1.0,70.0,70.0,1.0,0.0,1.0,30.57,34.4,Winter,2.0,N
2022-12-20 01:00:00,0.0,1,1,1.0,70.0,69.75,1.0,0.0,1.0,30.25,34.4,Winter,2.25,N
2022-12-20 01:15:00,0.0,1,1,1.0,70.0,70.0,1.0,0.0,1.0,29.89,34.4,Winter,2.0,N
2022-12-20 01:30:00,0.0,1,1,1.0,70.0,69.75,1.0,0.0,1.0,29.67,34.4,Winter,2.25,N
2022-12-20 01:45:00,0.0,1,1,1.0,70.0,69.75,1.0,0.0,1.0,29.41,34.4,Winter,2.25,N
2022-12-20 02:00:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,29.21,34.4,Winter,2.25,N
2022-12-20 02:15:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,28.93,34.4,Winter,2.25,N
2022-12-20 02:30:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,28.61,34.4,Winter,2.25,N
2022-12-20 02:45:00,0.0,1,2,1.0,69.5,69.75,1.0,0.0,1.0,28.42,34.4,Winter,2.25,N
2022-12-20 03:00:00,0.0,1,3,1.0,69.5,69.75,1.0,0.0,1.0,28.24,36.8,Winter,2.25,N
2022-12-20 03:15:00,0.0,1,3,1.0,70.0,69.75,1.0,0.0,1.0,28.11,36.8,Winter,2.25,N
2022-12-20 03:30:00,0.0,1,3,1.0,70.0,69.75,1.0,0.0,1.0,27.9,36.8,Winter,2.25,N
2022-12-20 03:45:00,0.0,1,3,1.0,70.0,69.75,1.0,0.0,1.0,27.82,36.8,Winter,2.25,N
2022-12-20 04:00:00,0.0,1,4,1.0,70.0,69.5,1.0,0.0,1.0,27.68,37.6,Winter,2.5,N
2022-12-20 04:15:00,0.0,1,4,1.0,70.0,69.75,1.0,0.0,1.0,27.63,40.0,Winter,2.25,N
2022-12-20 04:30:00,0.0,1,4,1.0,70.0,69.75,1.0,0.0,1.0,27.51,40.0,Winter,2.25,N
2022-12-20 04:45:00,0.0,1,4,1.0,70.0,70.0,1.0,0.0,1.0,27.36,40.0,Winter,2.0,N
2022-12-20 05:00:00,0.0,1,5,1.0,70.0,69.25,1.0,0.0,1.0,27.25,40.0,Winter,2.75,N
2022-12-20 05:15:00,0.0,1,5,1.0,70.5,69.75,1.0,0.0,1.0,27.24,42.4,Winter,2.25,N
2022-12-20 05:30:00,0.0,1,5,1.0,70.5,69.75,1.0,0.0,1.0,27.03,42.4,Winter,2.25,N
2022-12-20 05:45:00,0.0,1,5,1.0,70.5,69.75,1.0,0.0,1.0,27.24,44.8,Winter,2.25,N
2022-12-20 06:00:00,0.0,1,6,1.0,70.5,69.75,1.0,0.0,1.0,27.11,44.8,Winter,2.25,N
2022-12-20 06:15:00,0.0,1,6,1.0,70.5,69.75,1.0,0.0,1.0,27.2,44.8,Winter,2.25,N
2022-12-20 06:30:00,0.0,1,6,1.0,70.5,69.75,1.0,0.0,1.0,27.24,44.8,Winter,2.25,N
2022-12-20 06:45:00,0.0,1,6,1.0,70.5,69.75,1.0,0.0,1.0,27.38,44.8,Winter,2.25,N
2022-12-20 07:00:00,0.0,1,7,1.0,70.5,69.75,1.0,0.0,1.0,27.35,45.6,Winter,2.25,N
2022-12-20 07:15:00,0.0,1,7,1.0,70.5,69.75,1.0,0.0,1.0,27.38,45.6,Winter,2.25,N
2022-12-20 07:30:00,0.0,1,7,1.0,70.5,70.25,1.0,0.0,1.0,27.15,45.6,Winter,1.75,N
2022-12-20 07:45:00,0.0,1,7,1.0,70.5,69.75,1.0,0.0,1.0,27.32,45.6,Winter,2.25,N
2022-12-20 08:00:00,0.0,1,8,1.0,70.5,69.75,1.0,0.0,1.0,27.7,45.6,Winter,2.25,N
2022-12-20 08:15:00,0.0,1,8,1.0,70.5,70.0,1.0,0.0,1.0,28.24,45.6,Winter,2.0,N
2022-12-20 08:30:00,0.0,1,8,1.0,70.5,69.75,1.0,0.0,1.0,29.04,45.6,Winter,2.25,N
2022-12-20 08:45:00,0.0,1,8,1.0,70.5,69.5,1.0,0.0,1.0,29.6,45.6,Winter,2.5,N
2022-12-20 09:00:00,0.0,1,9,1.0,71.5,70.25,1.0,0.0,1.0,30.74,45.6,Winter,1.75,N
2022-12-20 09:15:00,0.0,1,9,0.0,72.5,70.25,1.0,0.0,1.0,31.31,45.6,Winter,1.75,N
2022-12-20 09:30:00,0.0,1,9,0.0,73.0,70.25,1.0,0.0,1.0,31.71,45.6,Winter,1.75,N
2022-12-20 09:45:00,0.0,1,9,0.0,73.5,70.5,1.0,0.0,1.0,32.46,43.2,Winter,1.5,N
2022-12-20 10:00:00,0.0,1,10,0.0,73.0,70.75,1.0,0.0,1.0,33.56,37.6,Winter,1.25,N
2022-12-20 10:15:00,0.0,1,10,0.0,70.0,70.25,1.0,0.0,1.0,34.03,24.8,Winter,1.75,N
2022-12-20 10:30:00,0.0,1,10,0.0,69.0,70.25,1.0,0.0,1.0,35.07,24.8,Winter,1.75,N
2022-12-20 10:45:00,0.0,1,10,0.0,69.0,70.25,1.0,0.0,1.0,35.67,24.8,Winter,1.75,N
2022-12-20 11:00:00,0.0,1,11,1.0,69.5,70.25,1.0,0.0,1.0,35.53,24.8,Winter,1.75,N
2022-12-20 11:15:00,0.0,1,11,1.0,69.5,70.25,1.0,0.0,1.0,36.96,24.8,Winter,1.75,N
2022-12-20 11:30:00,0.0,1,11,1.0,69.5,70.25,1.0,0.0,1.0,36.87,24.8,Winter,1.75,N
2022-12-20 11:45:00,0.0,1,11,1.0,69.5,70.25,1.0,0.0,1.0,37.48,24.8,Winter,1.75,N
2022-12-20 12:00:00,0.0,1,12,1.0,69.5,70.25,1.0,0.0,1.0,37.65,24.8,Winter,1.75,N
2022-12-20 12:15:00,0.0,1,12,0.0,68.5,70.25,1.0,0.0,1.0,38.25,24.8,Winter,1.75,N
2022-12-20 12:30:00,0.0,1,12,0.0,68.5,69.5,1.0,0.0,1.0,38.44,24.8,Winter,2.5,N
2022-12-20 12:45:00,0.0,1,12,0.0,68.0,70.0,1.0,0.0,1.0,39.65,24.8,Winter,2.0,N
2022-12-20 13:00:00,0.0,1,13,1.0,69.0,70.0,1.0,0.0,1.0,39.07,24.8,Winter,2.0,N
2022-12-20 13:15:00,0.0,1,13,1.0,69.5,70.0,1.0,0.0,1.0,39.83,24.8,Winter,2.0,N
2022-12-20 13:30:00,0.0,1,13,1.0,69.5,70.0,1.0,0.0,1.0,39.12,24.8,Winter,2.0,N
2022-12-20 13:45:00,0.0,1,13,1.0,69.5,70.0,1.0,0.0,1.0,39.22,24.8,Winter,2.0,N
2022-12-20 14:00:00,0.0,1,14,1.0,69.5,70.0,1.0,0.0,1.0,39.23,24.8,Winter,2.0,N
2022-12-20 14:15:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,40.86,24.8,Winter,1.75,N
2022-12-20 14:30:00,0.0,1,14,1.0,70.0,70.25,1.0,0.0,1.0,41.16,24.8,Winter,1.75,N
2022-12-20 14:45:00,0.0,1,14,1.0,70.0,70.25,1.0,0.0,1.0,41.04,24.8,Winter,1.75,N
2022-12-20 15:00:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,41.35,24.8,Winter,1.75,N
2022-12-20 15:15:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,41.0,24.8,Winter,1.75,N
2022-12-20 15:30:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,40.24,24.8,Winter,1.75,N
2022-12-20 15:45:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,40.45,24.8,Winter,1.75,N
2022-12-20 16:00:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,40.46,24.8,Winter,1.75,N
2022-12-20 16:15:00,0.0,1,16,1.0,70.0,70.0,1.0,0.0,1.0,40.04,24.8,Winter,2.0,N
2022-12-20 16:30:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,39.74,24.8,Winter,1.75,N
2022-12-20 16:45:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,39.54,24.8,Winter,1.75,N
2022-12-20 17:00:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,39.1,24.8,Winter,1.75,N
2022-12-20 17:15:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,38.91,24.8,Winter,1.75,N
2022-12-20 17:30:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,38.39,24.0,Winter,1.75,N
2022-12-20 18:00:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,38.21,24.0,Winter,1.75,N
2022-12-20 18:15:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,37.57,24.0,Winter,1.75,N
