Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-12-20 18:30:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,37.71,24.0,Winter,1.75,N
2022-12-20 18:45:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,37.35,24.0,Winter,1.75,N
2022-12-20 19:00:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,36.75,24.0,Winter,1.75,N
2022-12-20 19:15:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,36.8,24.0,Winter,1.75,N
2022-12-20 19:30:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,36.82,24.0,Winter,1.75,N
2022-12-20 19:45:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,36.32,24.0,Winter,1.75,N
2022-12-20 20:00:00,0.0,1,20,1.0,69.5,70.0,1.0,0.0,1.0,36.0,24.0,Winter,2.0,N
2022-12-20 20:15:00,0.0,1,20,1.0,69.5,70.0,1.0,0.0,1.0,36.07,24.0,Winter,2.0,N
2022-12-20 20:30:00,0.0,1,20,1.0,69.5,70.25,1.0,0.0,1.0,36.09,24.0,Winter,1.75,N
2022-12-20 20:45:00,0.0,1,20,1.0,69.0,70.25,1.0,0.0,1.0,35.35,24.0,Winter,1.75,N
2022-12-20 21:00:00,0.0,1,21,1.0,69.0,70.25,1.0,0.0,1.0,34.98,24.0,Winter,1.75,N
2022-12-20 21:15:00,0.0,1,21,1.0,69.0,70.0,1.0,0.0,1.0,35.2,24.0,Winter,2.0,N
2022-12-20 21:30:00,0.0,1,21,1.0,69.0,70.0,1.0,0.0,1.0,35.08,24.0,Winter,2.0,N
2022-12-20 21:45:00,0.0,1,21,1.0,69.0,70.0,1.0,0.0,1.0,34.56,24.0,Winter,2.0,N
2022-12-20 22:00:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,34.38,24.0,Winter,2.0,N
2022-12-20 22:15:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,34.08,24.0,Winter,2.0,N
2022-12-20 22:30:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,33.7,24.0,Winter,2.0,N
2022-12-20 22:45:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,33.79,24.0,Winter,2.0,N
2022-12-20 23:00:00,0.0,1,23,0.0,68.0,69.75,1.0,0.0,1.0,33.67,24.0,Winter,2.25,N
2022-12-20 23:15:00,0.0,1,23,0.0,67.5,69.75,1.0,0.0,1.0,33.43,24.0,Winter,2.25,N
2022-12-20 23:30:00,0.0,1,23,0.0,67.5,69.5,1.0,0.0,1.0,32.99,24.0,Winter,2.5,N
2022-12-20 23:45:00,0.0,1,23,1.0,68.0,69.25,1.0,0.0,1.0,33.51,24.8,Winter,2.75,N
2022-12-21 00:00:00,0.0,2,0,1.0,69.0,69.5,1.0,0.0,1.0,33.24,30.4,Winter,2.5,N
2022-12-21 00:15:00,0.0,2,0,1.0,69.5,69.5,1.0,0.0,1.0,32.85,30.4,Winter,2.5,N
2022-12-21 00:30:00,0.0,2,0,1.0,69.5,69.5,1.0,0.0,1.0,31.98,30.4,Winter,2.5,N
2022-12-21 00:45:00,0.0,2,0,1.0,69.5,69.5,1.0,0.0,1.0,31.83,30.4,Winter,2.5,N
2022-12-21 01:00:00,0.0,2,1,1.0,69.5,69.75,1.0,0.0,1.0,31.9,33.6,Winter,2.25,N
2022-12-21 01:15:00,0.0,2,1,1.0,70.0,69.75,1.0,0.0,1.0,31.98,33.6,Winter,2.25,N
2022-12-21 01:30:00,0.0,2,1,1.0,70.0,69.75,1.0,0.0,1.0,31.59,33.6,Winter,2.25,N
2022-12-21 01:45:00,0.0,2,1,1.0,70.0,69.75,1.0,0.0,1.0,31.52,33.6,Winter,2.25,N
2022-12-21 02:00:00,0.0,2,2,1.0,70.0,69.75,1.0,0.0,1.0,31.13,33.6,Winter,2.25,N
2022-12-21 02:15:00,0.0,2,2,1.0,70.0,69.75,1.0,0.0,1.0,31.41,36.0,Winter,2.25,N
2022-12-21 02:30:00,0.0,2,2,1.0,70.0,70.0,1.0,0.0,1.0,31.3,36.0,Winter,2.0,N
2022-12-21 02:45:00,0.0,2,2,1.0,70.0,70.0,1.0,0.0,1.0,30.72,36.0,Winter,2.0,N
2022-12-21 03:00:00,0.0,2,3,1.0,70.5,70.0,1.0,0.0,1.0,30.64,36.0,Winter,2.0,N
2022-12-21 03:15:00,0.0,2,3,1.0,70.0,70.0,1.0,0.0,1.0,31.12,36.0,Winter,2.0,N
2022-12-21 03:30:00,0.0,2,3,1.0,70.0,70.25,1.0,0.0,1.0,31.31,36.0,Winter,1.75,N
2022-12-21 03:45:00,0.0,2,3,1.0,70.0,70.0,1.0,0.0,1.0,31.37,36.0,Winter,2.0,N
2022-12-21 04:00:00,0.0,2,4,1.0,70.5,69.75,1.0,0.0,1.0,32.1,36.0,Winter,2.25,N
2022-12-21 04:15:00,0.0,2,4,1.0,70.0,70.0,1.0,0.0,1.0,32.1,36.0,Winter,2.0,N
2022-12-21 04:30:00,0.0,2,4,1.0,70.5,70.0,1.0,0.0,1.0,31.91,36.0,Winter,2.0,N
2022-12-21 04:45:00,0.0,2,4,1.0,70.5,70.0,1.0,0.0,1.0,30.76,36.0,Winter,2.0,N
2022-12-21 05:00:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,30.19,36.0,Winter,2.0,N
2022-12-21 05:15:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,29.98,36.0,Winter,2.0,N
2022-12-21 05:30:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,29.69,36.0,Winter,2.0,N
2022-12-21 05:45:00,0.0,2,5,1.0,70.5,70.0,1.0,0.0,1.0,29.82,36.0,Winter,2.0,N
2022-12-21 06:00:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,29.76,36.0,Winter,1.75,N
2022-12-21 06:15:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,29.56,36.0,Winter,1.75,N
2022-12-21 06:30:00,0.0,2,6,1.0,70.5,70.25,1.0,0.0,1.0,29.43,36.0,Winter,1.75,N
2022-12-21 06:45:00,0.0,2,6,1.0,70.0,70.0,1.0,0.0,1.0,29.4,36.0,Winter,2.0,N
2022-12-21 07:00:00,0.0,2,7,1.0,70.0,70.25,1.0,0.0,1.0,29.1,36.0,Winter,1.75,N
2022-12-21 07:15:00,0.0,2,7,1.0,70.0,70.0,1.0,0.0,1.0,29.0,36.0,Winter,2.0,N
2022-12-21 07:30:00,0.0,2,7,1.0,70.0,70.0,1.0,0.0,1.0,28.83,36.0,Winter,2.0,N
2022-12-21 07:45:00,0.0,2,7,1.0,70.5,70.25,1.0,0.0,1.0,28.92,36.0,Winter,1.75,N
2022-12-21 08:00:00,0.0,2,8,1.0,70.5,70.25,1.0,0.0,1.0,29.16,36.0,Winter,1.75,N
2022-12-21 08:15:00,0.0,2,8,1.0,70.5,70.25,1.0,0.0,1.0,29.52,36.0,Winter,1.75,N
2022-12-21 08:30:00,0.0,2,8,1.0,70.5,69.75,1.0,0.0,1.0,30.25,36.0,Winter,2.25,N
2022-12-21 08:45:00,0.0,2,8,1.0,70.5,70.0,1.0,0.0,1.0,31.08,36.0,Winter,2.0,N
2022-12-21 09:00:00,0.0,2,9,1.0,70.5,70.0,1.0,0.0,1.0,32.19,36.0,Winter,2.0,N
2022-12-21 09:15:00,0.0,2,9,1.0,70.5,70.0,1.0,0.0,1.0,33.35,36.0,Winter,2.0,N
2022-12-21 09:30:00,0.0,2,9,1.0,70.5,70.0,1.0,0.0,1.0,34.7,36.0,Winter,2.0,N
2022-12-21 09:45:00,0.0,2,9,1.0,70.5,70.0,1.0,0.0,1.0,35.38,36.0,Winter,2.0,N
2022-12-21 10:00:00,0.0,2,10,1.0,70.5,70.0,1.0,0.0,1.0,36.58,36.0,Winter,2.0,N
2022-12-21 10:15:00,0.0,2,10,1.0,70.5,70.25,1.0,0.0,1.0,36.89,36.0,Winter,1.75,N
2022-12-21 10:30:00,0.0,2,10,1.0,70.5,70.0,1.0,0.0,1.0,37.42,36.0,Winter,2.0,N
2022-12-21 10:45:00,0.0,2,10,1.0,70.5,70.25,1.0,0.0,1.0,38.67,36.0,Winter,1.75,N
2022-12-21 11:00:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,39.46,36.0,Winter,1.75,N
2022-12-21 11:15:00,0.0,2,11,1.0,70.5,70.0,1.0,0.0,1.0,39.97,36.0,Winter,2.0,N
2022-12-21 11:30:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,40.21,36.0,Winter,1.75,N
2022-12-21 11:45:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,42.03,36.0,Winter,1.75,N
2022-12-21 12:00:00,0.0,2,12,1.0,70.5,69.75,1.0,0.0,1.0,42.15,36.0,Winter,2.25,N
2022-12-21 12:15:00,0.0,2,12,1.0,70.5,70.25,1.0,0.0,1.0,42.48,36.0,Winter,1.75,N
2022-12-21 12:30:00,0.0,2,12,1.0,71.0,70.25,1.0,0.0,1.0,42.15,36.0,Winter,1.75,N
2022-12-21 12:45:00,0.0,2,12,1.0,71.0,70.25,1.0,0.0,1.0,42.79,36.0,Winter,1.75,N
2022-12-21 13:00:00,0.0,2,13,1.0,71.0,70.25,1.0,0.0,1.0,43.38,36.0,Winter,1.75,N
2022-12-21 13:15:00,0.0,2,13,1.0,71.5,70.5,1.0,0.0,1.0,44.7,36.0,Winter,1.5,N
2022-12-21 13:30:00,0.0,2,13,0.0,72.0,70.75,1.0,0.0,1.0,43.36,35.2,Winter,1.25,N
2022-12-21 13:45:00,0.0,2,13,0.0,70.0,70.5,1.0,0.0,1.0,44.71,20.0,Winter,1.5,N
2022-12-21 14:00:00,0.0,2,14,0.0,69.0,70.25,1.0,0.0,1.0,44.87,19.2,Winter,1.75,N
2022-12-21 14:15:00,0.0,2,14,0.0,68.5,70.25,1.0,0.0,1.0,45.06,19.2,Winter,1.75,N
2022-12-21 14:30:00,0.0,2,14,0.0,68.5,70.25,1.0,0.0,1.0,45.42,19.2,Winter,1.75,N
2022-12-21 14:45:00,0.0,2,14,0.0,68.0,70.25,1.0,0.0,1.0,45.56,19.2,Winter,1.75,N
2022-12-21 15:00:00,0.0,2,15,0.0,68.0,70.25,1.0,0.0,1.0,45.37,19.2,Winter,1.75,N
2022-12-21 15:15:00,0.0,2,15,1.0,69.0,70.0,1.0,0.0,1.0,45.2,19.2,Winter,2.0,N
2022-12-21 15:30:00,0.0,2,15,1.0,69.5,70.0,1.0,0.0,1.0,45.26,19.2,Winter,2.0,N
2022-12-21 15:45:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,45.07,19.2,Winter,1.75,N
2022-12-21 16:00:00,0.0,2,16,1.0,69.5,70.5,1.0,0.0,1.0,44.78,19.2,Winter,1.5,N
2022-12-21 16:15:00,0.0,2,16,1.0,69.5,69.75,1.0,0.0,1.0,44.76,19.2,Winter,2.25,N
2022-12-21 16:30:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,44.66,19.2,Winter,1.75,N
2022-12-21 16:45:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,44.32,19.2,Winter,1.75,N
2022-12-21 17:00:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,43.92,19.2,Winter,1.75,N
2022-12-21 17:15:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,43.74,19.2,Winter,1.75,N
2022-12-21 17:30:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,43.34,19.2,Winter,1.75,N
2022-12-21 17:45:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,42.88,19.2,Winter,1.75,N
2022-12-21 18:00:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,42.39,19.2,Winter,1.75,N
2022-12-21 18:15:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,41.97,19.2,Winter,1.75,N
2022-12-21 18:30:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,41.48,19.2,Winter,1.75,N
2022-12-21 18:45:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,41.38,19.2,Winter,1.75,N
2022-12-21 19:00:00,0.0,2,19,1.0,69.5,70.25,1.0,0.0,1.0,41.23,19.2,Winter,1.75,N
2022-12-21 19:15:00,0.0,2,19,1.0,69.5,70.25,1.0,0.0,1.0,40.46,19.2,Winter,1.75,N
2022-12-21 19:30:00,0.0,2,19,1.0,69.5,70.0,1.0,0.0,1.0,39.61,19.2,Winter,2.0,N
2022-12-21 19:45:00,0.0,2,19,1.0,69.5,70.25,1.0,0.0,1.0,39.32,19.2,Winter,1.75,N
2022-12-21 20:00:00,0.0,2,20,1.0,69.5,69.75,1.0,0.0,1.0,38.42,19.2,Winter,2.25,N
2022-12-21 20:15:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,37.92,19.2,Winter,1.75,N
2022-12-21 20:30:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,37.5,19.2,Winter,1.75,N
2022-12-21 20:45:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,36.97,19.2,Winter,1.75,N
2022-12-21 21:00:00,0.0,2,21,1.0,69.0,70.25,1.0,0.0,1.0,36.66,19.2,Winter,1.75,N
2022-12-21 21:15:00,0.0,2,21,1.0,69.0,70.25,1.0,0.0,1.0,36.35,19.2,Winter,1.75,N
2022-12-21 21:30:00,0.0,2,21,1.0,69.0,70.25,1.0,0.0,1.0,36.18,19.2,Winter,1.75,N
2022-12-21 21:45:00,0.0,2,21,1.0,69.0,70.25,1.0,0.0,1.0,36.22,19.2,Winter,1.75,N
2022-12-21 22:00:00,0.0,2,22,1.0,69.0,70.25,1.0,0.0,1.0,36.17,19.2,Winter,1.75,N
2022-12-21 22:15:00,0.0,2,22,1.0,69.0,70.25,1.0,0.0,1.0,36.03,19.2,Winter,1.75,N
2022-12-21 22:30:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,36.22,19.2,Winter,2.0,N
2022-12-21 22:45:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,36.37,19.2,Winter,2.0,N
2022-12-21 23:00:00,0.0,2,23,0.0,68.0,70.0,1.0,0.0,1.0,36.46,19.2,Winter,2.0,N
2022-12-21 23:15:00,0.0,2,23,0.0,67.5,69.5,1.0,0.0,1.0,36.72,19.2,Winter,2.5,N
2022-12-21 23:30:00,0.0,2,23,0.0,67.5,69.75,1.0,0.0,1.0,36.51,19.2,Winter,2.25,N
2022-12-21 23:45:00,0.0,2,23,1.0,68.0,69.75,1.0,0.0,1.0,36.26,19.2,Winter,2.25,N
2022-12-22 00:00:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,36.05,19.2,Winter,2.25,N
2022-12-22 00:15:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,35.96,19.2,Winter,2.25,N
2022-12-22 00:30:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,36.12,20.8,Winter,2.25,N
2022-12-22 00:45:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,36.26,20.8,Winter,2.25,N
2022-12-22 01:00:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,36.42,20.8,Winter,2.25,N
2022-12-22 01:15:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,36.53,20.8,Winter,2.25,N
2022-12-22 01:30:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,36.41,20.8,Winter,2.25,N
2022-12-22 01:45:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,36.6,22.4,Winter,2.25,N
2022-12-22 02:00:00,0.0,3,2,1.0,68.5,69.75,1.0,0.0,1.0,36.75,22.4,Winter,2.25,N
2022-12-22 02:15:00,0.0,3,2,1.0,68.5,70.0,1.0,0.0,1.0,36.75,22.4,Winter,2.0,N
2022-12-22 02:30:00,0.0,3,2,1.0,68.5,69.75,1.0,0.0,1.0,36.7,23.2,Winter,2.25,N
2022-12-22 02:45:00,0.0,3,2,1.0,68.5,70.0,1.0,0.0,1.0,36.53,23.2,Winter,2.0,N
2022-12-22 03:00:00,0.0,3,3,1.0,68.5,70.0,1.0,0.0,1.0,36.6,23.2,Winter,2.0,N
2022-12-22 03:15:00,0.0,3,3,1.0,68.5,70.0,1.0,0.0,1.0,36.36,23.2,Winter,2.0,N
2022-12-22 03:30:00,0.0,3,3,1.0,69.0,70.25,1.0,0.0,1.0,36.28,23.2,Winter,1.75,N
2022-12-22 03:45:00,0.0,3,3,1.0,69.0,69.5,1.0,0.0,1.0,36.75,23.2,Winter,2.5,N
2022-12-22 04:00:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,36.85,23.2,Winter,2.0,N
2022-12-22 04:15:00,0.0,3,4,1.0,68.5,70.0,1.0,0.0,1.0,36.99,23.2,Winter,2.0,N
2022-12-22 04:30:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,36.77,23.2,Winter,2.0,N
2022-12-22 04:45:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,36.81,23.2,Winter,2.0,N
2022-12-22 05:00:00,0.0,3,5,1.0,69.0,70.0,1.0,0.0,1.0,36.81,23.2,Winter,2.0,N
2022-12-22 05:15:00,0.0,3,5,1.0,69.0,70.25,1.0,0.0,1.0,36.87,23.2,Winter,1.75,N
2022-12-22 05:30:00,0.0,3,5,1.0,69.0,70.0,1.0,0.0,1.0,36.87,23.2,Winter,2.0,N
2022-12-22 05:45:00,0.0,3,5,1.0,69.0,70.25,1.0,0.0,1.0,37.21,23.2,Winter,1.75,N
2022-12-22 06:00:00,0.0,3,6,1.0,69.0,70.25,1.0,0.0,1.0,37.59,23.2,Winter,1.75,N
2022-12-22 06:15:00,0.0,3,6,1.0,69.0,70.25,1.0,0.0,1.0,38.01,23.2,Winter,1.75,N
2022-12-22 06:30:00,0.0,3,6,1.0,69.0,70.25,1.0,0.0,1.0,37.72,23.2,Winter,1.75,N
2022-12-22 06:45:00,0.0,3,6,1.0,69.0,70.25,1.0,0.0,1.0,37.94,23.2,Winter,1.75,N
2022-12-22 07:00:00,0.0,3,7,1.0,69.0,70.0,1.0,0.0,1.0,38.05,23.2,Winter,2.0,N
2022-12-22 07:15:00,0.0,3,7,1.0,69.0,70.25,1.0,0.0,1.0,38.51,23.2,Winter,1.75,N
2022-12-22 07:30:00,0.0,3,7,1.0,69.0,70.25,1.0,0.0,1.0,38.8,23.2,Winter,1.75,N
2022-12-22 07:45:00,0.0,3,7,1.0,69.0,69.75,1.0,0.0,1.0,39.41,23.2,Winter,2.25,N
2022-12-22 08:00:00,0.0,3,8,1.0,69.0,70.25,1.0,0.0,1.0,39.76,23.2,Winter,1.75,N
2022-12-22 08:15:00,0.0,3,8,1.0,69.0,70.25,1.0,0.0,1.0,39.92,23.2,Winter,1.75,N
2022-12-22 08:30:00,0.0,3,8,1.0,69.0,70.25,1.0,0.0,1.0,39.92,23.2,Winter,1.75,N
2022-12-22 08:45:00,0.0,3,8,1.0,69.0,70.25,1.0,0.0,1.0,40.0,23.2,Winter,1.75,N
2022-12-22 09:00:00,0.0,3,9,1.0,69.0,70.25,1.0,0.0,1.0,40.23,23.2,Winter,1.75,N
2022-12-22 09:15:00,0.0,3,9,1.0,69.0,70.25,1.0,0.0,1.0,40.56,23.2,Winter,1.75,N
2022-12-22 09:30:00,0.0,3,9,1.0,69.0,70.25,1.0,0.0,1.0,40.82,23.2,Winter,1.75,N
2022-12-22 09:45:00,0.0,3,9,1.0,69.0,70.25,1.0,0.0,1.0,40.77,23.2,Winter,1.75,N
2022-12-22 10:00:00,0.0,3,10,1.0,69.0,70.25,1.0,0.0,1.0,40.96,23.2,Winter,1.75,N
2022-12-22 10:15:00,0.0,3,10,1.0,69.0,70.25,1.0,0.0,1.0,41.09,23.2,Winter,1.75,N
2022-12-22 10:30:00,0.0,3,10,1.0,69.0,70.25,1.0,0.0,1.0,41.64,23.2,Winter,1.75,N
2022-12-22 10:45:00,0.0,3,10,1.0,69.0,70.25,1.0,0.0,1.0,41.38,23.2,Winter,1.75,N
2022-12-22 11:00:00,0.0,3,11,1.0,69.0,70.25,1.0,0.0,1.0,41.35,23.2,Winter,1.75,N
2022-12-22 11:15:00,0.0,3,11,1.0,69.0,70.25,1.0,0.0,1.0,41.59,23.2,Winter,1.75,N
2022-12-22 11:30:00,0.0,3,11,1.0,69.0,70.25,1.0,0.0,1.0,41.39,23.2,Winter,1.75,N
2022-12-22 11:45:00,0.0,3,11,1.0,69.5,70.25,1.0,0.0,1.0,41.55,23.2,Winter,1.75,N
2022-12-22 12:00:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,42.17,23.2,Winter,1.75,N
2022-12-22 12:15:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,42.56,23.2,Winter,1.75,N
2022-12-22 12:30:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,42.73,23.2,Winter,1.75,N
2022-12-22 12:45:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,43.15,23.2,Winter,1.75,N
2022-12-22 13:00:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,43.82,23.2,Winter,1.75,N
2022-12-22 13:15:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,44.09,23.2,Winter,1.75,N
2022-12-22 13:30:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,44.69,23.2,Winter,1.75,N
2022-12-22 13:45:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,45.54,23.2,Winter,1.75,N
2022-12-22 14:00:00,0.0,3,14,1.0,69.5,70.25,1.0,0.0,1.0,46.55,23.2,Winter,1.75,N
2022-12-22 14:15:00,0.0,3,14,1.0,69.5,70.25,1.0,0.0,1.0,47.87,23.2,Winter,1.75,N
2022-12-22 14:30:00,0.0,3,14,1.0,69.5,70.25,1.0,0.0,1.0,48.82,23.2,Winter,1.75,N
2022-12-22 14:45:00,0.0,3,14,1.0,69.5,70.25,1.0,0.0,1.0,49.59,23.2,Winter,1.75,N
2022-12-22 15:00:00,0.0,3,15,1.0,69.5,70.25,1.0,0.0,1.0,51.94,23.2,Winter,1.75,N
2022-12-22 15:15:00,0.0,3,15,1.0,69.5,70.5,1.0,0.0,1.0,53.76,23.2,Winter,1.5,N
2022-12-22 15:30:00,0.0,3,15,1.0,70.0,70.0,1.0,0.0,1.0,54.78,23.2,Winter,2.0,N
2022-12-22 15:45:00,0.0,3,15,1.0,70.0,70.25,1.0,0.0,1.0,55.26,23.2,Winter,1.75,N
2022-12-22 16:00:00,0.0,3,16,1.0,70.0,70.5,1.0,0.0,1.0,55.67,23.2,Winter,1.5,N
2022-12-22 16:15:00,0.0,3,16,1.0,70.0,70.5,1.0,0.0,1.0,56.13,23.2,Winter,1.5,N
2022-12-22 16:30:00,0.0,3,16,1.0,69.5,70.25,1.0,0.0,1.0,56.42,23.2,Winter,1.75,N
2022-12-22 16:45:00,0.0,3,16,1.0,69.0,70.25,1.0,0.0,1.0,56.43,22.4,Winter,1.75,N
2022-12-22 17:00:00,0.0,3,17,1.0,69.0,70.25,1.0,0.0,1.0,56.5,22.4,Winter,1.75,N
2022-12-22 17:15:00,0.0,3,17,1.0,69.0,70.25,1.0,0.0,1.0,56.57,22.4,Winter,1.75,N
2022-12-22 17:30:00,0.0,3,17,1.0,69.0,70.25,1.0,0.0,1.0,56.73,22.4,Winter,1.75,N
2022-12-22 17:45:00,0.0,3,17,1.0,69.0,70.25,1.0,0.0,1.0,56.98,22.4,Winter,1.75,N
2022-12-22 18:00:00,0.0,3,18,1.0,69.0,70.25,1.0,0.0,1.0,57.13,22.4,Winter,1.75,N
2022-12-22 18:15:00,0.0,3,18,1.0,69.0,70.25,1.0,0.0,1.0,57.23,22.4,Winter,1.75,N
2022-12-22 18:30:00,0.0,3,18,1.0,69.0,70.0,1.0,0.0,1.0,57.23,22.4,Winter,2.0,N
2022-12-22 18:45:00,0.0,3,18,1.0,69.0,70.25,1.0,0.0,1.0,57.23,22.4,Winter,1.75,N
2022-12-22 19:00:00,0.0,3,19,1.0,69.0,70.25,1.0,0.0,1.0,57.11,22.4,Winter,1.75,N
2022-12-22 19:15:00,0.0,3,19,1.0,69.0,70.0,1.0,0.0,1.0,57.13,22.4,Winter,2.0,N
2022-12-22 19:30:00,0.0,3,19,1.0,69.0,70.25,1.0,0.0,1.0,57.03,22.4,Winter,1.75,N
2022-12-22 19:45:00,0.0,3,19,1.0,69.0,70.25,1.0,0.0,1.0,54.55,22.4,Winter,1.75,N
2022-12-22 20:00:00,0.0,3,20,1.0,69.0,70.25,1.0,0.0,1.0,47.41,22.4,Winter,1.75,N
2022-12-22 20:15:00,0.0,3,20,1.0,69.0,70.25,1.0,0.0,1.0,45.16,22.4,Winter,1.75,N
2022-12-22 20:30:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,44.32,22.4,Winter,1.75,N
2022-12-22 20:45:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,43.81,22.4,Winter,1.75,N
2022-12-22 21:00:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,43.46,22.4,Winter,1.75,N
2022-12-22 21:15:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,43.08,22.4,Winter,1.75,N
2022-12-22 21:30:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,42.35,22.4,Winter,1.75,N
2022-12-22 21:45:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,42.2,22.4,Winter,1.75,N
2022-12-22 22:00:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,42.67,22.4,Winter,1.75,N
2022-12-22 22:15:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,42.81,22.4,Winter,1.75,N
2022-12-22 22:30:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,42.74,22.4,Winter,1.75,N
2022-12-22 22:45:00,0.0,3,22,1.0,69.5,70.5,1.0,0.0,1.0,43.02,22.4,Winter,1.5,N
2022-12-22 23:00:00,0.0,3,23,1.0,70.0,70.0,1.0,0.0,1.0,43.53,22.4,Winter,2.0,N
2022-12-22 23:15:00,0.0,3,23,1.0,70.0,70.25,1.0,0.0,1.0,43.56,22.4,Winter,1.75,N
2022-12-22 23:30:00,0.0,3,23,1.0,70.0,70.25,1.0,0.0,1.0,43.41,22.4,Winter,1.75,N
2022-12-22 23:45:00,0.0,3,23,1.0,70.0,70.25,1.0,0.0,1.0,43.41,22.4,Winter,1.75,N
2022-12-23 00:00:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,43.38,22.4,Winter,1.75,N
2022-12-23 00:15:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,43.41,21.6,Winter,1.75,N
2022-12-23 00:30:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,43.55,21.6,Winter,1.75,N
2022-12-23 00:45:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,43.46,21.6,Winter,1.75,N
2022-12-23 01:00:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,43.31,21.6,Winter,1.75,N
2022-12-23 01:15:00,0.0,4,1,1.0,69.5,70.25,1.0,0.0,1.0,43.27,21.6,Winter,1.75,N
2022-12-23 01:30:00,0.0,4,1,1.0,69.5,70.25,1.0,0.0,1.0,43.15,18.4,Winter,1.75,N
2022-12-23 01:45:00,0.0,4,1,1.0,69.5,70.25,1.0,0.0,1.0,43.08,18.4,Winter,1.75,N
2022-12-23 02:00:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,42.93,18.4,Winter,1.75,N
2022-12-23 02:15:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,42.93,18.4,Winter,1.75,N
2022-12-23 02:30:00,0.0,4,2,1.0,69.0,70.25,1.0,0.0,1.0,42.95,18.4,Winter,1.75,N
2022-12-23 02:45:00,0.0,4,2,1.0,69.0,70.25,1.0,0.0,1.0,42.95,18.4,Winter,1.75,N
2022-12-23 03:00:00,0.0,4,3,1.0,69.0,70.5,1.0,0.0,1.0,42.93,18.4,Winter,1.5,N
2022-12-23 03:15:00,0.0,4,3,1.0,69.0,70.25,1.0,0.0,1.0,43.07,18.4,Winter,1.75,N
2022-12-23 03:30:00,0.0,4,3,1.0,69.0,70.25,1.0,0.0,1.0,43.15,18.4,Winter,1.75,N
2022-12-23 03:45:00,0.0,4,3,1.0,69.0,70.25,1.0,0.0,1.0,43.26,18.4,Winter,1.75,N
2022-12-23 04:00:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.36,18.4,Winter,1.75,N
2022-12-23 04:15:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.63,18.4,Winter,1.75,N
2022-12-23 04:30:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.73,18.4,Winter,1.75,N
2022-12-23 04:45:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.95,18.4,Winter,1.75,N
2022-12-23 05:00:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,44.18,18.4,Winter,1.75,N
2022-12-23 05:15:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,44.38,18.4,Winter,1.75,N
2022-12-23 05:30:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,44.66,18.4,Winter,1.75,N
2022-12-23 05:45:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,45.06,18.4,Winter,1.75,N
2022-12-23 06:00:00,0.0,4,6,1.0,69.0,70.25,1.0,0.0,1.0,45.4,18.4,Winter,1.75,N
2022-12-23 06:15:00,0.0,4,6,1.0,69.0,70.25,1.0,0.0,1.0,45.88,18.4,Winter,1.75,N
2022-12-23 06:30:00,0.0,4,6,1.0,69.0,69.75,1.0,0.0,1.0,46.03,18.4,Winter,2.25,N
2022-12-23 06:45:00,0.0,4,6,1.0,69.0,70.0,1.0,0.0,1.0,46.42,18.4,Winter,2.0,N
2022-12-23 07:00:00,0.0,4,7,1.0,69.0,70.0,1.0,0.0,1.0,46.49,18.4,Winter,2.0,N
2022-12-23 07:15:00,0.0,4,7,1.0,69.0,70.25,1.0,0.0,1.0,46.61,18.4,Winter,1.75,N
2022-12-23 07:30:00,0.0,4,7,1.0,69.0,70.25,1.0,0.0,1.0,46.99,18.4,Winter,1.75,N
2022-12-23 07:45:00,0.0,4,7,1.0,69.0,70.25,1.0,0.0,1.0,47.16,18.4,Winter,1.75,N
2022-12-23 08:00:00,0.0,4,8,1.0,69.0,70.25,1.0,0.0,1.0,46.9,18.4,Winter,1.75,N
2022-12-23 08:15:00,0.0,4,8,1.0,69.0,70.25,1.0,0.0,1.0,41.5,18.4,Winter,1.75,N
2022-12-23 08:30:00,0.0,4,8,1.0,69.0,70.25,1.0,0.0,1.0,42.41,18.4,Winter,1.75,N
2022-12-23 08:45:00,0.0,4,8,1.0,69.0,70.0,1.0,0.0,1.0,43.21,18.4,Winter,2.0,N
2022-12-23 09:00:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,43.17,18.4,Winter,2.0,N
2022-12-23 09:15:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,42.74,18.4,Winter,2.0,N
2022-12-23 09:30:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,42.23,18.4,Winter,2.0,N
2022-12-23 09:45:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,42.44,18.4,Winter,2.0,N
2022-12-23 10:00:00,0.0,4,10,1.0,69.0,69.5,1.0,0.0,1.0,41.86,19.2,Winter,2.5,N
2022-12-23 10:15:00,0.0,4,10,1.0,69.0,69.5,1.0,0.0,1.0,41.75,20.0,Winter,2.5,N
2022-12-23 10:30:00,0.0,4,10,1.0,68.5,69.5,1.0,0.0,1.0,39.72,20.0,Winter,2.5,N
2022-12-23 10:45:00,0.0,4,10,1.0,68.5,69.5,1.0,0.0,1.0,38.67,24.8,Winter,2.5,N
2022-12-23 11:00:00,0.0,4,11,1.0,69.0,69.25,1.0,0.0,1.0,38.3,32.0,Winter,2.75,N
2022-12-23 11:15:00,0.0,4,11,1.0,70.0,69.75,1.0,0.0,1.0,37.96,37.6,Winter,2.25,N
2022-12-23 11:30:00,0.0,4,11,1.0,70.5,69.75,1.0,0.0,1.0,38.07,37.6,Winter,2.25,N
2022-12-23 11:45:00,0.0,4,11,1.0,71.0,69.75,1.0,0.0,1.0,36.39,37.6,Winter,2.25,N
2022-12-23 12:00:00,0.0,4,12,1.0,71.0,70.0,1.0,0.0,1.0,36.31,37.6,Winter,2.0,N
2022-12-23 12:15:00,0.0,4,12,1.0,71.0,70.25,1.0,0.0,1.0,34.7,37.6,Winter,1.75,N
2022-12-23 12:30:00,0.0,4,12,1.0,71.0,70.25,1.0,0.0,1.0,33.61,37.6,Winter,1.75,N
2022-12-23 12:45:00,0.0,4,12,1.0,71.0,70.25,1.0,0.0,1.0,32.54,37.6,Winter,1.75,N
2022-12-23 13:00:00,0.0,4,13,1.0,71.0,70.25,1.0,0.0,1.0,31.03,37.6,Winter,1.75,N
2022-12-23 13:15:00,0.0,4,13,1.0,71.0,70.25,1.0,0.0,1.0,31.1,37.6,Winter,1.75,N
2022-12-23 13:30:00,0.0,4,13,1.0,71.0,70.25,1.0,0.0,1.0,30.67,37.6,Winter,1.75,N
2022-12-23 13:45:00,0.0,4,13,1.0,71.0,70.25,1.0,0.0,1.0,29.87,37.6,Winter,1.75,N
2022-12-23 14:00:00,0.0,4,14,1.0,71.0,70.25,1.0,0.0,1.0,28.78,37.6,Winter,1.75,N
2022-12-23 14:15:00,0.0,4,14,1.0,71.0,70.0,1.0,0.0,1.0,28.93,37.6,Winter,2.0,N
2022-12-23 14:30:00,0.0,4,14,1.0,71.0,70.25,1.0,0.0,1.0,28.14,37.6,Winter,1.75,N
2022-12-23 14:45:00,0.0,4,14,1.0,71.0,70.0,1.0,0.0,1.0,27.54,37.6,Winter,2.0,N
2022-12-23 15:00:00,0.0,4,15,1.0,71.0,70.25,1.0,0.0,1.0,27.0,37.6,Winter,1.75,N
2022-12-23 15:15:00,0.0,4,15,1.0,71.0,70.25,1.0,0.0,1.0,26.07,37.6,Winter,1.75,N
2022-12-23 15:30:00,0.0,4,15,1.0,71.5,70.25,1.0,0.0,1.0,25.89,37.6,Winter,1.75,N
2022-12-23 15:45:00,0.0,4,15,1.0,71.0,70.25,1.0,0.0,1.0,25.41,37.6,Winter,1.75,N
2022-12-23 16:00:00,0.0,4,16,1.0,71.0,70.25,1.0,0.0,1.0,25.19,37.6,Winter,1.75,N
2022-12-23 16:15:00,0.0,4,16,1.0,71.0,70.25,1.0,0.0,1.0,24.41,37.6,Winter,1.75,N
2022-12-23 16:30:00,0.0,4,16,1.0,71.0,70.25,1.0,0.0,1.0,23.88,37.6,Winter,1.75,N
2022-12-23 16:45:00,0.0,4,16,1.0,71.0,70.25,1.0,0.0,1.0,22.96,37.6,Winter,1.75,N
2022-12-23 17:00:00,0.0,4,17,1.0,71.0,70.25,1.0,0.0,1.0,22.29,37.6,Winter,1.75,N
2022-12-23 17:15:00,0.0,4,17,1.0,71.0,70.25,1.0,0.0,1.0,21.82,37.6,Winter,1.75,N
2022-12-23 17:30:00,0.0,4,17,1.0,71.0,70.25,1.0,0.0,1.0,21.39,37.6,Winter,1.75,N
2022-12-23 17:45:00,0.0,4,17,1.0,71.0,70.25,1.0,0.0,1.0,20.93,37.6,Winter,1.75,N
2022-12-23 18:00:00,0.0,4,18,1.0,71.0,70.25,1.0,0.0,1.0,20.42,37.6,Winter,1.75,N
2022-12-23 18:15:00,0.0,4,18,1.0,71.0,70.25,1.0,0.0,1.0,20.15,37.6,Winter,1.75,N
2022-12-23 18:30:00,0.0,4,18,1.0,70.5,70.25,1.0,0.0,1.0,19.67,37.6,Winter,1.75,N
2022-12-23 18:45:00,0.0,4,18,1.0,70.5,70.25,1.0,0.0,1.0,19.02,37.6,Winter,1.75,N
2022-12-23 19:00:00,0.0,4,19,1.0,70.5,70.25,1.0,0.0,1.0,18.7,37.6,Winter,1.75,N
2022-12-23 19:15:00,0.0,4,19,1.0,70.5,70.25,1.0,0.0,1.0,18.33,37.6,Winter,1.75,N
2022-12-23 19:30:00,0.0,4,19,1.0,70.5,70.25,1.0,0.0,1.0,17.95,37.6,Winter,1.75,N
2022-12-23 19:45:00,0.0,4,19,1.0,70.5,70.25,1.0,0.0,1.0,17.55,37.6,Winter,1.75,N
2022-12-23 20:00:00,0.0,4,20,1.0,70.5,70.25,1.0,0.0,1.0,17.13,37.6,Winter,1.75,N
2022-12-23 20:15:00,0.0,4,20,1.0,70.5,70.25,1.0,0.0,1.0,16.75,37.6,Winter,1.75,N
2022-12-23 20:30:00,0.0,4,20,1.0,70.5,70.0,1.0,0.0,1.0,16.37,37.6,Winter,2.0,N
2022-12-23 20:45:00,0.0,4,20,1.0,70.5,70.0,1.0,0.0,1.0,16.23,37.6,Winter,2.0,N
2022-12-23 21:00:00,0.0,4,21,1.0,70.5,70.0,1.0,0.0,1.0,15.89,37.6,Winter,2.0,N
2022-12-23 21:15:00,0.0,4,21,1.0,70.5,70.0,1.0,0.0,1.0,15.81,37.6,Winter,2.0,N
2022-12-23 21:30:00,0.0,4,21,1.0,70.5,69.75,1.0,0.0,1.0,15.7,37.6,Winter,2.25,N
2022-12-23 21:45:00,0.0,4,21,1.0,70.5,70.0,1.0,0.0,1.0,15.24,37.6,Winter,2.0,N
2022-12-23 22:00:00,0.0,4,22,1.0,70.5,70.0,1.0,0.0,1.0,15.33,37.6,Winter,2.0,N
2022-12-23 22:15:00,0.0,4,22,1.0,70.5,70.25,1.0,0.0,1.0,14.89,37.6,Winter,1.75,N
2022-12-23 22:30:00,0.0,4,22,1.0,70.5,69.5,1.0,0.0,1.0,14.76,37.6,Winter,2.5,N
2022-12-23 22:45:00,0.0,4,22,1.0,70.0,69.75,1.0,0.0,1.0,14.46,37.6,Winter,2.25,N
2022-12-23 23:00:00,0.0,4,23,1.0,70.5,69.75,1.0,0.0,1.0,14.19,37.6,Winter,2.25,N
2022-12-23 23:15:00,0.0,4,23,1.0,70.5,69.75,1.0,0.0,1.0,13.99,37.6,Winter,2.25,N
2022-12-23 23:30:00,0.0,4,23,1.0,70.5,69.75,1.0,0.0,1.0,13.88,37.6,Winter,2.25,N
2022-12-23 23:45:00,0.0,4,23,1.0,70.0,69.75,1.0,0.0,1.0,13.76,39.2,Winter,2.25,N
2022-12-24 00:00:00,0.0,5,0,1.0,70.0,69.75,1.0,0.0,1.0,13.59,39.2,Winter,2.25,N
2022-12-24 00:15:00,0.0,5,0,1.0,70.0,69.75,1.0,0.0,1.0,13.29,39.2,Winter,2.25,N
2022-12-24 00:30:00,0.0,5,0,1.0,70.5,69.75,1.0,0.0,1.0,13.27,42.4,Winter,2.25,N
2022-12-24 00:45:00,0.0,5,0,1.0,71.0,69.75,1.0,0.0,1.0,13.04,42.4,Winter,2.25,N
2022-12-24 01:00:00,0.0,5,1,1.0,71.0,69.75,1.0,0.0,1.0,12.83,42.4,Winter,2.25,N
2022-12-24 01:15:00,0.0,5,1,1.0,71.0,69.75,1.0,0.0,1.0,12.62,42.4,Winter,2.25,N
2022-12-24 01:30:00,0.0,5,1,1.0,71.0,70.0,1.0,0.0,1.0,12.51,42.4,Winter,2.0,N
2022-12-24 01:45:00,0.0,5,1,1.0,71.0,69.75,1.0,0.0,1.0,12.32,42.4,Winter,2.25,N
2022-12-24 02:00:00,0.0,5,2,1.0,71.0,70.0,1.0,0.0,1.0,12.09,42.4,Winter,2.0,N
2022-12-24 02:15:00,0.0,5,2,1.0,71.0,70.0,1.0,0.0,1.0,11.98,42.4,Winter,2.0,N
2022-12-24 02:30:00,0.0,5,2,1.0,71.0,70.0,1.0,0.0,1.0,11.74,42.4,Winter,2.0,N
2022-12-24 02:45:00,0.0,5,2,1.0,71.0,70.0,1.0,0.0,1.0,11.59,42.4,Winter,2.0,N
2022-12-24 03:00:00,0.0,5,3,1.0,71.0,70.0,1.0,0.0,1.0,11.3,42.4,Winter,2.0,N
2022-12-24 03:15:00,0.0,5,3,1.0,71.0,70.0,1.0,0.0,1.0,11.13,42.4,Winter,2.0,N
2022-12-24 03:30:00,0.0,5,3,1.0,71.0,70.0,1.0,0.0,1.0,10.75,42.4,Winter,2.0,N
2022-12-24 03:45:00,0.0,5,3,1.0,71.0,70.0,1.0,0.0,1.0,10.62,42.4,Winter,2.0,N
2022-12-24 04:00:00,0.0,5,4,1.0,71.0,70.0,1.0,0.0,1.0,10.43,42.4,Winter,2.0,N
2022-12-24 04:15:00,0.0,5,4,1.0,71.0,70.0,1.0,0.0,1.0,10.26,42.4,Winter,2.0,N
2022-12-24 04:30:00,0.0,5,4,1.0,71.0,70.0,1.0,0.0,1.0,10.08,42.4,Winter,2.0,N
2022-12-24 04:45:00,0.0,5,4,1.0,71.0,70.0,1.0,0.0,1.0,9.63,42.4,Winter,2.0,N
2022-12-24 05:00:00,0.0,5,5,1.0,71.0,70.0,1.0,0.0,1.0,9.51,42.4,Winter,2.0,N
2022-12-24 05:15:00,0.0,5,5,1.0,71.0,70.0,1.0,0.0,1.0,9.22,42.4,Winter,2.0,N
2022-12-24 05:30:00,0.0,5,5,1.0,71.0,69.75,1.0,0.0,1.0,8.94,42.4,Winter,2.25,N
2022-12-24 05:45:00,0.0,5,5,1.0,71.0,70.0,1.0,0.0,1.0,8.84,42.4,Winter,2.0,N
2022-12-24 06:00:00,0.0,5,6,1.0,70.5,70.25,1.0,0.0,1.0,8.56,42.4,Winter,1.75,N
2022-12-24 06:15:00,0.0,5,6,1.0,70.5,69.5,1.0,0.0,1.0,8.46,42.4,Winter,2.5,N
2022-12-24 06:30:00,0.0,5,6,1.0,70.5,69.75,1.0,0.0,1.0,8.35,44.0,Winter,2.25,N
2022-12-24 06:45:00,0.0,5,6,1.0,70.5,69.75,1.0,0.0,1.0,8.15,44.0,Winter,2.25,N
2022-12-24 07:00:00,0.0,5,7,1.0,70.5,69.75,1.0,0.0,1.0,8.08,44.0,Winter,2.25,N
2022-12-24 07:15:00,0.0,5,7,1.0,71.0,69.75,1.0,0.0,1.0,7.89,44.0,Winter,2.25,N
2022-12-24 07:30:00,0.0,5,7,1.0,70.5,69.75,1.0,0.0,1.0,7.87,44.0,Winter,2.25,N
2022-12-24 07:45:00,0.0,5,7,1.0,70.5,69.75,1.0,0.0,1.0,7.87,44.0,Winter,2.25,N
2022-12-24 08:00:00,0.0,5,8,1.0,71.0,69.75,1.0,0.0,1.0,8.1,44.0,Winter,2.25,N
2022-12-24 08:15:00,0.0,5,8,1.0,71.0,69.75,1.0,0.0,1.0,8.4,44.0,Winter,2.25,N
2022-12-24 08:30:00,0.0,5,8,1.0,70.5,69.75,1.0,0.0,1.0,8.85,44.0,Winter,2.25,N
2022-12-24 08:45:00,0.0,5,8,1.0,70.5,70.0,1.0,0.0,1.0,9.22,44.0,Winter,2.0,N
2022-12-24 09:00:00,0.0,5,9,1.0,70.5,70.0,1.0,0.0,1.0,9.91,44.0,Winter,2.0,N
2022-12-24 09:15:00,0.0,5,9,1.0,70.5,70.0,1.0,0.0,1.0,10.4,44.0,Winter,2.0,N
2022-12-24 09:30:00,0.0,5,9,1.0,70.5,69.75,1.0,0.0,1.0,11.06,44.0,Winter,2.25,N
2022-12-24 09:45:00,0.0,5,9,1.0,70.5,69.5,1.0,0.0,1.0,12.05,44.0,Winter,2.5,N
2022-12-24 10:00:00,0.0,5,10,1.0,70.5,69.5,1.0,0.0,1.0,12.87,44.0,Winter,2.5,N
2022-12-24 10:15:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,13.48,45.6,Winter,2.25,N
2022-12-24 10:30:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,13.99,45.6,Winter,2.25,N
2022-12-24 10:45:00,0.0,5,10,1.0,70.5,69.75,1.0,0.0,1.0,14.79,45.6,Winter,2.25,N
2022-12-24 11:00:00,0.0,5,11,1.0,70.5,69.75,1.0,0.0,1.0,15.86,45.6,Winter,2.25,N
2022-12-24 11:15:00,0.0,5,11,1.0,70.5,69.75,1.0,0.0,1.0,15.88,48.0,Winter,2.25,N
2022-12-24 11:30:00,0.0,5,11,1.0,70.5,69.75,1.0,0.0,1.0,16.78,48.0,Winter,2.25,N
2022-12-24 11:45:00,0.0,5,11,1.0,70.5,69.75,1.0,0.0,1.0,17.64,48.0,Winter,2.25,N
2022-12-24 12:00:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,18.29,48.0,Winter,2.25,N
2022-12-24 12:15:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,18.42,49.6,Winter,2.25,N
2022-12-24 12:30:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,19.15,49.6,Winter,2.25,N
2022-12-24 12:45:00,0.0,5,12,1.0,70.5,69.75,1.0,0.0,1.0,20.37,49.6,Winter,2.25,N
2022-12-24 13:00:00,0.0,5,13,1.0,71.0,70.0,1.0,0.0,1.0,20.75,49.6,Winter,2.0,N
2022-12-24 13:15:00,0.0,5,13,1.0,71.0,69.75,1.0,0.0,1.0,21.63,49.6,Winter,2.25,N
2022-12-24 13:30:00,0.0,5,13,1.0,71.0,70.0,1.0,0.0,1.0,21.54,49.6,Winter,2.0,N
2022-12-24 13:45:00,0.0,5,13,1.0,71.0,70.0,1.0,0.0,1.0,21.72,49.6,Winter,2.0,N
2022-12-24 14:00:00,0.0,5,14,1.0,71.0,70.0,1.0,0.0,1.0,21.98,49.6,Winter,2.0,N
2022-12-24 14:15:00,0.0,5,14,1.0,71.0,70.25,1.0,0.0,1.0,22.17,49.6,Winter,1.75,N
2022-12-24 14:30:00,0.0,5,14,1.0,71.0,69.75,1.0,0.0,1.0,22.2,49.6,Winter,2.25,N
2022-12-24 14:45:00,0.0,5,14,1.0,71.0,70.25,1.0,0.0,1.0,23.05,49.6,Winter,1.75,N
2022-12-24 15:00:00,0.0,5,15,1.0,71.5,70.25,1.0,0.0,1.0,22.72,49.6,Winter,1.75,N
2022-12-24 15:15:00,0.0,5,15,1.0,71.5,70.25,1.0,0.0,1.0,23.37,49.6,Winter,1.75,N
2022-12-24 15:30:00,0.0,5,15,1.0,71.5,70.25,1.0,0.0,1.0,23.59,49.6,Winter,1.75,N
2022-12-24 15:45:00,0.0,5,15,1.0,71.5,70.25,1.0,0.0,1.0,23.39,49.6,Winter,1.75,N
2022-12-24 16:00:00,0.0,5,16,1.0,71.5,70.25,1.0,0.0,1.0,23.62,49.6,Winter,1.75,N
2022-12-24 16:15:00,0.0,5,16,1.0,71.5,70.25,1.0,0.0,1.0,23.41,49.6,Winter,1.75,N
2022-12-24 16:30:00,0.0,5,16,1.0,71.5,70.25,1.0,0.0,1.0,23.37,47.2,Winter,1.75,N
2022-12-24 16:45:00,0.0,5,16,1.0,71.5,70.25,1.0,0.0,1.0,23.23,47.2,Winter,1.75,N
2022-12-24 17:00:00,0.0,5,17,1.0,71.5,70.25,1.0,0.0,1.0,23.13,47.2,Winter,1.75,N
2022-12-24 17:15:00,0.0,5,17,1.0,71.5,70.25,1.0,0.0,1.0,22.99,47.2,Winter,1.75,N
2022-12-24 17:30:00,0.0,5,17,1.0,71.0,70.25,1.0,0.0,1.0,22.94,47.2,Winter,1.75,N
2022-12-24 17:45:00,0.0,5,17,1.0,71.5,70.25,1.0,0.0,1.0,22.72,47.2,Winter,1.75,N
2022-12-24 18:00:00,0.0,5,18,1.0,71.5,70.75,1.0,0.0,1.0,22.55,47.2,Winter,1.25,N
2022-12-24 18:15:00,0.0,5,18,1.0,71.5,70.25,1.0,0.0,1.0,22.53,44.0,Winter,1.75,N
2022-12-24 18:30:00,0.0,5,18,1.0,71.0,70.25,1.0,0.0,1.0,22.36,44.0,Winter,1.75,N
2022-12-24 18:45:00,0.0,5,18,1.0,71.5,70.5,1.0,0.0,1.0,22.18,44.0,Winter,1.5,N
2022-12-24 19:00:00,0.0,5,19,1.0,71.0,70.25,1.0,0.0,1.0,22.09,40.8,Winter,1.75,N
2022-12-24 19:15:00,0.0,5,19,1.0,71.5,70.25,1.0,0.0,1.0,21.9,40.8,Winter,1.75,N
2022-12-24 19:30:00,0.0,5,19,1.0,71.5,70.25,1.0,0.0,1.0,21.91,40.8,Winter,1.75,N
2022-12-24 19:45:00,0.0,5,19,1.0,71.0,70.25,1.0,0.0,1.0,21.86,40.8,Winter,1.75,N
2022-12-24 20:00:00,0.0,5,20,1.0,71.5,70.25,1.0,0.0,1.0,21.86,37.6,Winter,1.75,N
2022-12-24 20:15:00,0.0,5,20,1.0,71.0,70.25,1.0,0.0,1.0,21.84,37.6,Winter,1.75,N
2022-12-24 20:30:00,0.0,5,20,1.0,71.0,70.25,1.0,0.0,1.0,21.77,37.6,Winter,1.75,N
2022-12-24 20:45:00,0.0,5,20,1.0,71.0,70.5,1.0,0.0,1.0,21.8,35.2,Winter,1.5,N
2022-12-24 21:00:00,0.0,5,21,1.0,71.0,70.25,1.0,0.0,1.0,21.82,34.4,Winter,1.75,N
2022-12-24 21:15:00,0.0,5,21,1.0,71.0,70.25,1.0,0.0,1.0,21.67,34.4,Winter,1.75,N
2022-12-24 21:30:00,0.0,5,21,1.0,71.0,70.25,1.0,0.0,1.0,22.01,34.4,Winter,1.75,N
2022-12-24 21:45:00,0.0,5,21,1.0,71.0,70.25,1.0,0.0,1.0,22.43,34.4,Winter,1.75,N
2022-12-24 22:00:00,0.0,5,22,1.0,71.0,70.75,1.0,0.0,1.0,22.55,34.4,Winter,1.25,N
2022-12-24 22:15:00,0.0,5,22,1.0,70.5,70.0,1.0,0.0,1.0,22.49,31.2,Winter,2.0,N
2022-12-24 22:30:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,22.4,31.2,Winter,1.75,N
2022-12-24 22:45:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,22.27,31.2,Winter,1.75,N
2022-12-24 23:00:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,22.13,31.2,Winter,1.75,N
2022-12-24 23:15:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,21.92,31.2,Winter,1.75,N
2022-12-24 23:30:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,21.75,31.2,Winter,1.75,N
2022-12-24 23:45:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,21.56,31.2,Winter,1.75,N
2022-12-25 00:00:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,21.29,31.2,Winter,1.75,N
2022-12-25 00:15:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,21.19,31.2,Winter,1.75,N
2022-12-25 00:30:00,0.0,6,0,1.0,70.0,70.25,1.0,0.0,1.0,20.97,31.2,Winter,1.75,N
2022-12-25 00:45:00,0.0,6,0,1.0,70.0,70.0,1.0,0.0,1.0,20.8,31.2,Winter,2.0,N
2022-12-25 01:00:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,20.61,31.2,Winter,2.0,N
2022-12-25 01:15:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,20.56,31.2,Winter,2.0,N
2022-12-25 01:30:00,0.0,6,1,1.0,70.0,70.25,1.0,0.0,1.0,20.8,31.2,Winter,1.75,N
2022-12-25 01:45:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,21.07,31.2,Winter,2.0,N
2022-12-25 02:00:00,0.0,6,2,1.0,70.0,70.25,1.0,0.0,1.0,21.1,31.2,Winter,1.75,N
2022-12-25 02:15:00,0.0,6,2,1.0,69.5,69.5,1.0,0.0,1.0,21.07,31.2,Winter,2.5,N
2022-12-25 02:30:00,0.0,6,2,1.0,69.5,69.75,1.0,0.0,1.0,21.11,31.2,Winter,2.25,N
2022-12-25 02:45:00,0.0,6,2,1.0,69.5,69.75,1.0,0.0,1.0,20.86,31.2,Winter,2.25,N
2022-12-25 03:00:00,0.0,6,3,1.0,69.5,69.75,1.0,0.0,1.0,20.64,31.2,Winter,2.25,N
2022-12-25 03:15:00,0.0,6,3,1.0,69.5,69.75,1.0,0.0,1.0,20.45,31.2,Winter,2.25,N
2022-12-25 03:30:00,0.0,6,3,1.0,69.5,69.75,1.0,0.0,1.0,20.25,31.2,Winter,2.25,N
2022-12-25 03:45:00,0.0,6,3,1.0,69.5,69.75,1.0,0.0,1.0,19.93,33.6,Winter,2.25,N
2022-12-25 04:00:00,0.0,6,4,1.0,69.5,69.75,1.0,0.0,1.0,19.51,33.6,Winter,2.25,N
2022-12-25 04:15:00,0.0,6,4,1.0,69.5,69.5,1.0,0.0,1.0,19.64,33.6,Winter,2.5,N
2022-12-25 04:30:00,0.0,6,4,1.0,69.5,69.75,1.0,0.0,1.0,19.32,33.6,Winter,2.25,N
2022-12-25 04:45:00,0.0,6,4,1.0,69.5,69.5,1.0,0.0,1.0,19.39,33.6,Winter,2.5,N
2022-12-25 05:00:00,0.0,6,5,1.0,69.5,69.75,1.0,0.0,1.0,19.18,33.6,Winter,2.25,N
2022-12-25 05:15:00,0.0,6,5,1.0,69.5,69.5,1.0,0.0,1.0,19.11,34.4,Winter,2.5,N
2022-12-25 05:30:00,0.0,6,5,1.0,69.5,69.5,1.0,0.0,1.0,19.06,34.4,Winter,2.5,N
2022-12-25 05:45:00,0.0,6,5,1.0,69.5,70.0,1.0,0.0,1.0,19.06,34.4,Winter,2.0,N
2022-12-25 06:00:00,0.0,6,6,1.0,69.5,69.5,1.0,0.0,1.0,18.81,34.4,Winter,2.5,N
2022-12-25 06:15:00,0.0,6,6,1.0,69.5,70.0,1.0,0.0,1.0,18.58,35.2,Winter,2.0,N
2022-12-25 06:30:00,0.0,6,6,1.0,69.5,69.5,1.0,0.0,1.0,18.43,35.2,Winter,2.5,N
2022-12-25 06:45:00,0.0,6,6,1.0,70.0,69.5,1.0,0.0,1.0,18.2,40.0,Winter,2.5,N
2022-12-25 07:00:00,0.0,6,7,1.0,70.0,69.5,1.0,0.0,1.0,18.16,40.0,Winter,2.5,N
2022-12-25 07:15:00,0.0,6,7,1.0,70.0,69.5,1.0,0.0,1.0,17.71,40.8,Winter,2.5,N
2022-12-25 07:30:00,0.0,6,7,1.0,70.0,69.5,1.0,0.0,1.0,17.66,40.8,Winter,2.5,N
2022-12-25 07:45:00,0.0,6,7,1.0,70.0,69.75,1.0,0.0,1.0,17.99,40.8,Winter,2.25,N
2022-12-25 08:00:00,0.0,6,8,1.0,70.0,69.75,1.0,0.0,1.0,18.59,40.8,Winter,2.25,N
2022-12-25 08:15:00,0.0,6,8,1.0,70.0,69.5,1.0,0.0,1.0,19.11,40.8,Winter,2.5,N
2022-12-25 08:30:00,0.0,6,8,1.0,70.0,69.75,1.0,0.0,1.0,20.03,40.8,Winter,2.25,N
2022-12-25 08:45:00,0.0,6,8,1.0,70.0,69.5,1.0,0.0,1.0,20.65,43.2,Winter,2.5,N
2022-12-25 09:00:00,0.0,6,9,1.0,70.0,69.75,1.0,0.0,1.0,21.55,44.8,Winter,2.25,N
2022-12-25 09:15:00,0.0,6,9,1.0,70.0,69.75,1.0,0.0,1.0,22.55,44.8,Winter,2.25,N
2022-12-25 09:30:00,0.0,6,9,1.0,70.0,69.75,1.0,0.0,1.0,23.52,44.8,Winter,2.25,N
2022-12-25 09:45:00,0.0,6,9,1.0,70.0,69.75,1.0,0.0,1.0,24.84,44.8,Winter,2.25,N
2022-12-25 10:00:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,25.36,44.8,Winter,2.0,N
2022-12-25 10:15:00,0.0,6,10,1.0,70.0,69.75,1.0,0.0,1.0,26.16,44.8,Winter,2.25,N
2022-12-25 10:30:00,0.0,6,10,1.0,70.0,69.75,1.0,0.0,1.0,26.73,44.8,Winter,2.25,N
2022-12-25 10:45:00,0.0,6,10,1.0,70.5,69.75,1.0,0.0,1.0,27.63,44.8,Winter,2.25,N
2022-12-25 11:00:00,0.0,6,11,1.0,70.5,69.75,1.0,0.0,1.0,28.49,44.8,Winter,2.25,N
2022-12-25 11:15:00,0.0,6,11,1.0,70.5,70.0,1.0,0.0,1.0,29.96,44.8,Winter,2.0,N
2022-12-25 11:30:00,0.0,6,11,1.0,70.5,70.0,1.0,0.0,1.0,30.03,44.8,Winter,2.0,N
2022-12-25 11:45:00,0.0,6,11,1.0,70.5,70.0,1.0,0.0,1.0,30.54,44.8,Winter,2.0,N
2022-12-25 12:00:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,31.58,44.8,Winter,1.75,N
2022-12-25 12:15:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,32.12,44.8,Winter,1.75,N
2022-12-25 12:30:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,32.37,44.8,Winter,1.75,N
2022-12-25 12:45:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,33.26,44.8,Winter,1.75,N
2022-12-25 13:00:00,0.0,6,13,1.0,71.0,70.25,1.0,0.0,1.0,33.76,44.8,Winter,1.75,N
2022-12-25 13:15:00,0.0,6,13,1.0,71.0,70.25,1.0,0.0,1.0,33.24,44.8,Winter,1.75,N
2022-12-25 13:30:00,0.0,6,13,1.0,71.0,70.25,1.0,0.0,1.0,33.94,44.8,Winter,1.75,N
2022-12-25 13:45:00,0.0,6,13,1.0,71.0,70.5,1.0,0.0,1.0,34.03,44.8,Winter,1.5,N
2022-12-25 14:00:00,0.0,6,14,1.0,71.5,70.75,1.0,0.0,1.0,34.2,44.8,Winter,1.25,N
2022-12-25 14:15:00,0.0,6,14,1.0,71.5,70.5,1.0,0.0,1.0,34.25,40.0,Winter,1.5,N
2022-12-25 14:30:00,0.0,6,14,1.0,71.5,70.75,1.0,0.0,1.0,34.71,40.0,Winter,1.25,N
2022-12-25 14:45:00,0.0,6,14,1.0,71.5,70.75,1.0,0.0,1.0,35.15,35.2,Winter,1.25,N
2022-12-25 15:00:00,0.0,6,15,1.0,70.5,70.5,1.0,0.0,1.0,34.61,21.6,Winter,1.5,N
2022-12-25 15:15:00,0.0,6,15,1.0,69.5,70.25,1.0,0.0,1.0,34.59,19.2,Winter,1.75,N
2022-12-25 15:30:00,0.0,6,15,1.0,69.0,70.25,1.0,0.0,1.0,34.39,19.2,Winter,1.75,N
2022-12-25 15:45:00,0.0,6,15,1.0,68.5,70.25,1.0,0.0,1.0,34.44,19.2,Winter,1.75,N
2022-12-25 16:00:00,0.0,6,16,1.0,68.5,70.25,1.0,0.0,1.0,34.52,19.2,Winter,1.75,N
2022-12-25 16:15:00,0.0,6,16,1.0,68.0,70.0,1.0,0.0,1.0,33.94,19.2,Winter,2.0,N
2022-12-25 16:30:00,0.0,6,16,1.0,68.0,70.0,1.0,0.0,1.0,33.6,19.2,Winter,2.0,N
2022-12-25 16:45:00,0.0,6,16,1.0,68.0,70.0,1.0,0.0,1.0,32.99,19.2,Winter,2.0,N
2022-12-25 17:00:00,0.0,6,17,1.0,68.0,69.75,1.0,0.0,1.0,32.63,19.2,Winter,2.25,N
2022-12-25 17:15:00,0.0,6,17,1.0,68.0,69.75,1.0,0.0,1.0,32.1,19.2,Winter,2.25,N
2022-12-25 17:30:00,0.0,6,17,1.0,68.0,70.0,1.0,0.0,1.0,31.81,19.2,Winter,2.0,N
2022-12-25 17:45:00,0.0,6,17,1.0,68.0,69.5,1.0,0.0,1.0,31.3,19.2,Winter,2.5,N
2022-12-25 18:00:00,0.0,6,18,1.0,68.0,69.5,1.0,0.0,1.0,31.08,19.2,Winter,2.5,N
2022-12-25 18:15:00,0.0,6,18,1.0,67.5,69.5,1.0,0.0,1.0,30.86,19.2,Winter,2.5,N
2022-12-25 18:30:00,0.0,6,18,1.0,67.5,69.5,1.0,0.0,1.0,30.76,19.2,Winter,2.5,N
2022-12-25 18:45:00,0.0,6,18,1.0,67.5,69.25,1.0,0.0,1.0,30.55,20.8,Winter,2.75,N
2022-12-25 19:00:00,0.0,6,19,1.0,68.5,69.5,1.0,0.0,1.0,30.52,28.8,Winter,2.5,N
2022-12-25 19:15:00,0.0,6,19,1.0,69.0,69.5,1.0,0.0,1.0,30.3,28.8,Winter,2.5,N
2022-12-25 19:30:00,0.0,6,19,1.0,69.0,69.75,1.0,0.0,1.0,30.12,28.8,Winter,2.25,N
2022-12-25 19:45:00,0.0,6,19,1.0,69.0,69.75,1.0,0.0,1.0,30.06,28.8,Winter,2.25,N
2022-12-25 20:00:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,30.01,28.8,Winter,2.25,N
2022-12-25 20:15:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,29.92,28.8,Winter,2.25,N
2022-12-25 20:30:00,0.0,6,20,1.0,69.0,69.75,1.0,0.0,1.0,29.77,28.8,Winter,2.25,N
2022-12-25 20:45:00,0.0,6,20,1.0,69.0,70.0,1.0,0.0,1.0,29.67,28.8,Winter,2.0,N
2022-12-25 21:00:00,0.0,6,21,1.0,69.0,69.75,1.0,0.0,1.0,29.48,28.8,Winter,2.25,N
2022-12-25 21:15:00,0.0,6,21,1.0,69.0,69.75,1.0,0.0,1.0,29.31,28.8,Winter,2.25,N
2022-12-25 21:30:00,0.0,6,21,1.0,69.0,69.75,1.0,0.0,1.0,29.1,28.8,Winter,2.25,N
2022-12-25 21:45:00,0.0,6,21,1.0,69.0,70.25,1.0,0.0,1.0,28.93,28.8,Winter,1.75,N
2022-12-25 22:00:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,28.79,28.8,Winter,2.25,N
2022-12-25 22:15:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,28.82,28.8,Winter,2.25,N
2022-12-25 22:30:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,28.7,28.8,Winter,2.25,N
2022-12-25 22:45:00,0.0,6,22,1.0,69.0,69.75,1.0,0.0,1.0,28.76,28.8,Winter,2.25,N
2022-12-25 23:00:00,0.0,6,23,1.0,69.0,69.75,1.0,0.0,1.0,28.53,31.2,Winter,2.25,N
2022-12-25 23:15:00,0.0,6,23,1.0,69.5,69.75,1.0,0.0,1.0,28.43,31.2,Winter,2.25,N
2022-12-25 23:30:00,0.0,6,23,1.0,69.5,69.75,1.0,0.0,1.0,28.13,31.2,Winter,2.25,N
2022-12-25 23:45:00,0.0,6,23,1.0,69.5,69.75,1.0,0.0,1.0,27.97,31.2,Winter,2.25,N
2022-12-26 00:00:00,0.0,0,0,1.0,69.5,69.75,1.0,0.0,1.0,27.86,31.2,Winter,2.25,N
2022-12-26 00:15:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,27.5,31.2,Winter,2.0,N
2022-12-26 00:30:00,0.0,0,0,1.0,69.5,69.75,1.0,0.0,1.0,27.53,32.0,Winter,2.25,N
2022-12-26 00:45:00,0.0,0,0,1.0,69.5,69.75,1.0,0.0,1.0,27.15,32.0,Winter,2.25,N
2022-12-26 01:00:00,0.0,0,1,1.0,69.5,69.75,1.0,0.0,1.0,26.75,32.0,Winter,2.25,N
2022-12-26 01:15:00,0.0,0,1,1.0,69.5,69.75,1.0,0.0,1.0,26.35,32.0,Winter,2.25,N
2022-12-26 01:30:00,0.0,0,1,1.0,69.5,69.75,1.0,0.0,1.0,25.99,32.0,Winter,2.25,N
2022-12-26 01:45:00,0.0,0,1,1.0,69.5,69.75,1.0,0.0,1.0,25.59,32.0,Winter,2.25,N
2022-12-26 02:00:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,25.19,32.0,Winter,2.25,N
2022-12-26 02:15:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,24.81,32.0,Winter,2.25,N
2022-12-26 02:30:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,24.75,32.0,Winter,2.25,N
2022-12-26 02:45:00,0.0,0,2,1.0,69.0,69.75,1.0,0.0,1.0,24.73,32.0,Winter,2.25,N
2022-12-26 03:00:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,25.0,32.0,Winter,2.25,N
2022-12-26 03:15:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,24.92,36.0,Winter,2.25,N
2022-12-26 03:30:00,0.0,0,3,1.0,69.5,69.75,1.0,0.0,1.0,24.82,36.0,Winter,2.25,N
2022-12-26 03:45:00,0.0,0,3,1.0,70.0,69.75,1.0,0.0,1.0,24.68,37.6,Winter,2.25,N
2022-12-26 04:00:00,0.0,0,4,1.0,70.0,69.75,1.0,0.0,1.0,24.65,37.6,Winter,2.25,N
2022-12-26 04:15:00,0.0,0,4,1.0,70.0,69.75,1.0,0.0,1.0,24.51,37.6,Winter,2.25,N
2022-12-26 04:30:00,0.0,0,4,1.0,70.0,69.75,1.0,0.0,1.0,24.42,37.6,Winter,2.25,N
2022-12-26 04:45:00,0.0,0,4,1.0,70.0,69.75,1.0,0.0,1.0,24.25,37.6,Winter,2.25,N
2022-12-26 05:00:00,0.0,0,5,1.0,70.0,70.0,1.0,0.0,1.0,23.62,37.6,Winter,2.0,N
2022-12-26 05:15:00,0.0,0,5,1.0,70.0,70.25,1.0,0.0,1.0,23.43,37.6,Winter,1.75,N
2022-12-26 05:30:00,0.0,0,5,1.0,70.0,69.75,1.0,0.0,1.0,22.72,37.6,Winter,2.25,N
2022-12-26 05:45:00,0.0,0,5,1.0,70.0,70.0,1.0,0.0,1.0,22.76,37.6,Winter,2.0,N
2022-12-26 06:00:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,22.48,37.6,Winter,2.0,N
2022-12-26 06:15:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,22.48,37.6,Winter,2.0,N
2022-12-26 06:30:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,22.86,37.6,Winter,2.0,N
2022-12-26 06:45:00,0.0,0,6,1.0,70.0,70.0,1.0,0.0,1.0,22.09,37.6,Winter,2.0,N
2022-12-26 07:00:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,22.17,37.6,Winter,2.0,N
2022-12-26 07:15:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,21.46,37.6,Winter,2.0,N
2022-12-26 07:30:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,21.41,37.6,Winter,2.0,N
2022-12-26 07:45:00,0.0,0,7,1.0,70.0,70.0,1.0,0.0,1.0,21.41,37.6,Winter,2.0,N
2022-12-26 08:00:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,21.43,37.6,Winter,2.0,N
2022-12-26 08:15:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,22.01,37.6,Winter,2.0,N
2022-12-26 08:30:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,23.27,37.6,Winter,2.0,N
2022-12-26 08:45:00,0.0,0,8,1.0,70.0,70.0,1.0,0.0,1.0,24.55,37.6,Winter,2.0,N
2022-12-26 09:00:00,0.0,0,9,1.0,70.0,69.75,1.0,0.0,1.0,25.65,37.6,Winter,2.25,N
2022-12-26 09:15:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,26.57,37.6,Winter,2.0,N
2022-12-26 09:30:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,28.12,37.6,Winter,2.0,N
2022-12-26 09:45:00,0.0,0,9,1.0,70.0,70.0,1.0,0.0,1.0,29.09,37.6,Winter,2.0,N
2022-12-26 10:00:00,0.0,0,10,1.0,70.0,70.0,1.0,0.0,1.0,30.01,37.6,Winter,2.0,N
2022-12-26 10:15:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,30.45,37.6,Winter,1.75,N
2022-12-26 10:30:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,31.68,37.6,Winter,1.75,N
2022-12-26 10:45:00,0.0,0,10,1.0,70.5,70.25,1.0,0.0,1.0,32.75,37.6,Winter,1.75,N
2022-12-26 11:00:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,33.74,37.6,Winter,1.75,N
2022-12-26 11:15:00,0.0,0,11,1.0,70.5,70.25,1.0,0.0,1.0,34.25,37.6,Winter,1.75,N
2022-12-26 11:30:00,0.0,0,11,1.0,71.0,70.25,1.0,0.0,1.0,34.92,37.6,Winter,1.75,N
2022-12-26 11:45:00,0.0,0,11,1.0,71.0,70.25,1.0,0.0,1.0,35.46,37.6,Winter,1.75,N
2022-12-26 12:00:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,35.15,37.6,Winter,1.75,N
2022-12-26 12:15:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,36.09,37.6,Winter,1.75,N
2022-12-26 12:30:00,0.0,0,12,1.0,71.0,70.75,1.0,0.0,1.0,35.89,37.6,Winter,1.25,N
2022-12-26 12:45:00,0.0,0,12,1.0,71.0,70.25,1.0,0.0,1.0,36.64,32.0,Winter,1.75,N
2022-12-26 13:00:00,0.0,0,13,1.0,70.5,70.5,1.0,0.0,1.0,36.99,32.0,Winter,1.5,N
2022-12-26 13:15:00,0.0,0,13,1.0,70.5,70.5,1.0,0.0,1.0,37.21,30.4,Winter,1.5,N
2022-12-26 13:30:00,0.0,0,13,1.0,70.5,70.5,1.0,0.0,1.0,37.4,24.8,Winter,1.5,N
2022-12-26 13:45:00,0.0,0,13,1.0,70.0,70.5,1.0,0.0,1.0,37.11,17.6,Winter,1.5,N
2022-12-26 14:00:00,0.0,0,14,1.0,69.0,70.5,1.0,0.0,1.0,37.26,9.6,Winter,1.5,N
2022-12-26 14:15:00,0.0,0,14,1.0,68.5,70.25,1.0,0.0,1.0,36.95,9.6,Winter,1.75,N
2022-12-26 14:30:00,0.0,0,14,1.0,68.5,70.25,1.0,0.0,1.0,37.26,9.6,Winter,1.75,N
2022-12-26 14:45:00,0.0,0,14,1.0,68.5,70.0,1.0,0.0,1.0,37.77,9.6,Winter,2.0,N
2022-12-26 15:00:00,0.0,0,15,1.0,68.0,70.0,1.0,0.0,1.0,37.2,9.6,Winter,2.0,N
2022-12-26 15:15:00,0.0,0,15,1.0,68.0,69.75,1.0,0.0,1.0,37.23,9.6,Winter,2.25,N
2022-12-26 15:30:00,0.0,0,15,1.0,68.0,69.75,1.0,0.0,1.0,36.91,9.6,Winter,2.25,N
2022-12-26 15:45:00,0.0,0,15,1.0,68.0,69.5,1.0,0.0,1.0,36.72,9.6,Winter,2.5,N
2022-12-26 16:00:00,0.0,0,16,1.0,68.0,69.5,1.0,0.0,1.0,36.57,9.6,Winter,2.5,N
2022-12-26 16:15:00,0.0,0,16,1.0,68.0,69.5,1.0,0.0,1.0,36.03,9.6,Winter,2.5,N
2022-12-26 16:30:00,0.0,0,16,1.0,68.0,69.25,1.0,0.0,1.0,35.76,10.4,Winter,2.75,N
2022-12-26 16:45:00,0.0,0,16,1.0,68.0,69.5,1.0,0.0,1.0,35.55,18.4,Winter,2.5,N
2022-12-26 17:00:00,0.0,0,17,1.0,68.0,69.5,1.0,0.0,1.0,35.45,18.4,Winter,2.5,N
2022-12-26 17:15:00,0.0,0,17,1.0,68.0,69.5,1.0,0.0,1.0,35.41,18.4,Winter,2.5,N
2022-12-26 17:30:00,0.0,0,17,1.0,68.0,69.75,1.0,0.0,1.0,35.36,18.4,Winter,2.25,N
2022-12-26 17:45:00,0.0,0,17,1.0,68.0,69.25,1.0,0.0,1.0,34.89,18.4,Winter,2.75,N
2022-12-26 18:00:00,0.0,0,18,1.0,68.5,69.75,1.0,0.0,1.0,34.45,24.0,Winter,2.25,N
2022-12-26 18:15:00,0.0,0,18,1.0,68.5,69.75,1.0,0.0,1.0,33.9,24.0,Winter,2.25,N
2022-12-26 18:30:00,0.0,0,18,1.0,68.5,69.75,1.0,0.0,1.0,33.51,24.0,Winter,2.25,N
2022-12-26 18:45:00,0.0,0,18,1.0,68.5,70.0,1.0,0.0,1.0,33.28,24.8,Winter,2.0,N
2022-12-26 19:00:00,0.0,0,19,1.0,69.0,70.0,1.0,0.0,1.0,33.07,24.8,Winter,2.0,N
2022-12-26 19:15:00,0.0,0,19,1.0,69.0,70.0,1.0,0.0,1.0,32.77,24.8,Winter,2.0,N
2022-12-26 19:30:00,0.0,0,19,1.0,69.0,70.0,1.0,0.0,1.0,33.22,24.8,Winter,2.0,N
2022-12-26 19:45:00,0.0,0,19,1.0,69.0,70.0,1.0,0.0,1.0,33.26,24.8,Winter,2.0,N
2022-12-26 20:00:00,0.0,0,20,1.0,69.0,70.25,1.0,0.0,1.0,33.67,24.8,Winter,1.75,N
2022-12-26 20:15:00,0.0,0,20,1.0,69.0,69.75,1.0,0.0,1.0,33.72,24.8,Winter,2.25,N
2022-12-26 20:30:00,0.0,0,20,1.0,69.0,70.0,1.0,0.0,1.0,33.53,24.8,Winter,2.0,N
2022-12-26 20:45:00,0.0,0,20,1.0,69.0,70.25,1.0,0.0,1.0,33.28,24.8,Winter,1.75,N
2022-12-26 21:00:00,0.0,0,21,1.0,69.0,69.75,1.0,0.0,1.0,33.26,24.8,Winter,2.25,N
2022-12-26 21:15:00,0.0,0,21,1.0,69.0,70.25,1.0,0.0,1.0,33.24,24.8,Winter,1.75,N
2022-12-26 21:30:00,0.0,0,21,1.0,69.0,70.0,1.0,0.0,1.0,32.97,24.8,Winter,2.0,N
2022-12-26 21:45:00,0.0,0,21,1.0,69.0,70.25,1.0,0.0,1.0,32.66,24.8,Winter,1.75,N
2022-12-26 22:00:00,0.0,0,22,1.0,68.5,70.25,1.0,0.0,1.0,32.05,24.8,Winter,1.75,N
2022-12-26 22:15:00,0.0,0,22,1.0,68.5,70.25,1.0,0.0,1.0,31.66,24.8,Winter,1.75,N
2022-12-26 22:30:00,0.0,0,22,1.0,69.0,70.0,1.0,0.0,1.0,31.5,24.8,Winter,2.0,N
2022-12-26 22:45:00,0.0,0,22,1.0,69.0,70.0,1.0,0.0,1.0,31.25,24.8,Winter,2.0,N
2022-12-26 23:00:00,0.0,0,23,1.0,68.5,70.0,1.0,0.0,1.0,31.16,24.8,Winter,2.0,N
2022-12-26 23:15:00,0.0,0,23,1.0,68.5,70.25,1.0,0.0,1.0,31.08,24.8,Winter,1.75,N
2022-12-26 23:30:00,0.0,0,23,1.0,68.5,70.0,1.0,0.0,1.0,31.31,24.8,Winter,2.0,N
2022-12-26 23:45:00,0.0,0,23,1.0,68.5,70.0,1.0,0.0,1.0,31.28,24.8,Winter,2.0,N
2022-12-27 00:00:00,0.0,1,0,1.0,68.5,70.0,1.0,0.0,1.0,30.45,24.8,Winter,2.0,N
2022-12-27 00:15:00,0.0,1,0,1.0,69.0,70.0,1.0,0.0,1.0,29.85,24.8,Winter,2.0,N
2022-12-27 00:30:00,0.0,1,0,1.0,69.0,70.25,1.0,0.0,1.0,29.67,24.8,Winter,1.75,N
