Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2022-12-27 00:45:00,0.0,1,0,1.0,68.5,70.0,1.0,0.0,1.0,29.56,24.8,Winter,2.0,N
2022-12-27 01:00:00,0.0,1,1,1.0,68.5,69.75,1.0,0.0,1.0,29.41,24.8,Winter,2.25,N
2022-12-27 01:15:00,0.0,1,1,1.0,68.5,70.0,1.0,0.0,1.0,29.59,24.8,Winter,2.0,N
2022-12-27 01:30:00,0.0,1,1,1.0,68.5,70.0,1.0,0.0,1.0,29.86,24.8,Winter,2.0,N
2022-12-27 01:45:00,0.0,1,1,1.0,68.5,70.0,1.0,0.0,1.0,29.87,24.8,Winter,2.0,N
2022-12-27 02:00:00,0.0,1,2,1.0,68.5,70.0,1.0,0.0,1.0,30.28,24.8,Winter,2.0,N
2022-12-27 02:15:00,0.0,1,2,1.0,68.5,70.0,1.0,0.0,1.0,30.89,24.8,Winter,2.0,N
2022-12-27 02:30:00,0.0,1,2,1.0,68.5,70.0,1.0,0.0,1.0,31.02,24.8,Winter,2.0,N
2022-12-27 02:45:00,0.0,1,2,1.0,68.5,70.0,1.0,0.0,1.0,31.27,24.8,Winter,2.0,N
2022-12-27 03:00:00,0.0,1,3,1.0,68.5,70.0,1.0,0.0,1.0,31.22,24.8,Winter,2.0,N
2022-12-27 03:15:00,0.0,1,3,1.0,68.5,70.0,1.0,0.0,1.0,31.08,24.8,Winter,2.0,N
2022-12-27 03:30:00,0.0,1,3,1.0,68.5,70.0,1.0,0.0,1.0,30.74,24.8,Winter,2.0,N
2022-12-27 03:45:00,0.0,1,3,1.0,68.5,70.0,1.0,0.0,1.0,30.98,24.8,Winter,2.0,N
2022-12-27 04:00:00,0.0,1,4,1.0,68.5,70.0,1.0,0.0,1.0,31.05,24.8,Winter,2.0,N
2022-12-27 04:15:00,0.0,1,4,1.0,68.5,69.75,1.0,0.0,1.0,31.29,24.8,Winter,2.25,N
2022-12-27 04:30:00,0.0,1,4,1.0,68.5,70.0,1.0,0.0,1.0,31.52,24.8,Winter,2.0,N
2022-12-27 04:45:00,0.0,1,4,1.0,68.5,70.0,1.0,0.0,1.0,31.8,24.8,Winter,2.0,N
2022-12-27 05:00:00,0.0,1,5,1.0,68.5,70.0,1.0,0.0,1.0,32.23,24.8,Winter,2.0,N
2022-12-27 05:15:00,0.0,1,5,1.0,68.5,70.0,1.0,0.0,1.0,32.29,24.8,Winter,2.0,N
2022-12-27 05:30:00,0.0,1,5,1.0,68.5,70.0,1.0,0.0,1.0,32.0,24.8,Winter,2.0,N
2022-12-27 05:45:00,0.0,1,5,1.0,68.5,70.0,1.0,0.0,1.0,32.04,24.8,Winter,2.0,N
2022-12-27 06:00:00,0.0,1,6,1.0,68.5,70.0,1.0,0.0,1.0,32.0,24.8,Winter,2.0,N
2022-12-27 06:15:00,0.0,1,6,1.0,68.5,70.0,1.0,0.0,1.0,30.86,24.8,Winter,2.0,N
2022-12-27 06:30:00,0.0,1,6,1.0,68.5,70.0,1.0,0.0,1.0,30.19,24.8,Winter,2.0,N
2022-12-27 06:45:00,0.0,1,6,1.0,68.5,70.0,1.0,0.0,1.0,29.79,24.8,Winter,2.0,N
2022-12-27 07:00:00,0.0,1,7,1.0,68.5,70.0,1.0,0.0,1.0,30.05,24.8,Winter,2.0,N
2022-12-27 07:15:00,0.0,1,7,1.0,68.5,70.0,1.0,0.0,1.0,30.18,24.8,Winter,2.0,N
2022-12-27 07:30:00,0.0,1,7,1.0,68.5,70.0,1.0,0.0,1.0,30.06,24.8,Winter,2.0,N
2022-12-27 07:45:00,0.0,1,7,1.0,68.5,70.0,1.0,0.0,1.0,30.03,24.8,Winter,2.0,N
2022-12-27 08:00:00,0.0,1,8,1.0,68.5,70.0,1.0,0.0,1.0,30.23,24.8,Winter,2.0,N
2022-12-27 08:15:00,0.0,1,8,1.0,68.5,69.75,1.0,0.0,1.0,30.89,24.8,Winter,2.25,N
2022-12-27 08:30:00,0.0,1,8,1.0,68.5,70.0,1.0,0.0,1.0,31.71,24.8,Winter,2.0,N
2022-12-27 08:45:00,0.0,1,8,1.0,68.5,70.25,1.0,0.0,1.0,32.67,24.8,Winter,1.75,N
2022-12-27 09:00:00,0.0,1,9,1.0,68.5,69.5,1.0,0.0,1.0,33.62,24.8,Winter,2.5,N
2022-12-27 09:15:00,0.0,1,9,1.0,68.5,69.75,1.0,0.0,1.0,34.61,24.8,Winter,2.25,N
2022-12-27 09:30:00,0.0,1,9,1.0,68.5,70.0,1.0,0.0,1.0,35.55,24.8,Winter,2.0,N
2022-12-27 09:45:00,0.0,1,9,1.0,68.5,69.75,1.0,0.0,1.0,36.33,24.8,Winter,2.25,N
2022-12-27 10:00:00,0.0,1,10,1.0,68.5,69.75,1.0,0.0,1.0,37.11,24.8,Winter,2.25,N
2022-12-27 10:15:00,0.0,1,10,1.0,68.5,70.0,1.0,0.0,1.0,38.22,24.8,Winter,2.0,N
2022-12-27 10:30:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,39.05,24.8,Winter,2.0,N
2022-12-27 10:45:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,39.96,24.8,Winter,2.0,N
2022-12-27 11:00:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,40.38,24.8,Winter,2.0,N
2022-12-27 11:15:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,40.45,24.8,Winter,2.0,N
2022-12-27 11:30:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,41.06,24.8,Winter,2.0,N
2022-12-27 11:45:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,41.53,24.8,Winter,2.0,N
2022-12-27 12:15:00,0.0,1,12,1.0,69.5,69.75,1.0,0.0,1.0,43.3,24.8,Winter,2.25,N
2022-12-27 12:30:00,0.0,1,12,1.0,69.5,70.25,1.0,0.0,1.0,45.06,24.8,Winter,1.75,N
2022-12-27 12:45:00,0.0,1,12,1.0,69.5,70.25,1.0,0.0,1.0,45.23,24.8,Winter,1.75,N
2022-12-27 13:00:00,0.0,1,13,1.0,69.5,70.25,1.0,0.0,1.0,45.56,24.8,Winter,1.75,N
2022-12-27 13:15:00,0.0,1,13,1.0,69.5,70.25,1.0,0.0,1.0,45.25,24.8,Winter,1.75,N
2022-12-27 13:30:00,0.0,1,13,1.0,69.5,70.25,1.0,0.0,1.0,45.84,24.8,Winter,1.75,N
2022-12-27 13:45:00,0.0,1,13,1.0,69.5,70.25,1.0,0.0,1.0,46.59,24.8,Winter,1.75,N
2022-12-27 14:00:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,46.61,24.8,Winter,1.75,N
2022-12-27 14:15:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,46.61,24.8,Winter,1.75,N
2022-12-27 14:30:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,45.96,24.8,Winter,1.75,N
2022-12-27 14:45:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,46.47,24.8,Winter,1.75,N
2022-12-27 15:00:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,46.02,24.8,Winter,1.75,N
2022-12-27 15:15:00,0.0,1,15,1.0,70.0,70.5,1.0,0.0,1.0,46.06,24.8,Winter,1.5,N
2022-12-27 15:30:00,0.0,1,15,1.0,70.0,70.5,1.0,0.0,1.0,45.67,22.4,Winter,1.5,N
2022-12-27 15:45:00,0.0,1,15,1.0,69.5,70.25,1.0,0.0,1.0,46.2,20.0,Winter,1.75,N
2022-12-27 16:00:00,0.0,1,16,1.0,69.5,70.25,1.0,0.0,1.0,46.21,20.0,Winter,1.75,N
2022-12-27 16:15:00,0.0,1,16,1.0,69.5,70.5,1.0,0.0,1.0,45.64,20.0,Winter,1.5,N
2022-12-27 16:30:00,0.0,1,16,1.0,69.5,70.0,1.0,0.0,1.0,45.18,17.6,Winter,2.0,N
2022-12-27 16:45:00,0.0,1,16,1.0,69.5,70.25,1.0,0.0,1.0,44.46,17.6,Winter,1.75,N
2022-12-27 17:00:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,43.98,17.6,Winter,1.75,N
2022-12-27 17:15:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,43.69,17.6,Winter,1.75,N
2022-12-27 17:30:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,43.2,17.6,Winter,1.75,N
2022-12-27 17:45:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,42.83,17.6,Winter,1.75,N
2022-12-27 18:00:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,42.33,17.6,Winter,1.75,N
2022-12-27 18:15:00,0.0,1,18,1.0,69.0,70.25,1.0,0.0,1.0,41.84,17.6,Winter,1.75,N
2022-12-27 18:30:00,0.0,1,18,1.0,69.0,70.25,1.0,0.0,1.0,41.18,17.6,Winter,1.75,N
2022-12-27 18:45:00,0.0,1,18,1.0,69.0,70.25,1.0,0.0,1.0,40.94,17.6,Winter,1.75,N
2022-12-27 19:00:00,0.0,1,19,1.0,69.0,70.25,1.0,0.0,1.0,40.63,17.6,Winter,1.75,N
2022-12-27 19:15:00,0.0,1,19,1.0,69.0,70.25,1.0,0.0,1.0,40.2,17.6,Winter,1.75,N
2022-12-27 19:30:00,0.0,1,19,1.0,69.0,70.25,1.0,0.0,1.0,40.23,17.6,Winter,1.75,N
2022-12-27 19:45:00,0.0,1,19,1.0,69.0,70.25,1.0,0.0,1.0,39.74,17.6,Winter,1.75,N
2022-12-27 20:00:00,0.0,1,20,1.0,69.0,70.25,1.0,0.0,1.0,38.98,17.6,Winter,1.75,N
2022-12-27 20:15:00,0.0,1,20,1.0,69.0,70.25,1.0,0.0,1.0,38.32,17.6,Winter,1.75,N
2022-12-27 20:30:00,0.0,1,20,1.0,69.0,70.25,1.0,0.0,1.0,37.79,17.6,Winter,1.75,N
2022-12-27 20:45:00,0.0,1,20,1.0,68.5,69.5,1.0,0.0,1.0,37.38,17.6,Winter,2.5,N
2022-12-27 21:00:00,0.0,1,21,1.0,68.5,70.0,1.0,0.0,1.0,36.93,17.6,Winter,2.0,N
2022-12-27 21:15:00,0.0,1,21,1.0,68.5,70.0,1.0,0.0,1.0,36.53,17.6,Winter,2.0,N
2022-12-27 21:30:00,0.0,1,21,1.0,68.5,70.0,1.0,0.0,1.0,36.13,17.6,Winter,2.0,N
2022-12-27 21:45:00,0.0,1,21,1.0,68.5,70.0,1.0,0.0,1.0,35.71,17.6,Winter,2.0,N
2022-12-27 22:00:00,0.0,1,22,1.0,68.5,70.0,1.0,0.0,1.0,35.61,17.6,Winter,2.0,N
2022-12-27 22:15:00,0.0,1,22,1.0,68.5,69.75,1.0,0.0,1.0,35.4,17.6,Winter,2.25,N
2022-12-27 22:30:00,0.0,1,22,1.0,68.5,69.75,1.0,0.0,1.0,35.1,17.6,Winter,2.25,N
2022-12-27 22:45:00,0.0,1,22,1.0,68.5,69.75,1.0,0.0,1.0,34.66,17.6,Winter,2.25,N
2022-12-27 23:00:00,0.0,1,23,1.0,68.5,69.75,1.0,0.0,1.0,34.28,17.6,Winter,2.25,N
2022-12-27 23:15:00,0.0,1,23,1.0,68.5,69.75,1.0,0.0,1.0,33.8,17.6,Winter,2.25,N
2022-12-27 23:30:00,0.0,1,23,1.0,68.5,69.75,1.0,0.0,1.0,33.46,17.6,Winter,2.25,N
2022-12-27 23:45:00,0.0,1,23,1.0,68.5,69.5,1.0,0.0,1.0,33.15,17.6,Winter,2.5,N
2022-12-28 00:00:00,0.0,2,0,1.0,68.5,69.75,1.0,0.0,1.0,32.68,20.8,Winter,2.25,N
2022-12-28 00:15:00,0.0,2,0,1.0,68.5,69.5,1.0,0.0,1.0,32.37,20.8,Winter,2.5,N
2022-12-28 00:30:00,0.0,2,0,1.0,68.0,69.25,1.0,0.0,1.0,32.31,20.8,Winter,2.75,N
2022-12-28 00:45:00,0.0,2,0,1.0,68.5,69.75,1.0,0.0,1.0,32.15,25.6,Winter,2.25,N
2022-12-28 01:00:00,0.0,2,1,1.0,69.0,69.75,1.0,0.0,1.0,32.02,25.6,Winter,2.25,N
2022-12-28 01:15:00,0.0,2,1,1.0,69.0,70.0,1.0,0.0,1.0,31.79,25.6,Winter,2.0,N
2022-12-28 01:30:00,0.0,2,1,1.0,69.0,70.0,1.0,0.0,1.0,31.22,25.6,Winter,2.0,N
2022-12-28 01:45:00,0.0,2,1,1.0,69.0,70.0,1.0,0.0,1.0,31.05,25.6,Winter,2.0,N
2022-12-28 02:00:00,0.0,2,2,1.0,69.0,70.0,1.0,0.0,1.0,30.91,25.6,Winter,2.0,N
2022-12-28 02:15:00,0.0,2,2,1.0,69.0,70.0,1.0,0.0,1.0,30.6,25.6,Winter,2.0,N
2022-12-28 02:30:00,0.0,2,2,1.0,69.0,70.0,1.0,0.0,1.0,30.55,25.6,Winter,2.0,N
2022-12-28 02:45:00,0.0,2,2,1.0,69.0,70.0,1.0,0.0,1.0,30.49,25.6,Winter,2.0,N
2022-12-28 03:00:00,0.0,2,3,1.0,68.5,70.0,1.0,0.0,1.0,30.31,25.6,Winter,2.0,N
2022-12-28 03:15:00,0.0,2,3,1.0,68.5,70.0,1.0,0.0,1.0,30.49,25.6,Winter,2.0,N
2022-12-28 03:30:00,0.0,2,3,1.0,68.5,70.0,1.0,0.0,1.0,30.57,25.6,Winter,2.0,N
2022-12-28 03:45:00,0.0,2,3,1.0,68.5,70.0,1.0,0.0,1.0,30.57,25.6,Winter,2.0,N
2022-12-28 04:00:00,0.0,2,4,1.0,68.5,70.0,1.0,0.0,1.0,30.74,25.6,Winter,2.0,N
2022-12-28 04:15:00,0.0,2,4,1.0,68.5,70.25,1.0,0.0,1.0,30.55,25.6,Winter,1.75,N
2022-12-28 04:30:00,0.0,2,4,1.0,68.5,69.75,1.0,0.0,1.0,30.49,25.6,Winter,2.25,N
2022-12-28 04:45:00,0.0,2,4,1.0,68.5,70.0,1.0,0.0,1.0,30.19,25.6,Winter,2.0,N
2022-12-28 05:00:00,0.0,2,5,1.0,68.5,69.75,1.0,0.0,1.0,29.98,25.6,Winter,2.25,N
2022-12-28 05:15:00,0.0,2,5,1.0,69.0,69.75,1.0,0.0,1.0,29.83,26.4,Winter,2.25,N
2022-12-28 05:30:00,0.0,2,5,1.0,69.0,69.75,1.0,0.0,1.0,29.54,26.4,Winter,2.25,N
2022-12-28 05:45:00,0.0,2,5,1.0,69.0,69.75,1.0,0.0,1.0,29.71,26.4,Winter,2.25,N
2022-12-28 06:00:00,0.0,2,6,1.0,69.0,69.75,1.0,0.0,1.0,29.63,26.4,Winter,2.25,N
2022-12-28 06:15:00,0.0,2,6,1.0,69.0,69.75,1.0,0.0,1.0,29.55,27.2,Winter,2.25,N
2022-12-28 06:30:00,0.0,2,6,1.0,69.0,69.75,1.0,0.0,1.0,29.31,27.2,Winter,2.25,N
2022-12-28 06:45:00,0.0,2,6,1.0,69.0,69.75,1.0,0.0,1.0,28.8,27.2,Winter,2.25,N
2022-12-28 07:00:00,0.0,2,7,1.0,69.0,70.0,1.0,0.0,1.0,28.68,27.2,Winter,2.0,N
2022-12-28 07:15:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,28.41,27.2,Winter,2.25,N
2022-12-28 07:30:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,28.58,27.2,Winter,2.25,N
2022-12-28 07:45:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,28.66,27.2,Winter,2.25,N
2022-12-28 08:00:00,0.0,2,8,1.0,68.5,69.75,1.0,0.0,1.0,29.19,27.2,Winter,2.25,N
2022-12-28 08:15:00,0.0,2,8,1.0,68.5,70.0,1.0,0.0,1.0,29.88,27.2,Winter,2.0,N
2022-12-28 08:30:00,0.0,2,8,1.0,68.5,69.25,1.0,0.0,1.0,30.61,27.2,Winter,2.75,N
2022-12-28 08:45:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,31.44,29.6,Winter,2.25,N
2022-12-28 09:00:00,0.0,2,9,1.0,69.5,69.75,1.0,0.0,1.0,32.59,29.6,Winter,2.25,N
2022-12-28 09:15:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,33.76,29.6,Winter,2.0,N
2022-12-28 09:30:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,34.83,29.6,Winter,2.0,N
2022-12-28 09:45:00,0.0,2,9,1.0,70.0,70.0,1.0,0.0,1.0,36.51,29.6,Winter,2.0,N
2022-12-28 10:00:00,0.0,2,10,1.0,70.0,70.0,1.0,0.0,1.0,38.05,29.6,Winter,2.0,N
2022-12-28 10:15:00,0.0,2,10,1.0,70.0,70.0,1.0,0.0,1.0,39.41,29.6,Winter,2.0,N
2022-12-28 10:30:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,40.91,29.6,Winter,1.75,N
2022-12-28 10:45:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,42.58,29.6,Winter,1.75,N
2022-12-28 11:00:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,43.65,29.6,Winter,1.75,N
2022-12-28 11:15:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,45.31,29.6,Winter,1.75,N
2022-12-28 11:30:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,46.63,29.6,Winter,1.75,N
2022-12-28 11:45:00,0.0,2,11,1.0,70.5,70.25,1.0,0.0,1.0,47.94,29.6,Winter,1.75,N
2022-12-28 12:00:00,0.0,2,12,1.0,70.5,70.25,1.0,0.0,1.0,49.37,29.6,Winter,1.75,N
2022-12-28 12:15:00,0.0,2,12,1.0,70.5,70.75,1.0,0.0,1.0,50.58,29.6,Winter,1.25,N
2022-12-28 12:30:00,0.0,2,12,1.0,70.5,70.25,1.0,0.0,1.0,51.58,25.6,Winter,1.75,N
2022-12-28 12:45:00,0.0,2,12,1.0,70.5,70.5,1.0,0.0,1.0,51.67,25.6,Winter,1.5,N
2022-12-28 13:00:00,0.0,2,13,1.0,70.5,70.5,1.0,0.0,1.0,52.21,25.6,Winter,1.5,N
2022-12-28 13:15:00,0.0,2,13,1.0,70.5,70.75,1.0,0.0,1.0,52.12,24.0,Winter,1.25,N
2022-12-28 13:30:00,0.0,2,13,1.0,70.0,70.5,1.0,0.0,1.0,52.3,19.2,Winter,1.5,N
2022-12-28 13:45:00,0.0,2,13,1.0,69.5,70.5,1.0,0.0,1.0,52.19,12.8,Winter,1.5,N
2022-12-28 14:00:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,52.72,12.8,Winter,1.75,N
2022-12-28 14:15:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,53.33,12.8,Winter,1.75,N
2022-12-28 14:30:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,53.16,11.2,Winter,1.75,N
2022-12-28 14:45:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,52.92,11.2,Winter,1.75,N
2022-12-28 15:00:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,52.89,11.2,Winter,1.75,N
2022-12-28 15:15:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,52.91,11.2,Winter,1.75,N
2022-12-28 15:30:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,52.8,11.2,Winter,1.75,N
2022-12-28 15:45:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,52.47,11.2,Winter,1.75,N
2022-12-28 16:00:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,52.31,11.2,Winter,1.75,N
2022-12-28 16:15:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,51.63,11.2,Winter,1.75,N
2022-12-28 16:30:00,0.0,2,16,1.0,69.5,70.5,1.0,0.0,1.0,51.08,11.2,Winter,1.5,N
2022-12-28 16:45:00,0.0,2,16,1.0,69.5,70.0,1.0,0.0,1.0,50.52,11.2,Winter,2.0,N
2022-12-28 17:00:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,49.8,11.2,Winter,1.75,N
2022-12-28 17:15:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,49.06,11.2,Winter,1.75,N
2022-12-28 17:30:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,48.75,11.2,Winter,1.75,N
2022-12-28 17:45:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,48.34,11.2,Winter,1.75,N
2022-12-28 18:00:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,47.68,11.2,Winter,1.75,N
2022-12-28 18:15:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.9,11.2,Winter,1.75,N
2022-12-28 18:30:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.52,11.2,Winter,1.75,N
2022-12-28 18:45:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.02,11.2,Winter,1.75,N
2022-12-28 19:00:00,0.0,2,19,1.0,69.0,70.25,1.0,0.0,1.0,45.67,11.2,Winter,1.75,N
2022-12-28 19:15:00,0.0,2,19,1.0,69.0,70.0,1.0,0.0,1.0,45.01,11.2,Winter,2.0,N
2022-12-28 19:30:00,0.0,2,19,1.0,69.0,70.0,1.0,0.0,1.0,44.6,11.2,Winter,2.0,N
2022-12-28 19:45:00,0.0,2,19,1.0,69.0,70.25,1.0,0.0,1.0,43.95,11.2,Winter,1.75,N
2022-12-28 20:00:00,0.0,2,20,1.0,69.0,70.0,1.0,0.0,1.0,43.31,11.2,Winter,2.0,N
2022-12-28 20:15:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,42.54,11.2,Winter,1.75,N
2022-12-28 20:30:00,0.0,2,20,1.0,69.0,70.0,1.0,0.0,1.0,42.01,11.2,Winter,2.0,N
2022-12-28 20:45:00,0.0,2,20,1.0,69.0,70.0,1.0,0.0,1.0,41.55,11.2,Winter,2.0,N
2022-12-28 21:00:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,41.11,11.2,Winter,2.0,N
2022-12-28 21:15:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,40.68,11.2,Winter,2.0,N
2022-12-28 21:30:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,40.63,11.2,Winter,2.0,N
2022-12-28 21:45:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,40.89,11.2,Winter,2.0,N
2022-12-28 22:00:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,41.0,11.2,Winter,2.0,N
2022-12-28 22:15:00,0.0,2,22,1.0,69.0,69.75,1.0,0.0,1.0,40.63,11.2,Winter,2.25,N
2022-12-28 22:30:00,0.0,2,22,1.0,68.5,69.75,1.0,0.0,1.0,40.53,11.2,Winter,2.25,N
2022-12-28 22:45:00,0.0,2,22,1.0,68.5,69.75,1.0,0.0,1.0,40.31,11.2,Winter,2.25,N
2022-12-28 23:00:00,0.0,2,23,1.0,68.5,69.75,1.0,0.0,1.0,39.85,12.0,Winter,2.25,N
2022-12-28 23:15:00,0.0,2,23,1.0,68.5,69.75,1.0,0.0,1.0,39.47,12.8,Winter,2.25,N
2022-12-28 23:30:00,0.0,2,23,1.0,68.5,69.75,1.0,0.0,1.0,39.24,12.8,Winter,2.25,N
2022-12-28 23:45:00,0.0,2,23,1.0,68.5,69.75,1.0,0.0,1.0,39.16,12.8,Winter,2.25,N
2022-12-29 00:00:00,0.0,3,0,1.0,68.5,70.0,1.0,0.0,1.0,38.78,12.8,Winter,2.0,N
2022-12-29 00:15:00,0.0,3,0,1.0,68.5,69.25,1.0,0.0,1.0,38.32,12.8,Winter,2.75,N
2022-12-29 00:30:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,38.38,15.2,Winter,2.25,N
2022-12-29 00:45:00,0.0,3,0,1.0,68.5,69.75,1.0,0.0,1.0,38.19,15.2,Winter,2.25,N
2022-12-29 01:00:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,38.25,15.2,Winter,2.25,N
2022-12-29 01:15:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,38.25,15.2,Winter,2.25,N
2022-12-29 01:30:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,38.11,15.2,Winter,2.25,N
2022-12-29 01:45:00,0.0,3,1,1.0,68.5,69.75,1.0,0.0,1.0,38.3,17.6,Winter,2.25,N
2022-12-29 02:00:00,0.0,3,2,1.0,68.5,69.75,1.0,0.0,1.0,38.3,17.6,Winter,2.25,N
2022-12-29 02:15:00,0.0,3,2,1.0,68.5,69.75,1.0,0.0,1.0,38.97,17.6,Winter,2.25,N
2022-12-29 02:30:00,0.0,3,2,1.0,68.5,69.75,1.0,0.0,1.0,38.78,17.6,Winter,2.25,N
2022-12-29 02:45:00,0.0,3,2,1.0,68.5,69.5,1.0,0.0,1.0,39.12,19.2,Winter,2.5,N
2022-12-29 03:00:00,0.0,3,3,1.0,68.5,69.5,1.0,0.0,1.0,39.41,20.8,Winter,2.5,N
2022-12-29 03:15:00,0.0,3,3,1.0,68.5,69.75,1.0,0.0,1.0,39.49,20.8,Winter,2.25,N
2022-12-29 03:30:00,0.0,3,3,1.0,68.5,70.0,1.0,0.0,1.0,39.47,20.8,Winter,2.0,N
2022-12-29 03:45:00,0.0,3,3,1.0,68.5,69.5,1.0,0.0,1.0,39.47,20.8,Winter,2.5,N
2022-12-29 04:00:00,0.0,3,4,1.0,68.5,70.0,1.0,0.0,1.0,39.23,22.4,Winter,2.0,N
2022-12-29 04:15:00,0.0,3,4,1.0,68.5,70.0,1.0,0.0,1.0,38.69,22.4,Winter,2.0,N
2022-12-29 04:30:00,0.0,3,4,1.0,68.5,70.0,1.0,0.0,1.0,38.44,22.4,Winter,2.0,N
2022-12-29 04:45:00,0.0,3,4,1.0,68.5,70.0,1.0,0.0,1.0,38.08,22.4,Winter,2.0,N
2022-12-29 05:00:00,0.0,3,5,1.0,68.5,70.0,1.0,0.0,1.0,37.96,22.4,Winter,2.0,N
2022-12-29 05:15:00,0.0,3,5,1.0,68.5,70.0,1.0,0.0,1.0,38.13,22.4,Winter,2.0,N
2022-12-29 05:30:00,0.0,3,5,1.0,68.5,70.0,1.0,0.0,1.0,38.2,22.4,Winter,2.0,N
2022-12-29 05:45:00,0.0,3,5,1.0,68.5,70.0,1.0,0.0,1.0,38.03,22.4,Winter,2.0,N
2022-12-29 06:00:00,0.0,3,6,1.0,68.5,70.0,1.0,0.0,1.0,37.84,22.4,Winter,2.0,N
2022-12-29 06:15:00,0.0,3,6,1.0,68.5,70.0,1.0,0.0,1.0,37.79,22.4,Winter,2.0,N
2022-12-29 06:30:00,0.0,3,6,1.0,68.5,70.0,1.0,0.0,1.0,37.81,22.4,Winter,2.0,N
2022-12-29 06:45:00,0.0,3,6,1.0,68.5,70.0,1.0,0.0,1.0,37.67,22.4,Winter,2.0,N
2022-12-29 07:00:00,0.0,3,7,1.0,68.5,70.0,1.0,0.0,1.0,37.71,22.4,Winter,2.0,N
2022-12-29 07:15:00,0.0,3,7,1.0,68.5,69.75,1.0,0.0,1.0,37.52,22.4,Winter,2.25,N
2022-12-29 07:30:00,0.0,3,7,1.0,68.5,70.0,1.0,0.0,1.0,37.34,22.4,Winter,2.0,N
2022-12-29 07:45:00,0.0,3,7,1.0,68.5,70.25,1.0,0.0,1.0,37.12,22.4,Winter,1.75,N
2022-12-29 08:00:00,0.0,3,8,1.0,68.5,69.5,1.0,0.0,1.0,37.11,22.4,Winter,2.5,N
2022-12-29 08:15:00,0.0,3,8,1.0,68.5,70.0,1.0,0.0,1.0,37.31,22.4,Winter,2.0,N
2022-12-29 08:30:00,0.0,3,8,1.0,68.5,70.0,1.0,0.0,1.0,37.69,22.4,Winter,2.0,N
2022-12-29 08:45:00,0.0,3,8,1.0,68.5,70.0,1.0,0.0,1.0,38.66,22.4,Winter,2.0,N
2022-12-29 09:00:00,0.0,3,9,1.0,68.5,70.0,1.0,0.0,1.0,40.23,22.4,Winter,2.0,N
2022-12-29 09:15:00,0.0,3,9,1.0,68.5,70.0,1.0,0.0,1.0,41.89,22.4,Winter,2.0,N
2022-12-29 09:30:00,0.0,3,9,1.0,68.5,70.0,1.0,0.0,1.0,43.31,22.4,Winter,2.0,N
2022-12-29 09:45:00,0.0,3,9,1.0,68.5,70.0,1.0,0.0,1.0,45.4,22.4,Winter,2.0,N
2022-12-29 10:00:00,0.0,3,10,1.0,68.5,70.0,1.0,0.0,1.0,47.58,22.4,Winter,2.0,N
2022-12-29 10:15:00,0.0,3,10,1.0,69.0,70.0,1.0,0.0,1.0,49.78,22.4,Winter,2.0,N
2022-12-29 10:30:00,0.0,3,10,1.0,69.0,70.0,1.0,0.0,1.0,51.3,22.4,Winter,2.0,N
2022-12-29 10:45:00,0.0,3,10,1.0,69.0,70.25,1.0,0.0,1.0,51.9,22.4,Winter,1.75,N
2022-12-29 11:00:00,0.0,3,11,1.0,69.0,70.0,1.0,0.0,1.0,52.83,22.4,Winter,2.0,N
2022-12-29 11:15:00,0.0,3,11,1.0,69.0,70.25,1.0,0.0,1.0,53.56,22.4,Winter,1.75,N
2022-12-29 11:30:00,0.0,3,11,1.0,69.0,70.0,1.0,0.0,1.0,54.89,22.4,Winter,2.0,N
2022-12-29 11:45:00,0.0,3,11,1.0,69.0,69.75,1.0,0.0,1.0,55.68,22.4,Winter,2.25,N
2022-12-29 12:00:00,0.0,3,12,1.0,69.0,70.25,1.0,0.0,1.0,56.52,22.4,Winter,1.75,N
2022-12-29 12:15:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,57.37,22.4,Winter,1.75,N
2022-12-29 12:30:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,58.19,22.4,Winter,1.75,N
2022-12-29 12:45:00,0.0,3,12,1.0,69.5,70.25,1.0,0.0,1.0,59.21,22.4,Winter,1.75,N
2022-12-29 13:00:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,59.42,22.4,Winter,1.75,N
2022-12-29 13:15:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,60.16,22.4,Winter,1.75,N
2022-12-29 13:30:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,60.64,22.4,Winter,1.75,N
2022-12-29 13:45:00,0.0,3,13,1.0,69.5,70.25,1.0,0.0,1.0,61.17,22.4,Winter,1.75,N
2022-12-29 14:00:00,0.0,3,14,1.0,70.0,70.25,1.0,0.0,1.0,61.27,19.2,Winter,1.75,N
2022-12-29 14:15:00,0.0,3,14,1.0,70.0,70.5,1.0,0.0,1.0,61.59,19.2,Winter,1.5,N
2022-12-29 14:30:00,0.0,3,14,1.0,70.0,70.5,1.0,0.0,1.0,61.97,19.2,Winter,1.5,N
2022-12-29 14:45:00,0.0,3,14,1.0,70.0,70.5,1.0,0.0,1.0,62.51,19.2,Winter,1.5,N
2022-12-29 15:00:00,0.0,3,15,1.0,70.0,70.5,1.0,0.0,1.0,62.44,14.4,Winter,1.5,N
2022-12-29 15:15:00,0.0,3,15,1.0,70.0,70.5,1.0,0.0,1.0,62.91,13.6,Winter,1.5,N
2022-12-29 15:30:00,0.0,3,15,1.0,69.5,71.0,1.0,0.0,1.0,62.88,12.8,Winter,1.0,N
2022-12-29 15:45:00,0.0,3,15,1.0,69.5,70.25,1.0,0.0,1.0,62.68,4.8,Winter,1.75,N
2022-12-29 16:00:00,0.0,3,16,1.0,69.0,70.5,1.0,0.0,1.0,62.52,4.8,Winter,1.5,N
2022-12-29 16:15:00,0.0,3,16,1.0,68.5,70.0,1.0,0.0,1.0,61.98,4.8,Winter,2.0,N
2022-12-29 16:30:00,0.0,3,16,1.0,68.5,70.0,1.0,0.0,1.0,61.45,4.8,Winter,2.0,N
2022-12-29 16:45:00,0.0,3,16,1.0,68.5,69.75,1.0,0.0,1.0,60.62,4.8,Winter,2.25,N
2022-12-29 17:00:00,0.0,3,17,1.0,68.5,69.75,1.0,0.0,1.0,59.92,4.8,Winter,2.25,N
2022-12-29 17:15:00,0.0,3,17,1.0,68.5,69.5,1.0,0.0,1.0,59.24,4.8,Winter,2.5,N
2022-12-29 17:30:00,0.0,3,17,1.0,68.5,69.5,1.0,0.0,1.0,58.47,9.6,Winter,2.5,N
2022-12-29 17:45:00,0.0,3,17,1.0,68.5,69.5,1.0,0.0,1.0,57.42,11.2,Winter,2.5,N
2022-12-29 18:00:00,0.0,3,18,1.0,68.5,69.5,1.0,0.0,1.0,57.16,18.4,Winter,2.5,N
2022-12-29 18:15:00,0.0,3,18,1.0,68.5,69.5,1.0,0.0,1.0,56.23,23.2,Winter,2.5,N
2022-12-29 18:30:00,0.0,3,18,1.0,69.0,69.75,1.0,0.0,1.0,55.95,26.4,Winter,2.25,N
2022-12-29 18:45:00,0.0,3,18,1.0,69.0,70.0,1.0,0.0,1.0,55.39,26.4,Winter,2.0,N
2022-12-29 19:00:00,0.0,3,19,1.0,69.5,70.0,1.0,0.0,1.0,54.67,26.4,Winter,2.0,N
2022-12-29 19:15:00,0.0,3,19,1.0,69.5,70.0,1.0,0.0,1.0,53.89,26.4,Winter,2.0,N
2022-12-29 19:30:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,53.38,26.4,Winter,1.75,N
2022-12-29 19:45:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,52.97,26.4,Winter,1.75,N
2022-12-29 20:00:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,52.36,26.4,Winter,1.75,N
2022-12-29 20:15:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,51.82,26.4,Winter,1.75,N
2022-12-29 20:30:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,51.25,26.4,Winter,1.75,N
2022-12-29 20:45:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,51.12,26.4,Winter,1.75,N
2022-12-29 21:00:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,50.71,26.4,Winter,1.75,N
2022-12-29 21:15:00,0.0,3,21,1.0,69.0,70.25,1.0,0.0,1.0,50.52,26.4,Winter,1.75,N
2022-12-29 21:30:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,50.13,26.4,Winter,1.75,N
2022-12-29 21:45:00,0.0,3,21,1.0,69.5,70.25,1.0,0.0,1.0,50.1,26.4,Winter,1.75,N
2022-12-29 22:00:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,50.27,26.4,Winter,1.75,N
2022-12-29 22:15:00,0.0,3,22,1.0,69.5,70.25,1.0,0.0,1.0,50.05,26.4,Winter,1.75,N
2022-12-29 22:30:00,0.0,3,22,1.0,69.0,70.25,1.0,0.0,1.0,49.88,26.4,Winter,1.75,N
2022-12-29 22:45:00,0.0,3,22,1.0,69.0,70.0,1.0,0.0,1.0,49.13,26.4,Winter,2.0,N
2022-12-29 23:00:00,0.0,3,23,1.0,69.0,70.25,1.0,0.0,1.0,47.8,26.4,Winter,1.75,N
2022-12-29 23:15:00,0.0,3,23,1.0,69.0,70.25,1.0,0.0,1.0,47.51,26.4,Winter,1.75,N
2022-12-29 23:30:00,0.0,3,23,1.0,69.0,70.25,1.0,0.0,1.0,46.6,26.4,Winter,1.75,N
2022-12-29 23:45:00,0.0,3,23,1.0,69.0,70.25,1.0,0.0,1.0,46.17,26.4,Winter,1.75,N
2022-12-30 00:00:00,0.0,4,0,1.0,69.0,69.75,1.0,0.0,1.0,45.86,26.4,Winter,2.25,N
2022-12-30 00:15:00,0.0,4,0,1.0,69.0,70.25,1.0,0.0,1.0,44.87,26.4,Winter,1.75,N
2022-12-30 00:30:00,0.0,4,0,1.0,69.5,70.25,1.0,0.0,1.0,44.36,26.4,Winter,1.75,N
2022-12-30 00:45:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,44.24,26.4,Winter,1.75,N
2022-12-30 01:00:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,44.6,26.4,Winter,1.75,N
2022-12-30 01:15:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,45.73,26.4,Winter,1.5,N
2022-12-30 01:30:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,46.59,26.4,Winter,1.5,N
2022-12-30 01:45:00,0.0,4,1,1.0,70.0,70.5,1.0,0.0,1.0,44.76,22.4,Winter,1.5,N
2022-12-30 02:00:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,43.49,20.8,Winter,1.75,N
2022-12-30 02:15:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,42.95,20.8,Winter,1.75,N
2022-12-30 02:30:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,42.54,20.8,Winter,1.75,N
2022-12-30 02:45:00,0.0,4,2,1.0,69.5,70.25,1.0,0.0,1.0,42.94,20.8,Winter,1.75,N
2022-12-30 03:00:00,0.0,4,3,1.0,69.5,70.25,1.0,0.0,1.0,43.9,20.8,Winter,1.75,N
2022-12-30 03:15:00,0.0,4,3,1.0,69.5,70.5,1.0,0.0,1.0,42.45,20.8,Winter,1.5,N
2022-12-30 03:30:00,0.0,4,3,1.0,69.5,70.25,1.0,0.0,1.0,41.77,18.4,Winter,1.75,N
2022-12-30 03:45:00,0.0,4,3,1.0,69.5,70.25,1.0,0.0,1.0,41.78,18.4,Winter,1.75,N
2022-12-30 04:00:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,42.77,18.4,Winter,1.75,N
2022-12-30 04:15:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.41,18.4,Winter,1.75,N
2022-12-30 04:30:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,43.56,18.4,Winter,1.75,N
2022-12-30 04:45:00,0.0,4,4,1.0,69.0,70.25,1.0,0.0,1.0,42.95,18.4,Winter,1.75,N
2022-12-30 05:00:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,42.88,18.4,Winter,1.75,N
2022-12-30 05:15:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,43.49,18.4,Winter,1.75,N
2022-12-30 05:30:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,43.72,18.4,Winter,1.75,N
2022-12-30 05:45:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,42.79,18.4,Winter,1.75,N
2022-12-30 06:00:00,0.0,4,6,1.0,69.0,70.25,1.0,0.0,1.0,41.72,18.4,Winter,1.75,N
2022-12-30 06:15:00,0.0,4,6,1.0,69.0,70.25,1.0,0.0,1.0,40.46,18.4,Winter,1.75,N
2022-12-30 06:30:00,0.0,4,6,1.0,69.0,70.0,1.0,0.0,1.0,40.82,18.4,Winter,2.0,N
2022-12-30 06:45:00,0.0,4,6,1.0,69.0,70.25,1.0,0.0,1.0,40.86,18.4,Winter,1.75,N
2022-12-30 07:00:00,0.0,4,7,1.0,69.0,69.75,1.0,0.0,1.0,40.71,18.4,Winter,2.25,N
2022-12-30 07:15:00,0.0,4,7,1.0,69.0,70.25,1.0,0.0,1.0,40.65,18.4,Winter,1.75,N
2022-12-30 07:30:00,0.0,4,7,1.0,69.0,70.0,1.0,0.0,1.0,40.69,18.4,Winter,2.0,N
2022-12-30 07:45:00,0.0,4,7,1.0,69.0,70.0,1.0,0.0,1.0,42.1,18.4,Winter,2.0,N
2022-12-30 08:00:00,0.0,4,8,1.0,69.0,70.0,1.0,0.0,1.0,41.28,18.4,Winter,2.0,N
2022-12-30 08:15:00,0.0,4,8,1.0,69.0,70.0,1.0,0.0,1.0,40.99,18.4,Winter,2.0,N
2022-12-30 08:30:00,0.0,4,8,1.0,69.0,70.0,1.0,0.0,1.0,41.93,18.4,Winter,2.0,N
2022-12-30 08:45:00,0.0,4,8,1.0,69.0,70.0,1.0,0.0,1.0,43.12,18.4,Winter,2.0,N
2022-12-30 09:00:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,43.67,18.4,Winter,2.0,N
2022-12-30 09:15:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,44.69,18.4,Winter,2.0,N
2022-12-30 09:30:00,0.0,4,9,1.0,69.0,70.0,1.0,0.0,1.0,46.32,18.4,Winter,2.0,N
2022-12-30 09:45:00,0.0,4,9,1.0,69.0,70.25,1.0,0.0,1.0,48.86,18.4,Winter,1.75,N
2022-12-30 10:00:00,0.0,4,10,1.0,69.0,70.0,1.0,0.0,1.0,51.15,18.4,Winter,2.0,N
2022-12-30 10:15:00,0.0,4,10,1.0,69.5,70.25,1.0,0.0,1.0,53.54,18.4,Winter,1.75,N
2022-12-30 10:30:00,0.0,4,10,1.0,69.5,70.0,1.0,0.0,1.0,56.57,18.4,Winter,2.0,N
2022-12-30 10:45:00,0.0,4,10,1.0,69.5,70.25,1.0,0.0,1.0,58.73,18.4,Winter,1.75,N
2022-12-30 11:00:00,0.0,4,11,1.0,69.5,70.25,1.0,0.0,1.0,59.97,18.4,Winter,1.75,N
2022-12-30 11:15:00,0.0,4,11,1.0,69.5,70.0,1.0,0.0,1.0,61.08,18.4,Winter,2.0,N
2022-12-30 11:30:00,0.0,4,11,1.0,69.5,70.25,1.0,0.0,1.0,62.59,18.4,Winter,1.75,N
2022-12-30 11:45:00,0.0,4,11,1.0,69.5,70.25,1.0,0.0,1.0,64.13,18.4,Winter,1.75,N
2022-12-30 12:00:00,0.0,4,12,1.0,69.5,70.25,1.0,0.0,1.0,65.34,18.4,Winter,1.75,N
2022-12-30 12:15:00,0.0,4,12,1.0,70.0,70.25,1.0,0.0,1.0,65.91,18.4,Winter,1.75,N
2022-12-30 12:30:00,0.0,4,12,1.0,70.0,70.5,1.0,0.0,1.0,66.39,16.0,Winter,1.5,N
2022-12-30 12:45:00,0.0,4,12,1.0,70.0,70.5,1.0,0.0,1.0,66.43,16.0,Winter,1.5,N
2022-12-30 13:00:00,0.0,4,13,1.0,70.0,70.5,1.0,0.0,1.0,67.36,16.0,Winter,1.5,N
2022-12-30 13:15:00,0.0,4,13,1.0,70.0,70.5,1.0,0.0,1.0,67.48,15.2,Winter,1.5,N
2022-12-30 13:30:00,0.0,4,13,1.0,70.0,70.5,1.0,0.0,1.0,67.72,10.4,Winter,1.5,N
2022-12-30 13:45:00,0.0,4,13,1.0,69.5,70.25,1.0,0.0,1.0,68.22,4.8,Winter,1.75,N
2022-12-30 14:00:00,0.0,4,14,1.0,69.5,70.25,1.0,0.0,1.0,68.64,4.8,Winter,1.75,N
2022-12-30 14:15:00,0.0,4,14,1.0,69.0,70.25,1.0,0.0,1.0,68.71,4.8,Winter,1.75,N
2022-12-30 14:30:00,0.0,4,14,1.0,69.0,70.0,1.0,0.0,1.0,68.54,4.8,Winter,2.0,N
2022-12-30 14:45:00,0.0,4,14,1.0,69.0,70.0,1.0,0.0,1.0,68.21,4.8,Winter,2.0,N
2022-12-30 15:00:00,0.0,4,15,1.0,69.0,70.25,1.0,0.0,1.0,68.25,4.8,Winter,1.75,N
2022-12-30 15:15:00,0.0,4,15,1.0,69.0,69.75,1.0,0.0,1.0,68.27,4.8,Winter,2.25,N
2022-12-30 15:30:00,0.0,4,15,1.0,69.0,69.75,1.0,0.0,1.0,67.99,4.8,Winter,2.25,N
2022-12-30 15:45:00,0.0,4,15,1.0,69.0,69.75,1.0,0.0,1.0,67.84,4.8,Winter,2.25,N
2022-12-30 16:00:00,0.0,4,16,1.0,69.0,69.75,1.0,0.0,1.0,67.48,4.8,Winter,2.25,N
2022-12-30 16:15:00,0.0,4,16,1.0,69.0,69.75,1.0,0.0,1.0,67.3,6.4,Winter,2.25,N
2022-12-30 16:30:00,0.0,4,16,1.0,69.0,69.75,1.0,0.0,1.0,66.6,6.4,Winter,2.25,N
2022-12-30 16:45:00,0.0,4,16,1.0,69.0,69.75,1.0,0.0,1.0,65.95,6.4,Winter,2.25,N
2022-12-30 17:00:00,0.0,4,17,1.0,69.0,69.75,1.0,0.0,1.0,65.64,9.6,Winter,2.25,N
2022-12-30 17:15:00,0.0,4,17,1.0,69.0,69.75,1.0,0.0,1.0,65.02,9.6,Winter,2.25,N
2022-12-30 17:30:00,0.0,4,17,1.0,69.0,69.75,1.0,0.0,1.0,64.81,9.6,Winter,2.25,N
2022-12-30 17:45:00,0.0,4,17,1.0,69.0,69.75,1.0,0.0,1.0,64.6,10.4,Winter,2.25,N
2022-12-30 18:00:00,0.0,4,18,1.0,69.5,69.75,1.0,0.0,1.0,64.33,10.4,Winter,2.25,N
2022-12-30 18:15:00,0.0,4,18,1.0,69.5,69.75,1.0,0.0,1.0,63.49,10.4,Winter,2.25,N
2022-12-30 18:30:00,0.0,4,18,1.0,69.5,69.5,1.0,0.0,1.0,63.14,10.4,Winter,2.5,N
2022-12-30 18:45:00,0.0,4,18,1.0,69.5,69.5,1.0,0.0,1.0,62.17,10.4,Winter,2.5,N
2022-12-30 19:00:00,0.0,4,19,1.0,69.5,70.0,1.0,0.0,1.0,62.09,10.4,Winter,2.0,N
2022-12-30 19:15:00,0.0,4,19,1.0,69.0,69.25,1.0,0.0,1.0,61.64,10.4,Winter,2.75,N
2022-12-30 19:30:00,0.0,4,19,1.0,69.0,69.5,1.0,0.0,1.0,61.01,14.4,Winter,2.5,N
2022-12-30 19:45:00,0.0,4,19,1.0,69.0,69.5,1.0,0.0,1.0,60.57,14.4,Winter,2.5,N
2022-12-30 20:00:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,59.88,14.4,Winter,2.5,N
2022-12-30 20:15:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,59.27,14.4,Winter,2.5,N
2022-12-30 20:30:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,58.78,14.4,Winter,2.5,N
2022-12-30 20:45:00,0.0,4,20,1.0,69.0,69.5,1.0,0.0,1.0,58.46,14.4,Winter,2.5,N
2022-12-30 21:00:00,0.0,4,21,1.0,69.0,69.5,1.0,0.0,1.0,58.15,14.4,Winter,2.5,N
2022-12-30 21:15:00,0.0,4,21,1.0,69.0,69.5,1.0,0.0,1.0,57.51,14.4,Winter,2.5,N
2022-12-30 21:30:00,0.0,4,21,1.0,69.0,69.5,1.0,0.0,1.0,57.03,14.4,Winter,2.5,N
2022-12-30 21:45:00,0.0,4,21,1.0,69.0,69.5,1.0,0.0,1.0,56.77,14.4,Winter,2.5,N
2022-12-30 22:00:00,0.0,4,22,1.0,69.0,69.5,1.0,0.0,1.0,56.35,14.4,Winter,2.5,N
2022-12-30 22:15:00,0.0,4,22,1.0,69.0,69.25,1.0,0.0,1.0,55.9,14.4,Winter,2.75,N
2022-12-30 22:30:00,0.0,4,22,1.0,69.0,69.5,1.0,0.0,1.0,55.47,20.0,Winter,2.5,N
2022-12-30 22:45:00,0.0,4,22,1.0,69.0,69.75,1.0,0.0,1.0,55.24,20.0,Winter,2.25,N
2022-12-30 23:00:00,0.0,4,23,1.0,69.0,69.75,1.0,0.0,1.0,55.15,20.0,Winter,2.25,N
2022-12-30 23:15:00,0.0,4,23,1.0,69.0,70.0,1.0,0.0,1.0,54.84,20.0,Winter,2.0,N
2022-12-30 23:30:00,0.0,4,23,1.0,69.0,69.5,1.0,0.0,1.0,54.64,20.0,Winter,2.5,N
2022-12-30 23:45:00,0.0,4,23,1.0,69.5,69.75,1.0,0.0,1.0,54.42,23.2,Winter,2.25,N
2022-12-31 00:00:00,0.0,5,0,1.0,69.5,69.75,1.0,0.0,1.0,54.13,23.2,Winter,2.25,N
2022-12-31 00:15:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,54.13,24.8,Winter,2.0,N
2022-12-31 00:30:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,53.89,24.8,Winter,2.0,N
2022-12-31 00:45:00,0.0,5,0,1.0,69.5,70.0,1.0,0.0,1.0,53.54,24.8,Winter,2.0,N
2022-12-31 01:00:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,53.2,24.8,Winter,2.0,N
2022-12-31 01:15:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,53.23,24.8,Winter,2.0,N
2022-12-31 01:30:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,53.32,24.8,Winter,2.0,N
2022-12-31 01:45:00,0.0,5,1,1.0,69.5,70.0,1.0,0.0,1.0,53.25,24.8,Winter,2.0,N
2022-12-31 02:15:00,0.0,5,2,1.0,69.5,70.0,1.0,0.0,1.0,53.33,24.8,Winter,2.0,N
2022-12-31 02:30:00,0.0,5,2,1.0,69.5,70.25,1.0,0.0,1.0,53.23,24.8,Winter,1.75,N
2022-12-31 02:45:00,0.0,5,2,1.0,69.5,69.75,1.0,0.0,1.0,53.42,24.8,Winter,2.25,N
2022-12-31 03:00:00,0.0,5,3,1.0,69.5,70.0,1.0,0.0,1.0,53.47,24.8,Winter,2.0,N
2022-12-31 03:15:00,0.0,5,3,1.0,69.5,70.0,1.0,0.0,1.0,53.66,24.8,Winter,2.0,N
2022-12-31 03:30:00,0.0,5,3,1.0,69.5,70.25,1.0,0.0,1.0,53.86,24.8,Winter,1.75,N
2022-12-31 03:45:00,0.0,5,3,1.0,69.5,70.25,1.0,0.0,1.0,53.62,24.8,Winter,1.75,N
2022-12-31 04:00:00,0.0,5,4,1.0,69.5,70.0,1.0,0.0,1.0,53.37,24.8,Winter,2.0,N
2022-12-31 04:15:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,53.23,24.8,Winter,1.75,N
2022-12-31 04:30:00,0.0,5,4,1.0,69.5,70.0,1.0,0.0,1.0,53.2,24.8,Winter,2.0,N
2022-12-31 04:45:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,53.11,24.8,Winter,1.75,N
2022-12-31 05:00:00,0.0,5,5,1.0,69.5,70.0,1.0,0.0,1.0,53.09,24.8,Winter,2.0,N
2022-12-31 05:15:00,0.0,5,5,1.0,69.5,70.25,1.0,0.0,1.0,53.11,24.8,Winter,1.75,N
2022-12-31 05:30:00,0.0,5,5,1.0,69.5,70.0,1.0,0.0,1.0,53.18,24.8,Winter,2.0,N
2022-12-31 05:45:00,0.0,5,5,1.0,69.5,70.25,1.0,0.0,1.0,53.22,24.8,Winter,1.75,N
2022-12-31 06:00:00,0.0,5,6,1.0,69.5,70.0,1.0,0.0,1.0,53.2,24.8,Winter,2.0,N
2022-12-31 06:15:00,0.0,5,6,1.0,69.5,70.0,1.0,0.0,1.0,53.32,24.8,Winter,2.0,N
2022-12-31 06:30:00,0.0,5,6,1.0,69.5,70.0,1.0,0.0,1.0,53.25,24.8,Winter,2.0,N
2022-12-31 06:45:00,0.0,5,6,1.0,69.5,70.25,1.0,0.0,1.0,53.23,24.8,Winter,1.75,N
2022-12-31 07:00:00,0.0,5,7,1.0,69.5,69.5,1.0,0.0,1.0,53.03,24.8,Winter,2.5,N
2022-12-31 07:15:00,0.0,5,7,1.0,69.5,70.0,1.0,0.0,1.0,53.01,24.8,Winter,2.0,N
2022-12-31 07:30:00,0.0,5,7,1.0,69.5,70.0,1.0,0.0,1.0,53.1,24.8,Winter,2.0,N
2022-12-31 07:45:00,0.0,5,7,1.0,69.5,70.0,1.0,0.0,1.0,53.33,24.8,Winter,2.0,N
2022-12-31 08:00:00,0.0,5,8,1.0,69.5,70.0,1.0,0.0,1.0,53.4,24.8,Winter,2.0,N
2022-12-31 08:15:00,0.0,5,8,1.0,69.5,70.0,1.0,0.0,1.0,53.5,24.8,Winter,2.0,N
2022-12-31 08:30:00,0.0,5,8,1.0,69.5,70.0,1.0,0.0,1.0,53.6,24.8,Winter,2.0,N
2022-12-31 08:45:00,0.0,5,8,1.0,69.5,70.0,1.0,0.0,1.0,53.76,24.8,Winter,2.0,N
2022-12-31 09:00:00,0.0,5,9,1.0,69.5,70.0,1.0,0.0,1.0,53.78,24.8,Winter,2.0,N
2022-12-31 09:15:00,0.0,5,9,1.0,69.5,70.0,1.0,0.0,1.0,53.71,24.8,Winter,2.0,N
2022-12-31 09:30:00,0.0,5,9,1.0,69.5,70.0,1.0,0.0,1.0,53.54,24.8,Winter,2.0,N
2022-12-31 09:45:00,0.0,5,9,1.0,69.5,70.0,1.0,0.0,1.0,53.73,24.8,Winter,2.0,N
2022-12-31 10:00:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,53.78,24.8,Winter,1.75,N
2022-12-31 10:15:00,0.0,5,10,1.0,69.5,69.75,1.0,0.0,1.0,54.25,24.8,Winter,2.25,N
2022-12-31 10:30:00,0.0,5,10,1.0,69.5,70.0,1.0,0.0,1.0,53.86,24.8,Winter,2.0,N
2022-12-31 10:45:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,54.51,24.8,Winter,1.75,N
2022-12-31 11:00:00,0.0,5,11,1.0,69.5,69.5,1.0,0.0,1.0,55.02,24.8,Winter,2.5,N
2022-12-31 11:15:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,55.84,24.8,Winter,2.0,N
2022-12-31 11:30:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,56.91,24.8,Winter,2.0,N
2022-12-31 11:45:00,0.0,5,11,1.0,69.5,70.0,1.0,0.0,1.0,57.58,24.8,Winter,2.0,N
2022-12-31 12:00:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,57.95,24.8,Winter,2.0,N
2022-12-31 12:15:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,58.18,24.8,Winter,2.0,N
2022-12-31 12:30:00,0.0,5,12,1.0,69.5,70.25,1.0,0.0,1.0,58.51,24.8,Winter,1.75,N
2022-12-31 12:45:00,0.0,5,12,1.0,69.5,70.0,1.0,0.0,1.0,59.23,24.8,Winter,2.0,N
2022-12-31 13:00:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,60.26,24.8,Winter,1.75,N
2022-12-31 13:15:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,60.76,24.8,Winter,1.75,N
2022-12-31 13:30:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,60.76,24.8,Winter,1.75,N
2022-12-31 13:45:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,60.66,24.8,Winter,1.75,N
2022-12-31 14:00:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,60.62,24.8,Winter,1.75,N
2022-12-31 14:15:00,0.0,5,14,1.0,69.5,70.0,1.0,0.0,1.0,60.61,24.8,Winter,2.0,N
2022-12-31 14:30:00,0.0,5,14,1.0,70.0,70.25,1.0,0.0,1.0,60.21,24.8,Winter,1.75,N
2022-12-31 14:45:00,0.0,5,14,1.0,70.0,70.25,1.0,0.0,1.0,59.89,24.8,Winter,1.75,N
2022-12-31 15:00:00,0.0,5,15,1.0,70.0,70.5,1.0,0.0,1.0,59.8,24.8,Winter,1.5,N
2022-12-31 15:15:00,0.0,5,15,1.0,70.0,70.25,1.0,0.0,1.0,59.63,24.8,Winter,1.75,N
2022-12-31 15:30:00,0.0,5,15,1.0,70.0,70.25,1.0,0.0,1.0,59.48,24.8,Winter,1.75,N
2022-12-31 15:45:00,0.0,5,15,1.0,70.0,70.25,1.0,0.0,1.0,59.27,24.8,Winter,1.75,N
2022-12-31 16:00:00,0.0,5,16,1.0,70.0,70.25,1.0,0.0,1.0,59.02,24.8,Winter,1.75,N
2022-12-31 16:15:00,0.0,5,16,1.0,70.0,70.25,1.0,0.0,1.0,58.83,23.2,Winter,1.75,N
2022-12-31 16:30:00,0.0,5,16,1.0,70.0,70.25,1.0,0.0,1.0,58.68,23.2,Winter,1.75,N
2022-12-31 16:45:00,0.0,5,16,1.0,70.0,70.25,1.0,0.0,1.0,58.58,23.2,Winter,1.75,N
2022-12-31 17:00:00,0.0,5,17,1.0,70.0,70.25,1.0,0.0,1.0,58.49,23.2,Winter,1.75,N
2022-12-31 17:15:00,0.0,5,17,1.0,70.0,70.25,1.0,0.0,1.0,58.45,23.2,Winter,1.75,N
2022-12-31 17:30:00,0.0,5,17,1.0,70.0,70.25,1.0,0.0,1.0,58.41,23.2,Winter,1.75,N
2022-12-31 17:45:00,0.0,5,17,1.0,70.0,70.25,1.0,0.0,1.0,58.1,23.2,Winter,1.75,N
2022-12-31 18:00:00,0.0,5,18,1.0,70.0,70.25,1.0,0.0,1.0,58.01,23.2,Winter,1.75,N
2022-12-31 18:15:00,0.0,5,18,1.0,70.0,70.25,1.0,0.0,1.0,57.98,23.2,Winter,1.75,N
2022-12-31 18:30:00,0.0,5,18,1.0,70.0,70.25,1.0,0.0,1.0,57.88,23.2,Winter,1.75,N
2022-12-31 18:45:00,0.0,5,18,1.0,70.0,70.5,1.0,0.0,1.0,57.78,23.2,Winter,1.5,N
2022-12-31 19:00:00,0.0,5,19,1.0,70.0,70.25,1.0,0.0,1.0,57.97,23.2,Winter,1.75,N
2022-12-31 19:15:00,0.0,5,19,1.0,70.0,70.25,1.0,0.0,1.0,58.22,23.2,Winter,1.75,N
2022-12-31 19:30:00,0.0,5,19,1.0,70.0,70.25,1.0,0.0,1.0,58.22,23.2,Winter,1.75,N
2022-12-31 19:45:00,0.0,5,19,1.0,70.0,70.25,1.0,0.0,1.0,58.16,23.2,Winter,1.75,N
2022-12-31 20:00:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,58.22,23.2,Winter,1.75,N
2022-12-31 20:15:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,58.13,23.2,Winter,1.75,N
2022-12-31 20:30:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,57.88,23.2,Winter,1.75,N
2022-12-31 20:45:00,0.0,5,20,1.0,70.0,70.25,1.0,0.0,1.0,57.69,23.2,Winter,1.75,N
2022-12-31 21:00:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,57.57,23.2,Winter,1.75,N
2022-12-31 21:15:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,57.35,23.2,Winter,1.75,N
2022-12-31 21:30:00,0.0,5,21,1.0,70.0,70.25,1.0,0.0,1.0,57.21,23.2,Winter,1.75,N
2022-12-31 21:45:00,0.0,5,21,1.0,70.0,70.0,1.0,0.0,1.0,56.98,23.2,Winter,2.0,N
2022-12-31 22:00:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,56.88,23.2,Winter,1.75,N
2022-12-31 22:15:00,0.0,5,22,1.0,70.0,70.0,1.0,0.0,1.0,56.52,23.2,Winter,2.0,N
2022-12-31 22:30:00,0.0,5,22,1.0,70.0,69.75,1.0,0.0,1.0,56.39,23.2,Winter,2.25,N
2022-12-31 22:45:00,0.0,5,22,1.0,70.0,70.25,1.0,0.0,1.0,56.16,23.2,Winter,1.75,N
2022-12-31 23:00:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,56.06,23.2,Winter,1.75,N
2022-12-31 23:15:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,55.99,23.2,Winter,1.75,N
2022-12-31 23:30:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,55.91,23.2,Winter,1.75,N
2022-12-31 23:45:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,55.77,23.2,Winter,1.75,N
2023-01-09 00:00:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,40.67,25.6,Winter,2.0,N
2023-01-09 00:15:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,40.84,25.6,Winter,2.0,N
2023-01-09 00:30:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,40.87,25.6,Winter,2.0,N
2023-01-09 00:45:00,0.0,0,0,1.0,69.5,70.25,1.0,0.0,1.0,40.96,25.6,Winter,1.75,N
2023-01-09 01:00:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,41.09,25.6,Winter,2.0,N
2023-01-09 01:15:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,41.3,25.6,Winter,2.0,N
2023-01-09 01:30:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,41.26,25.6,Winter,2.0,N
2023-01-09 01:45:00,0.0,0,1,1.0,69.5,70.25,1.0,0.0,1.0,41.06,25.6,Winter,1.75,N
2023-01-09 02:00:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,40.71,25.6,Winter,2.0,N
2023-01-09 02:15:00,0.0,0,2,1.0,69.5,70.25,1.0,0.0,1.0,40.54,25.6,Winter,1.75,N
2023-01-09 02:30:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,40.74,25.6,Winter,2.0,N
2023-01-09 02:45:00,0.0,0,2,1.0,69.5,70.25,1.0,0.0,1.0,40.63,25.6,Winter,1.75,N
2023-01-09 03:00:00,0.0,0,3,1.0,69.5,70.25,1.0,0.0,1.0,40.54,25.6,Winter,1.75,N
2023-01-09 03:15:00,0.0,0,3,1.0,69.5,70.25,1.0,0.0,1.0,40.69,25.6,Winter,1.75,N
2023-01-09 03:30:00,0.0,0,3,1.0,69.5,70.25,1.0,0.0,1.0,40.6,25.6,Winter,1.75,N
2023-01-09 03:45:00,0.0,0,3,1.0,69.5,70.25,1.0,0.0,1.0,40.54,25.6,Winter,1.75,N
2023-01-09 04:00:00,0.0,0,4,1.0,69.5,70.25,1.0,0.0,1.0,40.48,25.6,Winter,1.75,N
2023-01-09 04:15:00,0.0,0,4,1.0,69.5,70.25,1.0,0.0,1.0,40.36,25.6,Winter,1.75,N
2023-01-09 04:30:00,0.0,0,4,1.0,69.5,70.25,1.0,0.0,1.0,40.24,25.6,Winter,1.75,N
2023-01-09 04:45:00,0.0,0,4,1.0,69.5,70.25,1.0,0.0,1.0,40.17,25.6,Winter,1.75,N
2023-01-09 05:00:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,40.14,25.6,Winter,1.75,N
2023-01-09 05:15:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,39.61,25.6,Winter,1.75,N
2023-01-09 05:30:00,0.0,0,5,1.0,69.5,70.0,1.0,0.0,1.0,39.18,25.6,Winter,2.0,N
2023-01-09 05:45:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,39.05,25.6,Winter,1.75,N
2023-01-09 06:00:00,0.0,0,6,1.0,69.0,70.25,1.0,0.0,1.0,38.89,25.6,Winter,1.75,N
2023-01-09 06:15:00,0.0,0,6,1.0,69.5,70.25,1.0,0.0,1.0,38.46,25.6,Winter,1.75,N
2023-01-09 06:30:00,0.0,0,6,1.0,69.0,70.25,1.0,0.0,1.0,38.44,25.6,Winter,1.75,N
2023-01-09 06:45:00,0.0,0,6,1.0,69.0,70.25,1.0,0.0,1.0,38.48,25.6,Winter,1.75,N
2023-01-09 07:00:00,0.0,0,7,1.0,69.0,70.25,1.0,0.0,1.0,38.28,25.6,Winter,1.75,N
2023-01-09 07:15:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,38.11,25.6,Winter,1.75,N
2023-01-09 07:30:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,37.9,25.6,Winter,1.75,N
2023-01-09 07:45:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,37.81,25.6,Winter,1.75,N
2023-01-09 08:00:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,37.7,25.6,Winter,1.75,N
2023-01-09 08:15:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,37.69,25.6,Winter,1.75,N
2023-01-09 08:30:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,37.79,25.6,Winter,1.75,N
2023-01-09 08:45:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,38.34,25.6,Winter,1.75,N
2023-01-09 09:00:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,38.95,25.6,Winter,1.75,N
2023-01-09 09:15:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,39.65,25.6,Winter,1.75,N
2023-01-09 09:30:00,0.0,0,9,1.0,69.5,70.0,1.0,0.0,1.0,40.77,25.6,Winter,2.0,N
2023-01-09 09:45:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,41.3,25.6,Winter,1.75,N
2023-01-09 10:00:00,0.0,0,10,1.0,69.5,69.75,1.0,0.0,1.0,42.29,25.6,Winter,2.25,N
2023-01-09 10:15:00,0.0,0,10,0.0,69.0,70.25,1.0,0.0,1.0,43.53,25.6,Winter,1.75,N
2023-01-09 10:30:00,0.0,0,10,0.0,68.0,70.0,1.0,0.0,1.0,44.07,25.6,Winter,2.0,N
2023-01-09 10:45:00,0.0,0,10,0.0,68.0,70.0,1.0,0.0,1.0,45.01,25.6,Winter,2.0,N
2023-01-09 11:00:00,0.0,0,11,0.0,68.0,70.0,1.0,0.0,1.0,46.24,25.6,Winter,2.0,N
2023-01-09 11:15:00,0.0,0,11,1.0,69.5,70.0,1.0,0.0,1.0,47.24,25.6,Winter,2.0,N
2023-01-09 11:30:00,0.0,0,11,1.0,69.5,70.0,1.0,0.0,1.0,47.68,25.6,Winter,2.0,N
2023-01-09 11:45:00,0.0,0,11,1.0,69.5,70.25,1.0,0.0,1.0,47.73,25.6,Winter,1.75,N
2023-01-09 12:00:00,0.0,0,12,1.0,69.5,70.25,1.0,0.0,1.0,48.29,25.6,Winter,1.75,N
2023-01-09 12:15:00,0.0,0,12,1.0,69.5,70.25,1.0,0.0,1.0,48.98,25.6,Winter,1.75,N
2023-01-09 12:30:00,0.0,0,12,1.0,70.0,70.25,1.0,0.0,1.0,49.81,25.6,Winter,1.75,N
2023-01-09 12:45:00,0.0,0,12,1.0,70.0,70.25,1.0,0.0,1.0,50.24,25.6,Winter,1.75,N
2023-01-09 13:00:00,0.0,0,13,1.0,70.0,70.25,1.0,0.0,1.0,50.13,25.6,Winter,1.75,N
2023-01-09 13:15:00,0.0,0,13,1.0,70.0,70.25,1.0,0.0,1.0,50.09,25.6,Winter,1.75,N
2023-01-09 13:30:00,0.0,0,13,1.0,70.0,70.25,1.0,0.0,1.0,50.46,25.6,Winter,1.75,N
2023-01-09 13:45:00,0.0,0,13,1.0,70.0,70.0,1.0,0.0,1.0,51.11,25.6,Winter,2.0,N
2023-01-09 14:00:00,0.0,0,14,1.0,70.0,70.25,1.0,0.0,1.0,51.51,25.6,Winter,1.75,N
2023-01-09 14:15:00,0.0,0,14,1.0,70.0,70.25,1.0,0.0,1.0,51.74,25.6,Winter,1.75,N
2023-01-09 14:30:00,0.0,0,14,1.0,70.0,70.5,1.0,0.0,1.0,52.16,25.6,Winter,1.5,N
2023-01-09 14:45:00,0.0,0,14,1.0,70.0,70.5,1.0,0.0,1.0,52.13,25.6,Winter,1.5,N
2023-01-09 15:00:00,0.0,0,15,0.0,69.0,70.25,1.0,0.0,1.0,52.72,25.6,Winter,1.75,N
2023-01-09 15:15:00,0.0,0,15,0.0,69.0,70.25,1.0,0.0,1.0,52.45,25.6,Winter,1.75,N
2023-01-09 15:30:00,0.0,0,15,0.0,69.0,70.25,1.0,0.0,1.0,52.45,25.6,Winter,1.75,N
2023-01-09 15:45:00,0.0,0,15,1.0,70.0,70.25,1.0,0.0,1.0,52.26,25.6,Winter,1.75,N
2023-01-09 16:00:00,0.0,0,16,0.0,69.0,70.25,1.0,0.0,1.0,52.16,25.6,Winter,1.75,N
2023-01-09 16:15:00,0.0,0,16,0.0,69.0,70.25,1.0,0.0,1.0,51.77,25.6,Winter,1.75,N
2023-01-09 16:30:00,0.0,0,16,0.0,69.0,70.25,1.0,0.0,1.0,51.17,25.6,Winter,1.75,N
2023-01-09 16:45:00,0.0,0,16,1.0,70.0,70.25,1.0,0.0,1.0,50.49,25.6,Winter,1.75,N
2023-01-09 17:00:00,0.0,0,17,1.0,70.0,70.25,1.0,0.0,1.0,49.84,25.6,Winter,1.75,N
2023-01-09 17:15:00,0.0,0,17,1.0,70.5,70.25,1.0,0.0,1.0,49.15,25.6,Winter,1.75,N
2023-01-09 17:30:00,0.0,0,17,1.0,70.5,70.5,1.0,0.0,1.0,48.67,25.6,Winter,1.5,N
2023-01-09 17:45:00,0.0,0,17,1.0,70.5,70.5,1.0,0.0,1.0,47.75,25.6,Winter,1.5,N
2023-01-09 18:00:00,0.0,0,18,1.0,70.5,70.5,1.0,0.0,1.0,47.51,25.6,Winter,1.5,N
2023-01-09 18:15:00,0.0,0,18,1.0,70.5,70.5,1.0,0.0,1.0,46.81,25.6,Winter,1.5,N
2023-01-09 18:30:00,0.0,0,18,1.0,70.5,70.5,1.0,0.0,1.0,46.8,18.4,Winter,1.5,N
2023-01-09 18:45:00,0.0,0,18,1.0,70.0,70.5,1.0,0.0,1.0,46.52,18.4,Winter,1.5,N
2023-01-09 19:00:00,0.0,0,19,1.0,70.0,70.5,1.0,0.0,1.0,46.15,18.4,Winter,1.5,N
2023-01-09 19:15:00,0.0,0,19,1.0,70.0,70.5,1.0,0.0,1.0,45.64,13.6,Winter,1.5,N
2023-01-09 19:30:00,0.0,0,19,1.0,70.0,70.25,1.0,0.0,1.0,45.0,13.6,Winter,1.75,N
2023-01-09 19:45:00,0.0,0,19,1.0,69.5,70.25,1.0,0.0,1.0,45.69,13.6,Winter,1.75,N
2023-01-09 20:00:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,45.86,13.6,Winter,1.75,N
2023-01-09 20:15:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,45.71,12.8,Winter,1.75,N
2023-01-09 20:30:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,45.2,12.8,Winter,1.75,N
2023-01-09 20:45:00,0.0,0,20,1.0,69.5,70.25,1.0,0.0,1.0,44.99,12.8,Winter,1.75,N
2023-01-09 21:00:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,44.48,12.8,Winter,1.75,N
2023-01-09 21:15:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,44.05,12.8,Winter,1.75,N
2023-01-09 21:30:00,0.0,0,21,1.0,69.5,69.75,1.0,0.0,1.0,43.83,12.8,Winter,2.25,N
2023-01-09 21:45:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,43.27,12.8,Winter,1.75,N
2023-01-09 22:00:00,0.0,0,22,1.0,69.5,70.25,1.0,0.0,1.0,43.51,12.8,Winter,1.75,N
2023-01-09 22:15:00,0.0,0,22,1.0,69.5,70.25,1.0,0.0,1.0,43.2,12.8,Winter,1.75,N
2023-01-09 22:30:00,0.0,0,22,1.0,69.0,70.25,1.0,0.0,1.0,42.72,12.8,Winter,1.75,N
2023-01-09 22:45:00,0.0,0,22,1.0,69.0,70.0,1.0,0.0,1.0,42.2,12.8,Winter,2.0,N
2023-01-09 23:00:00,0.0,0,23,1.0,69.0,70.0,1.0,0.0,1.0,41.72,12.8,Winter,2.0,N
2023-01-09 23:15:00,0.0,0,23,1.0,69.0,70.0,1.0,0.0,1.0,40.63,12.8,Winter,2.0,N
2023-01-09 23:30:00,0.0,0,23,1.0,69.0,70.25,1.0,0.0,1.0,39.93,12.8,Winter,1.75,N
2023-01-09 23:45:00,0.0,0,23,1.0,68.5,70.0,1.0,0.0,1.0,39.3,12.8,Winter,2.0,N
2023-01-10 00:00:00,0.0,1,0,1.0,68.5,69.75,1.0,0.0,1.0,39.1,13.6,Winter,2.25,N
2023-01-10 00:15:00,0.0,1,0,1.0,68.5,69.75,1.0,0.0,1.0,39.32,13.6,Winter,2.25,N
2023-01-10 00:30:00,0.0,1,0,1.0,68.5,69.75,1.0,0.0,1.0,39.41,13.6,Winter,2.25,N
2023-01-10 00:45:00,0.0,1,0,1.0,68.5,69.75,1.0,0.0,1.0,38.84,14.4,Winter,2.25,N
2023-01-10 01:00:00,0.0,1,1,1.0,68.5,69.75,1.0,0.0,1.0,38.06,14.4,Winter,2.25,N
2023-01-10 01:15:00,0.0,1,1,1.0,68.5,69.5,1.0,0.0,1.0,37.2,14.4,Winter,2.5,N
2023-01-10 01:30:00,0.0,1,1,1.0,68.5,69.5,1.0,0.0,1.0,36.77,14.4,Winter,2.5,N
2023-01-10 01:45:00,0.0,1,1,1.0,68.5,70.0,1.0,0.0,1.0,35.59,14.4,Winter,2.0,N
2023-01-10 02:00:00,0.0,1,2,1.0,68.5,69.5,1.0,0.0,1.0,35.38,14.4,Winter,2.5,N
2023-01-10 02:15:00,0.0,1,2,1.0,68.5,69.75,1.0,0.0,1.0,35.63,19.2,Winter,2.25,N
2023-01-10 02:30:00,0.0,1,2,1.0,68.5,69.75,1.0,0.0,1.0,35.1,19.2,Winter,2.25,N
2023-01-10 02:45:00,0.0,1,2,1.0,68.5,69.5,1.0,0.0,1.0,34.81,19.2,Winter,2.5,N
2023-01-10 03:00:00,0.0,1,3,1.0,68.5,69.5,1.0,0.0,1.0,35.07,19.2,Winter,2.5,N
2023-01-10 03:15:00,0.0,1,3,1.0,68.5,69.5,1.0,0.0,1.0,34.83,23.2,Winter,2.5,N
2023-01-10 03:30:00,0.0,1,3,1.0,68.5,69.75,1.0,0.0,1.0,34.06,23.2,Winter,2.25,N
2023-01-10 03:45:00,0.0,1,3,1.0,68.5,69.75,1.0,0.0,1.0,34.52,23.2,Winter,2.25,N
2023-01-10 04:00:00,0.0,1,4,1.0,68.5,69.75,1.0,0.0,1.0,34.68,23.2,Winter,2.25,N
2023-01-10 04:15:00,0.0,1,4,1.0,68.5,69.75,1.0,0.0,1.0,34.25,23.2,Winter,2.25,N
2023-01-10 04:30:00,0.0,1,4,1.0,68.5,69.75,1.0,0.0,1.0,34.06,23.2,Winter,2.25,N
2023-01-10 04:45:00,0.0,1,4,1.0,68.5,69.75,1.0,0.0,1.0,34.01,23.2,Winter,2.25,N
2023-01-10 05:00:00,0.0,1,5,1.0,68.5,70.0,1.0,0.0,1.0,33.53,23.2,Winter,2.0,N
2023-01-10 05:15:00,0.0,1,5,1.0,68.5,69.25,1.0,0.0,1.0,33.12,23.2,Winter,2.75,N
2023-01-10 05:30:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,32.75,25.6,Winter,2.25,N
2023-01-10 05:45:00,0.0,1,5,1.0,69.0,70.25,1.0,0.0,1.0,32.86,25.6,Winter,1.75,N
2023-01-10 06:00:00,0.0,1,6,1.0,69.0,69.75,1.0,0.0,1.0,32.68,25.6,Winter,2.25,N
2023-01-10 06:15:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,32.48,25.6,Winter,2.0,N
2023-01-10 06:30:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,31.98,25.6,Winter,2.0,N
2023-01-10 06:45:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,31.47,25.6,Winter,2.0,N
2023-01-10 07:00:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,31.88,25.6,Winter,2.25,N
2023-01-10 07:15:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,32.0,25.6,Winter,2.25,N
2023-01-10 07:30:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,32.07,25.6,Winter,2.25,N
2023-01-10 07:45:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,32.34,25.6,Winter,2.25,N
