Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2023-01-10 08:00:00,0.0,1,8,1.0,69.0,69.75,1.0,0.0,1.0,32.99,26.4,Winter,2.25,N
2023-01-10 08:15:00,0.0,1,8,1.0,69.0,69.75,1.0,0.0,1.0,33.55,26.4,Winter,2.25,N
2023-01-10 08:30:00,0.0,1,8,1.0,69.0,69.75,1.0,0.0,1.0,34.15,26.4,Winter,2.25,N
2023-01-10 08:45:00,0.0,1,8,1.0,69.0,69.75,1.0,0.0,1.0,35.09,26.4,Winter,2.25,N
2023-01-10 09:00:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,36.16,26.4,Winter,2.0,N
2023-01-10 09:15:00,0.0,1,9,1.0,69.0,70.25,1.0,0.0,1.0,37.4,26.4,Winter,1.75,N
2023-01-10 09:30:00,0.0,1,9,0.0,68.5,69.5,1.0,0.0,1.0,38.51,26.4,Winter,2.5,N
2023-01-10 09:45:00,0.0,1,9,0.0,68.5,69.75,1.0,0.0,1.0,40.02,26.4,Winter,2.25,N
2023-01-10 10:00:00,0.0,1,10,0.0,68.5,69.75,1.0,0.0,1.0,40.91,26.4,Winter,2.25,N
2023-01-10 10:15:00,0.0,1,10,0.0,68.5,69.75,1.0,0.0,1.0,41.49,28.8,Winter,2.25,N
2023-01-10 10:30:00,0.0,1,10,0.0,68.5,69.75,1.0,0.0,1.0,42.39,28.8,Winter,2.25,N
2023-01-10 10:45:00,0.0,1,10,0.0,68.5,70.0,1.0,0.0,1.0,42.91,28.8,Winter,2.0,N
2023-01-10 11:00:00,0.0,1,11,0.0,68.5,70.0,1.0,0.0,1.0,43.99,28.8,Winter,2.0,N
2023-01-10 11:15:00,0.0,1,11,0.0,68.5,70.0,1.0,0.0,1.0,44.98,28.8,Winter,2.0,N
2023-01-10 11:30:00,0.0,1,11,0.0,68.5,70.0,1.0,0.0,1.0,46.1,28.8,Winter,2.0,N
2023-01-10 11:45:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,47.23,28.8,Winter,2.0,N
2023-01-10 12:00:00,0.0,1,12,1.0,70.0,70.25,1.0,0.0,1.0,46.99,28.8,Winter,1.75,N
2023-01-10 12:15:00,0.0,1,12,1.0,70.0,70.0,1.0,0.0,1.0,46.76,28.8,Winter,2.0,N
2023-01-10 12:30:00,0.0,1,12,1.0,70.0,70.25,1.0,0.0,1.0,46.99,28.8,Winter,1.75,N
2023-01-10 12:45:00,0.0,1,12,1.0,70.5,70.25,1.0,0.0,1.0,47.02,28.8,Winter,1.75,N
2023-01-10 13:00:00,0.0,1,13,1.0,70.5,70.25,1.0,0.0,1.0,47.12,28.8,Winter,1.75,N
2023-01-10 13:15:00,0.0,1,13,1.0,70.5,70.5,1.0,0.0,1.0,47.26,28.8,Winter,1.5,N
2023-01-10 13:30:00,0.0,1,13,1.0,70.5,71.0,1.0,0.0,1.0,48.43,28.8,Winter,1.0,N
2023-01-10 13:45:00,0.0,1,13,1.0,70.0,70.5,1.0,0.0,1.0,48.82,18.4,Winter,1.5,N
2023-01-10 14:00:00,0.0,1,14,0.0,68.5,70.25,1.0,0.0,1.0,49.15,16.0,Winter,1.75,N
2023-01-10 14:15:00,0.0,1,14,0.0,68.5,70.25,1.0,0.0,1.0,49.05,16.0,Winter,1.75,N
2023-01-10 14:30:00,0.0,1,14,0.0,68.5,70.25,1.0,0.0,1.0,49.05,16.0,Winter,1.75,N
2023-01-10 14:45:00,0.0,1,14,0.0,68.0,70.25,1.0,0.0,1.0,48.19,16.0,Winter,1.75,N
2023-01-10 15:00:00,0.0,1,15,0.0,68.0,70.0,1.0,0.0,1.0,47.61,16.0,Winter,2.0,N
2023-01-10 15:15:00,0.0,1,15,0.0,68.0,70.0,1.0,0.0,1.0,46.98,16.0,Winter,2.0,N
2023-01-10 15:30:00,0.0,1,15,0.0,68.0,69.75,1.0,0.0,1.0,46.57,16.0,Winter,2.25,N
2023-01-10 15:45:00,0.0,1,15,0.0,68.0,69.75,1.0,0.0,1.0,46.25,16.0,Winter,2.25,N
2023-01-10 16:00:00,0.0,1,16,0.0,68.0,69.5,1.0,0.0,1.0,45.84,16.8,Winter,2.5,N
2023-01-10 16:15:00,0.0,1,16,0.0,68.0,69.5,1.0,0.0,1.0,45.97,20.0,Winter,2.5,N
2023-01-10 16:30:00,0.0,1,16,0.0,68.0,69.5,1.0,0.0,1.0,45.6,20.0,Winter,2.5,N
2023-01-10 16:45:00,0.0,1,16,0.0,68.0,69.5,1.0,0.0,1.0,44.97,20.0,Winter,2.5,N
2023-01-10 17:00:00,0.0,1,17,0.0,68.0,69.75,1.0,0.0,1.0,44.45,20.0,Winter,2.25,N
2023-01-10 17:15:00,0.0,1,17,0.0,68.0,69.25,1.0,0.0,1.0,44.24,20.0,Winter,2.75,N
2023-01-10 17:30:00,0.0,1,17,0.0,68.5,70.0,1.0,0.0,1.0,44.01,24.8,Winter,2.0,N
2023-01-10 17:45:00,0.0,1,17,0.0,68.0,69.5,1.0,0.0,1.0,43.71,24.8,Winter,2.5,N
2023-01-10 18:00:00,0.0,1,18,0.0,68.0,69.5,1.0,0.0,1.0,43.2,27.2,Winter,2.5,N
2023-01-10 18:15:00,0.0,1,18,0.0,68.0,69.75,1.0,0.0,1.0,43.19,27.2,Winter,2.25,N
2023-01-10 18:30:00,0.0,1,18,1.0,69.5,69.75,1.0,0.0,1.0,43.41,27.2,Winter,2.25,N
2023-01-10 18:45:00,0.0,1,18,1.0,69.5,70.0,1.0,0.0,1.0,43.44,27.2,Winter,2.0,N
2023-01-10 19:00:00,0.0,1,19,1.0,69.5,70.0,1.0,0.0,1.0,43.59,27.2,Winter,2.0,N
2023-01-10 19:15:00,0.0,1,19,1.0,70.0,70.0,1.0,0.0,1.0,43.59,27.2,Winter,2.0,N
2023-01-10 19:30:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,43.1,27.2,Winter,1.75,N
2023-01-10 19:45:00,0.0,1,19,1.0,70.0,70.25,1.0,0.0,1.0,42.91,27.2,Winter,1.75,N
2023-01-10 20:00:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,42.3,27.2,Winter,1.75,N
2023-01-10 20:15:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,41.59,27.2,Winter,1.75,N
2023-01-10 20:30:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,40.9,27.2,Winter,1.75,N
2023-01-10 20:45:00,0.0,1,20,1.0,70.0,70.5,1.0,0.0,1.0,40.04,27.2,Winter,1.5,N
2023-01-10 21:00:00,0.0,1,21,1.0,70.0,70.0,1.0,0.0,1.0,40.04,27.2,Winter,2.0,N
2023-01-10 21:15:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,39.93,27.2,Winter,1.75,N
2023-01-10 21:30:00,0.0,1,21,1.0,69.5,70.25,1.0,0.0,1.0,39.51,27.2,Winter,1.75,N
2023-01-10 21:45:00,0.0,1,21,1.0,69.5,70.25,1.0,0.0,1.0,39.18,27.2,Winter,1.75,N
2023-01-10 22:00:00,0.0,1,22,1.0,69.5,70.25,1.0,0.0,1.0,38.46,27.2,Winter,1.75,N
2023-01-10 22:15:00,0.0,1,22,1.0,69.5,70.25,1.0,0.0,1.0,38.11,27.2,Winter,1.75,N
2023-01-10 22:30:00,0.0,1,22,1.0,69.5,70.25,1.0,0.0,1.0,37.7,25.6,Winter,1.75,N
2023-01-10 22:45:00,0.0,1,22,1.0,70.0,69.75,1.0,0.0,1.0,37.71,25.6,Winter,2.25,N
2023-01-10 23:00:00,0.0,1,23,1.0,70.5,69.75,1.0,0.0,1.0,37.29,25.6,Winter,2.25,N
2023-01-10 23:15:00,0.0,1,23,1.0,70.5,69.75,1.0,0.0,1.0,37.02,25.6,Winter,2.25,N
2023-01-10 23:30:00,0.0,1,23,1.0,70.5,70.0,1.0,0.0,1.0,36.82,25.6,Winter,2.0,N
2023-01-10 23:45:00,0.0,1,23,1.0,70.5,69.75,1.0,0.0,1.0,36.67,25.6,Winter,2.25,N
2023-01-11 00:00:00,0.0,2,0,1.0,70.0,70.25,1.0,0.0,1.0,36.36,25.6,Winter,1.75,N
2023-01-11 00:15:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,36.28,25.6,Winter,1.75,N
2023-01-11 00:30:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,36.49,25.6,Winter,1.75,N
2023-01-11 00:45:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,36.53,25.6,Winter,1.75,N
2023-01-11 01:00:00,0.0,2,1,1.0,69.5,70.75,1.0,0.0,1.0,36.19,25.6,Winter,1.25,N
2023-01-11 01:15:00,0.0,2,1,1.0,69.5,70.0,1.0,0.0,1.0,35.95,24.0,Winter,2.0,N
2023-01-11 01:30:00,0.0,2,1,1.0,69.0,70.25,1.0,0.0,1.0,35.77,24.0,Winter,1.75,N
2023-01-11 01:45:00,0.0,2,1,1.0,69.0,70.25,1.0,0.0,1.0,35.32,24.0,Winter,1.75,N
2023-01-11 02:00:00,0.0,2,2,1.0,69.0,70.25,1.0,0.0,1.0,34.64,24.0,Winter,1.75,N
2023-01-11 02:15:00,0.0,2,2,1.0,69.0,70.25,1.0,0.0,1.0,34.88,24.0,Winter,1.75,N
2023-01-11 02:30:00,0.0,2,2,1.0,69.0,70.25,1.0,0.0,1.0,35.05,24.0,Winter,1.75,N
2023-01-11 02:45:00,0.0,2,2,1.0,69.0,70.25,1.0,0.0,1.0,35.07,24.0,Winter,1.75,N
2023-01-11 03:00:00,0.0,2,3,1.0,69.0,70.25,1.0,0.0,1.0,35.53,24.0,Winter,1.75,N
2023-01-11 03:15:00,0.0,2,3,1.0,69.0,70.25,1.0,0.0,1.0,35.27,24.0,Winter,1.75,N
2023-01-11 03:30:00,0.0,2,3,1.0,69.0,70.0,1.0,0.0,1.0,34.64,24.0,Winter,2.0,N
2023-01-11 03:45:00,0.0,2,3,1.0,69.0,70.0,1.0,0.0,1.0,35.02,24.0,Winter,2.0,N
2023-01-11 04:00:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,34.38,24.0,Winter,2.0,N
2023-01-11 04:15:00,0.0,2,4,1.0,69.0,69.75,1.0,0.0,1.0,33.9,24.0,Winter,2.25,N
2023-01-11 04:30:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,33.55,24.0,Winter,2.0,N
2023-01-11 04:45:00,0.0,2,4,1.0,69.0,70.0,1.0,0.0,1.0,33.09,24.0,Winter,2.0,N
2023-01-11 05:00:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,33.09,24.0,Winter,2.0,N
2023-01-11 05:15:00,0.0,2,5,1.0,69.0,70.25,1.0,0.0,1.0,33.35,24.0,Winter,1.75,N
2023-01-11 05:30:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,32.94,24.0,Winter,2.0,N
2023-01-11 05:45:00,0.0,2,5,1.0,69.0,70.0,1.0,0.0,1.0,32.48,24.0,Winter,2.0,N
2023-01-11 06:00:00,0.0,2,6,1.0,68.5,70.0,1.0,0.0,1.0,32.73,24.0,Winter,2.0,N
2023-01-11 06:15:00,0.0,2,6,1.0,68.5,69.75,1.0,0.0,1.0,32.82,24.0,Winter,2.25,N
2023-01-11 06:30:00,0.0,2,6,1.0,68.5,69.75,1.0,0.0,1.0,32.68,24.8,Winter,2.25,N
2023-01-11 06:45:00,0.0,2,6,1.0,68.5,69.75,1.0,0.0,1.0,32.61,24.8,Winter,2.25,N
2023-01-11 07:00:00,0.0,2,7,1.0,68.5,69.75,1.0,0.0,1.0,33.19,24.8,Winter,2.25,N
2023-01-11 07:15:00,0.0,2,7,1.0,68.5,69.75,1.0,0.0,1.0,33.18,24.8,Winter,2.25,N
2023-01-11 07:30:00,0.0,2,7,1.0,68.5,69.75,1.0,0.0,1.0,33.47,24.8,Winter,2.25,N
2023-01-11 07:45:00,0.0,2,7,1.0,68.5,70.0,1.0,0.0,1.0,33.85,24.8,Winter,2.0,N
2023-01-11 08:00:00,0.0,2,8,1.0,68.5,69.5,1.0,0.0,1.0,34.08,24.8,Winter,2.5,N
2023-01-11 08:15:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,34.15,27.2,Winter,2.25,N
2023-01-11 08:30:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,34.71,27.2,Winter,2.25,N
2023-01-11 08:45:00,0.0,2,8,1.0,69.0,69.75,1.0,0.0,1.0,35.73,27.2,Winter,2.25,N
2023-01-11 09:00:00,0.0,2,9,1.0,69.5,70.25,1.0,0.0,1.0,36.58,27.2,Winter,1.75,N
2023-01-11 09:15:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,37.38,27.2,Winter,2.0,N
2023-01-11 09:30:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,38.11,27.2,Winter,2.0,N
2023-01-11 09:45:00,0.0,2,9,1.0,69.5,70.0,1.0,0.0,1.0,38.15,27.2,Winter,2.0,N
2023-01-11 10:00:00,0.0,2,10,1.0,69.5,70.25,1.0,0.0,1.0,39.78,27.2,Winter,1.75,N
2023-01-11 10:15:00,0.0,2,10,1.0,69.5,70.25,1.0,0.0,1.0,40.82,27.2,Winter,1.75,N
2023-01-11 10:30:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,41.2,27.2,Winter,1.75,N
2023-01-11 10:45:00,0.0,2,10,1.0,70.0,70.25,1.0,0.0,1.0,41.86,27.2,Winter,1.75,N
2023-01-11 11:00:00,0.0,2,11,1.0,70.0,70.25,1.0,0.0,1.0,43.1,27.2,Winter,1.75,N
2023-01-11 11:15:00,0.0,2,11,1.0,70.0,70.5,1.0,0.0,1.0,43.05,25.6,Winter,1.5,N
2023-01-11 11:30:00,0.0,2,11,1.0,70.0,70.25,1.0,0.0,1.0,44.84,25.6,Winter,1.75,N
2023-01-11 11:45:00,0.0,2,11,1.0,70.0,70.5,1.0,0.0,1.0,45.84,24.8,Winter,1.5,N
2023-01-11 12:00:00,0.0,2,12,1.0,70.0,70.75,1.0,0.0,1.0,45.74,24.8,Winter,1.25,N
2023-01-11 12:15:00,0.0,2,12,1.0,69.5,70.25,1.0,0.0,1.0,46.4,20.0,Winter,1.75,N
2023-01-11 12:30:00,0.0,2,12,1.0,69.5,70.25,1.0,0.0,1.0,47.33,20.0,Winter,1.75,N
2023-01-11 12:45:00,0.0,2,12,1.0,69.5,70.25,1.0,0.0,1.0,48.21,20.0,Winter,1.75,N
2023-01-11 13:00:00,0.0,2,13,1.0,69.5,70.5,1.0,0.0,1.0,48.31,20.0,Winter,1.5,N
2023-01-11 13:15:00,0.0,2,13,1.0,69.5,70.5,1.0,0.0,1.0,47.41,20.0,Winter,1.5,N
2023-01-11 13:30:00,0.0,2,13,1.0,69.5,70.5,1.0,0.0,1.0,47.43,16.0,Winter,1.5,N
2023-01-11 13:45:00,0.0,2,13,1.0,69.5,70.25,1.0,0.0,1.0,46.59,16.0,Winter,1.75,N
2023-01-11 14:00:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,46.38,14.4,Winter,1.75,N
2023-01-11 14:15:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,46.59,14.4,Winter,1.75,N
2023-01-11 14:30:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,47.16,14.4,Winter,1.75,N
2023-01-11 14:45:00,0.0,2,14,1.0,69.5,70.25,1.0,0.0,1.0,48.23,14.4,Winter,1.75,N
2023-01-11 15:00:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,48.67,13.6,Winter,1.75,N
2023-01-11 15:15:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,48.23,13.6,Winter,1.75,N
2023-01-11 15:30:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,48.67,13.6,Winter,1.75,N
2023-01-11 15:45:00,0.0,2,15,1.0,69.5,70.25,1.0,0.0,1.0,48.65,13.6,Winter,1.75,N
2023-01-11 16:00:00,0.0,2,16,1.0,69.5,70.5,1.0,0.0,1.0,48.37,13.6,Winter,1.5,N
2023-01-11 16:15:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,47.83,12.8,Winter,1.75,N
2023-01-11 16:30:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,47.79,12.8,Winter,1.75,N
2023-01-11 16:45:00,0.0,2,16,1.0,69.5,70.25,1.0,0.0,1.0,47.73,12.8,Winter,1.75,N
2023-01-11 17:00:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,47.68,12.8,Winter,1.75,N
2023-01-11 17:15:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,47.47,12.8,Winter,1.75,N
2023-01-11 17:30:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,47.3,12.8,Winter,1.75,N
2023-01-11 17:45:00,0.0,2,17,1.0,69.5,70.25,1.0,0.0,1.0,47.04,12.8,Winter,1.75,N
2023-01-11 18:00:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.84,12.8,Winter,1.75,N
2023-01-11 18:15:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.44,12.8,Winter,1.75,N
2023-01-11 18:30:00,0.0,2,18,1.0,69.5,70.25,1.0,0.0,1.0,46.26,12.8,Winter,1.75,N
2023-01-11 18:45:00,0.0,2,18,1.0,69.0,70.25,1.0,0.0,1.0,46.32,12.8,Winter,1.75,N
2023-01-11 19:00:00,0.0,2,19,1.0,69.0,70.25,1.0,0.0,1.0,46.2,12.8,Winter,1.75,N
2023-01-11 19:15:00,0.0,2,19,1.0,69.0,70.25,1.0,0.0,1.0,46.04,12.8,Winter,1.75,N
2023-01-11 19:30:00,0.0,2,19,1.0,69.0,70.0,1.0,0.0,1.0,45.98,12.8,Winter,2.0,N
2023-01-11 19:45:00,0.0,2,19,1.0,69.0,70.25,1.0,0.0,1.0,45.94,12.8,Winter,1.75,N
2023-01-11 20:00:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,45.78,12.8,Winter,1.75,N
2023-01-11 20:15:00,0.0,2,20,1.0,69.0,70.0,1.0,0.0,1.0,45.42,12.8,Winter,2.0,N
2023-01-11 20:30:00,0.0,2,20,1.0,69.0,70.0,1.0,0.0,1.0,45.25,12.8,Winter,2.0,N
2023-01-11 20:45:00,0.0,2,20,1.0,69.0,70.25,1.0,0.0,1.0,45.27,12.8,Winter,1.75,N
2023-01-11 21:00:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,45.23,12.8,Winter,2.0,N
2023-01-11 21:15:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,45.06,12.8,Winter,2.0,N
2023-01-11 21:30:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,44.72,12.8,Winter,2.0,N
2023-01-11 21:45:00,0.0,2,21,1.0,69.0,70.0,1.0,0.0,1.0,44.64,12.8,Winter,2.0,N
2023-01-11 22:00:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,44.68,12.8,Winter,2.0,N
2023-01-11 22:15:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,44.86,12.8,Winter,2.0,N
2023-01-11 22:30:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,44.91,12.8,Winter,2.0,N
2023-01-11 22:45:00,0.0,2,22,1.0,69.0,70.0,1.0,0.0,1.0,44.96,12.8,Winter,2.0,N
2023-01-11 23:00:00,0.0,2,23,1.0,69.0,70.0,1.0,0.0,1.0,44.96,12.8,Winter,2.0,N
2023-01-11 23:15:00,0.0,2,23,1.0,69.0,70.0,1.0,0.0,1.0,44.94,12.8,Winter,2.0,N
2023-01-11 23:30:00,0.0,2,23,1.0,69.0,70.0,1.0,0.0,1.0,44.87,12.8,Winter,2.0,N
2023-01-11 23:45:00,0.0,2,23,1.0,69.0,70.25,1.0,0.0,1.0,44.87,12.8,Winter,1.75,N
2023-01-12 00:00:00,0.0,3,0,1.0,69.0,69.5,1.0,0.0,1.0,44.88,12.8,Winter,2.5,N
2023-01-12 00:15:00,0.0,3,0,1.0,69.0,69.75,1.0,0.0,1.0,44.91,12.8,Winter,2.25,N
2023-01-12 00:30:00,0.0,3,0,1.0,69.0,70.25,1.0,0.0,1.0,44.89,12.8,Winter,1.75,N
2023-01-12 00:45:00,0.0,3,0,1.0,69.0,70.0,1.0,0.0,1.0,44.78,12.8,Winter,2.0,N
2023-01-12 01:00:00,0.0,3,1,1.0,69.0,70.0,1.0,0.0,1.0,44.78,12.8,Winter,2.0,N
2023-01-12 01:15:00,0.0,3,1,1.0,69.0,70.0,1.0,0.0,1.0,44.91,12.8,Winter,2.0,N
2023-01-12 01:30:00,0.0,3,1,1.0,69.0,70.0,1.0,0.0,1.0,44.84,12.8,Winter,2.0,N
2023-01-12 01:45:00,0.0,3,1,1.0,69.0,70.0,1.0,0.0,1.0,44.91,12.8,Winter,2.0,N
2023-01-12 02:00:00,0.0,3,2,1.0,69.0,69.75,1.0,0.0,1.0,45.07,12.8,Winter,2.25,N
2023-01-12 02:15:00,0.0,3,2,1.0,69.0,69.75,1.0,0.0,1.0,45.18,12.8,Winter,2.25,N
2023-01-12 02:30:00,0.0,3,2,1.0,69.0,70.0,1.0,0.0,1.0,45.37,12.8,Winter,2.0,N
2023-01-12 02:45:00,0.0,3,2,1.0,69.0,70.0,1.0,0.0,1.0,45.42,12.8,Winter,2.0,N
2023-01-12 03:00:00,0.0,3,3,1.0,69.0,70.0,1.0,0.0,1.0,45.5,12.8,Winter,2.0,N
2023-01-12 03:15:00,0.0,3,3,1.0,69.0,70.0,1.0,0.0,1.0,45.67,12.8,Winter,2.0,N
2023-01-12 03:30:00,0.0,3,3,1.0,69.0,69.75,1.0,0.0,1.0,45.79,12.8,Winter,2.25,N
2023-01-12 03:45:00,0.0,3,3,1.0,69.0,69.75,1.0,0.0,1.0,45.79,12.8,Winter,2.25,N
2023-01-12 04:00:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,45.55,12.8,Winter,2.0,N
2023-01-12 04:15:00,0.0,3,4,1.0,69.0,69.5,1.0,0.0,1.0,44.91,12.8,Winter,2.5,N
2023-01-12 04:30:00,0.0,3,4,1.0,68.5,69.75,1.0,0.0,1.0,44.6,13.6,Winter,2.25,N
2023-01-12 04:45:00,0.0,3,4,1.0,68.5,69.5,1.0,0.0,1.0,44.32,13.6,Winter,2.5,N
2023-01-12 05:00:00,0.0,3,5,1.0,68.5,69.75,1.0,0.0,1.0,44.16,15.2,Winter,2.25,N
2023-01-12 05:15:00,0.0,3,5,1.0,68.5,69.75,1.0,0.0,1.0,44.18,15.2,Winter,2.25,N
2023-01-12 05:30:00,0.0,3,5,1.0,68.5,69.75,1.0,0.0,1.0,44.18,15.2,Winter,2.25,N
2023-01-12 05:45:00,0.0,3,5,1.0,68.5,69.75,1.0,0.0,1.0,44.09,15.2,Winter,2.25,N
2023-01-12 06:00:00,0.0,3,6,1.0,68.5,69.75,1.0,0.0,1.0,43.85,15.2,Winter,2.25,N
2023-01-12 06:15:00,0.0,3,6,1.0,68.5,69.75,1.0,0.0,1.0,43.61,15.2,Winter,2.25,N
2023-01-12 06:30:00,0.0,3,6,1.0,68.5,69.75,1.0,0.0,1.0,43.12,18.4,Winter,2.25,N
2023-01-12 06:45:00,0.0,3,6,1.0,68.5,69.75,1.0,0.0,1.0,43.0,18.4,Winter,2.25,N
2023-01-12 07:00:00,0.0,3,7,1.0,68.5,69.75,1.0,0.0,1.0,43.06,20.0,Winter,2.25,N
2023-01-12 07:15:00,0.0,3,7,1.0,69.0,69.75,1.0,0.0,1.0,42.62,21.6,Winter,2.25,N
2023-01-12 07:30:00,0.0,3,7,1.0,69.0,70.0,1.0,0.0,1.0,42.43,21.6,Winter,2.0,N
2023-01-12 07:45:00,0.0,3,7,1.0,69.0,70.0,1.0,0.0,1.0,42.58,21.6,Winter,2.0,N
2023-01-12 08:00:00,0.0,3,8,1.0,69.0,70.0,1.0,0.0,1.0,43.05,21.6,Winter,2.0,N
2023-01-12 08:15:00,0.0,3,8,1.0,69.0,70.25,1.0,0.0,1.0,44.01,21.6,Winter,1.75,N
2023-01-12 08:30:00,0.0,3,8,1.0,69.0,69.5,1.0,0.0,1.0,44.69,21.6,Winter,2.5,N
2023-01-12 08:45:00,0.0,3,8,1.0,69.0,70.0,1.0,0.0,1.0,44.77,21.6,Winter,2.0,N
2023-01-12 09:00:00,0.0,3,9,1.0,69.0,70.0,1.0,0.0,1.0,45.16,21.6,Winter,2.0,N
2023-01-12 09:15:00,0.0,3,9,1.0,69.0,70.0,1.0,0.0,1.0,45.62,21.6,Winter,2.0,N
2023-01-12 09:30:00,0.0,3,9,1.0,69.0,70.0,1.0,0.0,1.0,46.17,21.6,Winter,2.0,N
2023-01-12 09:45:00,0.0,3,9,1.0,69.0,70.0,1.0,0.0,1.0,46.85,21.6,Winter,2.0,N
2023-01-12 10:00:00,0.0,3,10,1.0,69.0,70.0,1.0,0.0,1.0,47.41,21.6,Winter,2.0,N
2023-01-12 10:15:00,0.0,3,10,1.0,69.0,70.0,1.0,0.0,1.0,47.89,21.6,Winter,2.0,N
2023-01-12 10:30:00,0.0,3,10,1.0,69.5,70.25,1.0,0.0,1.0,49.03,21.6,Winter,1.75,N
2023-01-12 10:45:00,0.0,3,10,0.0,68.5,70.0,1.0,0.0,1.0,50.14,21.6,Winter,2.0,N
2023-01-12 11:00:00,0.0,3,11,0.0,68.0,69.75,1.0,0.0,1.0,50.9,21.6,Winter,2.25,N
2023-01-12 11:15:00,0.0,3,11,0.0,68.0,69.75,1.0,0.0,1.0,51.23,21.6,Winter,2.25,N
2023-01-12 12:00:00,0.0,3,12,1.0,68.5,69.5,1.0,0.0,1.0,53.4,25.6,Winter,2.5,N
2023-01-12 12:15:00,0.0,3,12,1.0,68.0,69.25,1.0,0.0,1.0,54.07,29.6,Winter,2.75,N
2023-01-12 12:30:00,0.0,3,12,1.0,68.0,69.5,1.0,0.0,1.0,53.71,43.2,Winter,2.5,N
2023-01-12 12:45:00,0.0,3,12,1.0,68.0,69.25,1.0,0.0,1.0,54.22,53.6,Winter,2.75,N
2023-01-12 13:00:00,0.0,3,13,1.0,68.0,69.0,1.0,0.0,1.0,54.53,67.2,Winter,3.0,N
2023-01-12 13:15:00,0.0,3,13,1.0,68.0,69.0,1.0,0.0,1.0,54.73,84.8,Winter,3.0,N
2023-01-12 13:30:00,0.0,3,13,1.0,68.0,69.0,1.0,0.0,1.0,56.23,100.0,Winter,3.0,N
2023-01-12 13:45:00,0.0,3,13,1.0,68.0,68.75,1.0,0.0,1.0,56.91,100.0,Winter,3.25,N
2023-01-12 14:00:00,0.0,3,14,1.0,69.5,69.25,1.0,0.0,1.0,57.45,100.0,Winter,2.75,N
2023-01-12 14:15:00,0.0,3,14,1.0,71.5,70.0,1.0,0.0,1.0,57.38,100.0,Winter,2.0,N
2023-01-12 14:30:00,0.0,3,14,1.0,72.0,70.25,1.0,0.0,1.0,57.85,100.0,Winter,1.75,N
2023-01-12 14:45:00,0.0,3,14,1.0,72.5,70.5,1.0,0.0,1.0,57.97,98.4,Winter,1.5,N
2023-01-12 15:00:00,0.0,3,15,1.0,72.5,70.5,1.0,0.0,1.0,58.56,96.8,Winter,1.5,N
2023-01-12 15:15:00,0.0,3,15,1.0,72.5,70.75,1.0,0.0,1.0,58.73,88.0,Winter,1.25,N
2023-01-12 15:30:00,0.0,3,15,1.0,72.5,71.0,1.0,0.0,1.0,59.13,70.4,Winter,1.0,N
2023-01-12 15:45:00,0.0,3,15,1.0,72.5,71.0,1.0,0.0,1.0,59.19,52.8,Winter,1.0,N
2023-01-12 16:00:00,0.0,3,16,1.0,72.0,71.5,1.0,0.0,1.0,59.21,22.4,Winter,0.5,N
2023-01-12 16:15:00,0.0,3,16,1.0,70.5,71.0,1.0,0.0,1.0,59.4,11.2,Winter,1.0,N
2023-01-12 16:30:00,0.0,3,16,1.0,70.0,71.0,1.0,0.0,1.0,59.46,0.0,Winter,1.0,N
2023-01-12 16:45:00,0.0,3,16,1.0,70.0,70.75,1.0,0.0,1.0,59.48,0.0,Winter,1.25,N
2023-01-12 17:00:00,0.0,3,17,1.0,70.0,70.5,1.0,0.0,1.0,59.59,0.0,Winter,1.5,N
2023-01-12 17:15:00,0.0,3,17,1.0,70.0,70.5,1.0,0.0,1.0,59.59,0.0,Winter,1.5,N
2023-01-12 17:30:00,0.0,3,17,1.0,70.0,70.5,1.0,0.0,1.0,59.57,0.0,Winter,1.5,N
2023-01-12 17:45:00,0.0,3,17,1.0,70.0,70.5,1.0,0.0,1.0,59.55,0.0,Winter,1.5,N
2023-01-12 18:00:00,0.0,3,18,1.0,69.5,70.5,1.0,0.0,1.0,59.29,0.0,Winter,1.5,N
2023-01-12 18:15:00,0.0,3,18,1.0,69.5,70.25,1.0,0.0,1.0,58.78,0.0,Winter,1.75,N
2023-01-12 18:30:00,0.0,3,18,1.0,69.5,70.25,1.0,0.0,1.0,58.49,0.0,Winter,1.75,N
2023-01-12 18:45:00,0.0,3,18,1.0,69.5,70.25,1.0,0.0,1.0,58.18,0.0,Winter,1.75,N
2023-01-12 19:00:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,58.05,0.0,Winter,1.75,N
2023-01-12 19:15:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,58.45,0.0,Winter,1.75,N
2023-01-12 19:30:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,57.97,0.0,Winter,1.75,N
2023-01-12 19:45:00,0.0,3,19,1.0,69.5,70.25,1.0,0.0,1.0,58.24,0.0,Winter,1.75,N
2023-01-12 20:00:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,59.74,0.0,Winter,1.75,N
2023-01-12 20:15:00,0.0,3,20,1.0,69.5,70.75,1.0,0.0,1.0,61.85,0.0,Winter,1.25,N
2023-01-12 20:30:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,63.38,0.0,Winter,1.75,N
2023-01-12 20:45:00,0.0,3,20,1.0,69.5,70.25,1.0,0.0,1.0,63.56,0.0,Winter,1.75,N
2023-01-12 21:00:00,0.0,3,21,1.0,69.0,70.0,1.0,0.0,1.0,60.81,0.0,Winter,2.0,N
2023-01-12 21:15:00,0.0,3,21,1.0,69.0,70.0,1.0,0.0,1.0,56.02,0.0,Winter,2.0,N
2023-01-12 21:30:00,0.0,3,21,1.0,68.5,69.75,1.0,0.0,1.0,55.44,0.0,Winter,2.25,N
2023-01-12 21:45:00,0.0,3,21,1.0,68.5,69.5,1.0,0.0,1.0,55.26,0.0,Winter,2.5,N
2023-01-12 22:00:00,0.0,3,22,1.0,68.5,69.5,1.0,0.0,1.0,55.26,0.0,Winter,2.5,N
2023-01-12 22:15:00,0.0,3,22,1.0,68.0,69.25,1.0,0.0,1.0,55.05,2.4,Winter,2.75,N
2023-01-12 22:30:00,0.0,3,22,1.0,68.0,69.25,1.0,0.0,1.0,54.76,16.0,Winter,2.75,N
2023-01-12 22:45:00,0.0,3,22,1.0,68.5,69.5,1.0,0.0,1.0,54.59,29.6,Winter,2.5,N
2023-01-12 23:00:00,0.0,3,23,1.0,69.5,70.0,1.0,0.0,1.0,54.35,31.2,Winter,2.0,N
2023-01-12 23:15:00,0.0,3,23,1.0,69.5,69.75,1.0,0.0,1.0,54.25,31.2,Winter,2.25,N
2023-01-12 23:30:00,0.0,3,23,1.0,69.5,70.0,1.0,0.0,1.0,54.18,31.2,Winter,2.0,N
2023-01-12 23:45:00,0.0,3,23,1.0,70.0,70.0,1.0,0.0,1.0,54.02,31.2,Winter,2.0,N
2023-01-13 00:00:00,0.0,4,0,1.0,70.0,69.75,1.0,0.0,1.0,53.89,31.2,Winter,2.25,N
2023-01-13 00:15:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,53.71,31.2,Winter,1.75,N
2023-01-13 00:30:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,53.62,31.2,Winter,1.75,N
2023-01-13 00:45:00,0.0,4,0,1.0,70.0,70.25,1.0,0.0,1.0,53.8,31.2,Winter,1.75,N
2023-01-13 01:00:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,53.83,31.2,Winter,1.75,N
2023-01-13 01:15:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,53.76,31.2,Winter,1.75,N
2023-01-13 01:30:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,53.6,31.2,Winter,1.75,N
2023-01-13 01:45:00,0.0,4,1,1.0,70.0,70.25,1.0,0.0,1.0,53.45,31.2,Winter,1.75,N
2023-01-13 02:00:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,53.23,31.2,Winter,1.75,N
2023-01-13 02:15:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,53.29,28.8,Winter,1.75,N
2023-01-13 02:30:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,53.32,28.8,Winter,1.75,N
2023-01-13 02:45:00,0.0,4,2,1.0,70.0,70.25,1.0,0.0,1.0,53.44,28.8,Winter,1.75,N
2023-01-13 03:00:00,0.0,4,3,1.0,70.0,70.25,1.0,0.0,1.0,53.59,28.8,Winter,1.75,N
2023-01-13 03:15:00,0.0,4,3,1.0,70.0,70.25,1.0,0.0,1.0,53.52,28.8,Winter,1.75,N
2023-01-13 03:30:00,0.0,4,3,1.0,70.0,70.5,1.0,0.0,1.0,53.56,28.8,Winter,1.5,N
2023-01-13 03:45:00,0.0,4,3,1.0,70.0,70.5,1.0,0.0,1.0,53.62,28.8,Winter,1.5,N
2023-01-13 04:00:00,0.0,4,4,1.0,70.0,70.5,1.0,0.0,1.0,53.6,28.8,Winter,1.5,N
2023-01-13 04:15:00,0.0,4,4,1.0,70.0,70.5,1.0,0.0,1.0,53.69,28.8,Winter,1.5,N
2023-01-13 04:30:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,53.82,24.0,Winter,1.75,N
2023-01-13 04:45:00,0.0,4,4,1.0,69.5,70.25,1.0,0.0,1.0,54.0,24.0,Winter,1.75,N
2023-01-13 05:00:00,0.0,4,5,1.0,69.5,70.25,1.0,0.0,1.0,54.12,24.0,Winter,1.75,N
2023-01-13 05:15:00,0.0,4,5,1.0,69.5,70.25,1.0,0.0,1.0,54.27,24.0,Winter,1.75,N
2023-01-13 05:30:00,0.0,4,5,1.0,69.0,70.25,1.0,0.0,1.0,54.32,24.0,Winter,1.75,N
2023-01-13 05:45:00,0.0,4,5,1.0,69.0,70.0,1.0,0.0,1.0,54.02,24.0,Winter,2.0,N
2023-01-13 06:00:00,0.0,4,6,1.0,69.0,70.0,1.0,0.0,1.0,53.69,24.0,Winter,2.0,N
2023-01-13 06:15:00,0.0,4,6,1.0,69.0,70.0,1.0,0.0,1.0,53.5,24.0,Winter,2.0,N
2023-01-13 06:30:00,0.0,4,6,1.0,69.0,69.75,1.0,0.0,1.0,53.51,24.0,Winter,2.25,N
2023-01-13 06:45:00,0.0,4,6,1.0,69.0,70.0,1.0,0.0,1.0,53.47,24.0,Winter,2.0,N
2023-01-13 07:00:00,0.0,4,7,1.0,69.0,69.75,1.0,0.0,1.0,53.25,24.0,Winter,2.25,N
2023-01-13 07:15:00,0.0,4,7,1.0,69.0,69.75,1.0,0.0,1.0,52.8,24.0,Winter,2.25,N
2023-01-13 07:30:00,0.0,4,7,1.0,69.0,69.75,1.0,0.0,1.0,52.28,24.0,Winter,2.25,N
2023-01-13 07:45:00,0.0,4,7,1.0,69.0,70.0,1.0,0.0,1.0,52.12,24.0,Winter,2.0,N
2023-01-13 08:00:00,0.0,4,8,1.0,69.0,69.25,1.0,0.0,1.0,52.15,24.0,Winter,2.75,N
2023-01-13 08:15:00,0.0,4,8,1.0,69.0,69.75,1.0,0.0,1.0,51.73,26.4,Winter,2.25,N
2023-01-13 08:30:00,0.0,4,8,1.0,69.0,69.75,1.0,0.0,1.0,51.29,26.4,Winter,2.25,N
2023-01-13 08:45:00,0.0,4,8,1.0,69.5,69.75,1.0,0.0,1.0,50.9,30.4,Winter,2.25,N
2023-01-13 09:00:00,0.0,4,9,1.0,69.5,69.75,1.0,0.0,1.0,51.15,30.4,Winter,2.25,N
2023-01-13 09:15:00,0.0,4,9,1.0,69.0,69.5,1.0,0.0,1.0,51.76,30.4,Winter,2.5,N
2023-01-13 09:30:00,0.0,4,9,1.0,69.5,69.75,1.0,0.0,1.0,52.06,30.4,Winter,2.25,N
2023-01-13 09:45:00,0.0,4,9,1.0,70.0,70.0,1.0,0.0,1.0,52.21,30.4,Winter,2.0,N
2023-01-13 10:00:00,0.0,4,10,1.0,70.0,70.25,1.0,0.0,1.0,52.64,30.4,Winter,1.75,N
2023-01-13 10:15:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,52.96,30.4,Winter,1.75,N
2023-01-13 10:30:00,0.0,4,10,1.0,70.5,70.5,1.0,0.0,1.0,53.29,30.4,Winter,1.5,N
2023-01-13 10:45:00,0.0,4,10,1.0,70.5,70.25,1.0,0.0,1.0,53.86,30.4,Winter,1.75,N
2023-01-13 11:00:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,54.6,30.4,Winter,1.75,N
2023-01-13 11:15:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,54.67,30.4,Winter,1.75,N
2023-01-13 11:30:00,0.0,4,11,1.0,70.5,70.25,1.0,0.0,1.0,54.55,30.4,Winter,1.75,N
2023-01-13 11:45:00,0.0,4,11,1.0,70.5,70.0,1.0,0.0,1.0,55.12,30.4,Winter,2.0,N
2023-01-13 12:00:00,0.0,4,12,1.0,70.5,70.25,1.0,0.0,1.0,55.17,30.4,Winter,1.75,N
2023-01-13 12:15:00,0.0,4,12,1.0,70.5,70.25,1.0,0.0,1.0,55.72,30.4,Winter,1.75,N
2023-01-13 12:30:00,0.0,4,12,1.0,70.5,70.25,1.0,0.0,1.0,55.51,30.4,Winter,1.75,N
2023-01-13 12:45:00,0.0,4,12,1.0,70.5,70.25,1.0,0.0,1.0,55.75,30.4,Winter,1.75,N
2023-01-13 13:00:00,0.0,4,13,1.0,70.5,70.25,1.0,0.0,1.0,55.6,30.4,Winter,1.75,N
2023-01-13 13:15:00,0.0,4,13,1.0,70.5,70.25,1.0,0.0,1.0,55.55,30.4,Winter,1.75,N
2023-01-13 13:30:00,0.0,4,13,1.0,70.0,70.25,1.0,0.0,1.0,56.29,28.0,Winter,1.75,N
2023-01-13 13:45:00,0.0,4,13,0.0,69.0,70.0,1.0,0.0,1.0,55.07,28.0,Winter,2.0,N
2023-01-13 14:00:00,0.0,4,14,0.0,69.0,70.0,1.0,0.0,1.0,54.66,28.0,Winter,2.0,N
2023-01-13 14:15:00,0.0,4,14,0.0,69.0,70.0,1.0,0.0,1.0,55.2,28.0,Winter,2.0,N
2023-01-13 14:30:00,0.0,4,14,0.0,69.0,70.0,1.0,0.0,1.0,54.71,28.0,Winter,2.0,N
2023-01-13 14:45:00,0.0,4,14,0.0,69.0,69.75,1.0,0.0,1.0,54.78,28.0,Winter,2.25,N
2023-01-13 15:00:00,0.0,4,15,0.0,69.0,69.5,1.0,0.0,1.0,55.13,28.0,Winter,2.5,N
2023-01-13 15:15:00,0.0,4,15,0.0,68.5,69.75,1.0,0.0,1.0,54.56,28.0,Winter,2.25,N
2023-01-13 15:30:00,0.0,4,15,0.0,69.0,69.25,1.0,0.0,1.0,54.49,28.0,Winter,2.75,N
2023-01-13 15:45:00,0.0,4,15,1.0,70.5,70.0,1.0,0.0,1.0,54.3,32.8,Winter,2.0,N
2023-01-13 16:00:00,0.0,4,16,1.0,70.5,70.25,1.0,0.0,1.0,54.0,32.8,Winter,1.75,N
2023-01-13 16:15:00,0.0,4,16,1.0,70.5,70.25,1.0,0.0,1.0,53.9,32.8,Winter,1.75,N
2023-01-13 16:30:00,0.0,4,16,1.0,70.5,70.25,1.0,0.0,1.0,53.43,32.8,Winter,1.75,N
2023-01-13 16:45:00,0.0,4,16,1.0,71.0,70.25,1.0,0.0,1.0,52.72,32.8,Winter,1.75,N
2023-01-13 17:00:00,0.0,4,17,1.0,71.0,70.5,1.0,0.0,1.0,51.88,32.8,Winter,1.5,N
2023-01-13 17:15:00,0.0,4,17,1.0,71.0,70.5,1.0,0.0,1.0,51.08,28.8,Winter,1.5,N
2023-01-13 17:30:00,0.0,4,17,1.0,70.5,70.5,1.0,0.0,1.0,50.62,28.8,Winter,1.5,N
2023-01-13 17:45:00,0.0,4,17,1.0,70.5,70.5,1.0,0.0,1.0,49.84,28.8,Winter,1.5,N
2023-01-13 18:00:00,0.0,4,18,1.0,70.5,70.5,1.0,0.0,1.0,49.18,28.8,Winter,1.5,N
2023-01-13 18:15:00,0.0,4,18,1.0,70.5,70.5,1.0,0.0,1.0,48.05,28.8,Winter,1.5,N
2023-01-13 18:30:00,0.0,4,18,1.0,70.5,70.75,1.0,0.0,1.0,46.73,27.2,Winter,1.25,N
2023-01-13 18:45:00,0.0,4,18,1.0,70.0,70.25,1.0,0.0,1.0,45.55,22.4,Winter,1.75,N
2023-01-13 19:00:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,44.65,22.4,Winter,1.75,N
2023-01-13 19:15:00,0.0,4,19,1.0,70.0,70.25,1.0,0.0,1.0,44.22,22.4,Winter,1.75,N
2023-01-13 19:30:00,0.0,4,19,1.0,70.0,70.5,1.0,0.0,1.0,44.11,22.4,Winter,1.5,N
2023-01-13 19:45:00,0.0,4,19,1.0,70.0,70.0,1.0,0.0,1.0,43.69,22.4,Winter,2.0,N
2023-01-13 20:00:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.43,22.4,Winter,1.75,N
2023-01-13 20:15:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.2,22.4,Winter,1.75,N
2023-01-13 20:30:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,43.01,22.4,Winter,1.75,N
2023-01-13 20:45:00,0.0,4,20,1.0,70.0,70.25,1.0,0.0,1.0,42.84,22.4,Winter,1.75,N
2023-01-13 21:00:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,42.64,21.6,Winter,1.75,N
2023-01-13 21:15:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,42.45,21.6,Winter,1.75,N
2023-01-13 21:30:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,41.97,21.6,Winter,1.75,N
2023-01-13 21:45:00,0.0,4,21,1.0,70.0,70.25,1.0,0.0,1.0,41.75,21.6,Winter,1.75,N
2023-01-13 22:00:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,41.55,21.6,Winter,1.75,N
2023-01-13 22:15:00,0.0,4,22,1.0,70.0,70.0,1.0,0.0,1.0,41.38,21.6,Winter,2.0,N
2023-01-13 22:30:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,41.23,21.6,Winter,1.75,N
2023-01-13 22:45:00,0.0,4,22,1.0,70.0,70.25,1.0,0.0,1.0,41.09,21.6,Winter,1.75,N
2023-01-13 23:00:00,0.0,4,23,1.0,70.0,70.5,1.0,0.0,1.0,41.04,21.6,Winter,1.5,N
2023-01-13 23:15:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,40.84,21.6,Winter,1.75,N
2023-01-13 23:30:00,0.0,4,23,1.0,70.0,70.25,1.0,0.0,1.0,40.6,21.6,Winter,1.75,N
2023-01-13 23:45:00,0.0,4,23,1.0,70.0,70.5,1.0,0.0,1.0,40.24,21.6,Winter,1.5,N
2023-01-14 00:00:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,39.97,21.6,Winter,1.75,N
2023-01-14 00:15:00,0.0,5,0,1.0,70.0,70.25,1.0,0.0,1.0,39.87,21.6,Winter,1.75,N
2023-01-14 00:30:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,39.72,21.6,Winter,1.75,N
2023-01-14 00:45:00,0.0,5,0,1.0,69.5,70.25,1.0,0.0,1.0,39.66,21.6,Winter,1.75,N
2023-01-14 01:00:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,39.56,21.6,Winter,1.75,N
2023-01-14 01:15:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,39.45,21.6,Winter,1.75,N
2023-01-14 01:30:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,39.37,21.6,Winter,1.75,N
2023-01-14 01:45:00,0.0,5,1,1.0,69.5,70.25,1.0,0.0,1.0,39.25,21.6,Winter,1.75,N
2023-01-14 02:00:00,0.0,5,2,1.0,69.5,70.25,1.0,0.0,1.0,39.24,21.6,Winter,1.75,N
2023-01-14 02:15:00,0.0,5,2,1.0,69.5,70.25,1.0,0.0,1.0,39.13,21.6,Winter,1.75,N
2023-01-14 02:30:00,0.0,5,2,1.0,69.5,70.0,1.0,0.0,1.0,39.05,21.6,Winter,2.0,N
2023-01-14 02:45:00,0.0,5,2,1.0,69.5,70.25,1.0,0.0,1.0,38.88,21.6,Winter,1.75,N
2023-01-14 03:00:00,0.0,5,3,1.0,69.5,70.25,1.0,0.0,1.0,38.8,21.6,Winter,1.75,N
2023-01-14 03:15:00,0.0,5,3,1.0,69.5,69.75,1.0,0.0,1.0,38.55,21.6,Winter,2.25,N
2023-01-14 03:30:00,0.0,5,3,1.0,69.5,70.25,1.0,0.0,1.0,38.46,21.6,Winter,1.75,N
2023-01-14 03:45:00,0.0,5,3,1.0,69.5,70.25,1.0,0.0,1.0,38.3,21.6,Winter,1.75,N
2023-01-14 04:00:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,38.21,21.6,Winter,1.75,N
2023-01-14 04:15:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,38.11,21.6,Winter,1.75,N
2023-01-14 04:30:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,37.84,21.6,Winter,1.75,N
2023-01-14 04:45:00,0.0,5,4,1.0,69.5,70.25,1.0,0.0,1.0,37.7,21.6,Winter,1.75,N
2023-01-14 05:00:00,0.0,5,5,1.0,69.5,70.25,1.0,0.0,1.0,37.57,21.6,Winter,1.75,N
2023-01-14 05:15:00,0.0,5,5,1.0,69.5,70.0,1.0,0.0,1.0,37.33,21.6,Winter,2.0,N
2023-01-14 05:30:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,37.31,21.6,Winter,2.0,N
2023-01-14 05:45:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,37.35,21.6,Winter,2.0,N
2023-01-14 06:00:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,37.33,21.6,Winter,2.0,N
2023-01-14 06:15:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,37.24,21.6,Winter,2.0,N
2023-01-14 06:30:00,0.0,5,6,1.0,69.5,69.75,1.0,0.0,1.0,37.21,21.6,Winter,2.25,N
2023-01-14 06:45:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,37.22,21.6,Winter,2.0,N
2023-01-14 07:00:00,0.0,5,7,1.0,69.0,70.0,1.0,0.0,1.0,36.93,21.6,Winter,2.0,N
2023-01-14 07:15:00,0.0,5,7,1.0,69.0,70.25,1.0,0.0,1.0,36.87,21.6,Winter,1.75,N
2023-01-14 07:30:00,0.0,5,7,1.0,69.0,70.0,1.0,0.0,1.0,36.72,21.6,Winter,2.0,N
2023-01-14 07:45:00,0.0,5,7,1.0,69.0,70.0,1.0,0.0,1.0,36.58,21.6,Winter,2.0,N
2023-01-14 08:00:00,0.0,5,8,1.0,69.0,70.0,1.0,0.0,1.0,36.53,21.6,Winter,2.0,N
2023-01-14 08:15:00,0.0,5,8,1.0,69.0,70.0,1.0,0.0,1.0,36.53,21.6,Winter,2.0,N
2023-01-14 08:30:00,0.0,5,8,1.0,69.0,70.0,1.0,0.0,1.0,36.34,21.6,Winter,2.0,N
2023-01-14 08:45:00,0.0,5,8,1.0,69.0,70.0,1.0,0.0,1.0,36.41,21.6,Winter,2.0,N
2023-01-14 09:00:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,36.15,21.6,Winter,2.25,N
2023-01-14 09:15:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,36.33,21.6,Winter,2.25,N
2023-01-14 09:30:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,36.0,21.6,Winter,2.25,N
2023-01-14 09:45:00,0.0,5,9,1.0,69.0,69.75,1.0,0.0,1.0,36.18,21.6,Winter,2.25,N
2023-01-14 10:00:00,0.0,5,10,1.0,69.0,69.75,1.0,0.0,1.0,36.14,21.6,Winter,2.25,N
2023-01-14 10:15:00,0.0,5,10,1.0,69.0,69.75,1.0,0.0,1.0,36.24,21.6,Winter,2.25,N
2023-01-14 10:30:00,0.0,5,10,1.0,69.0,70.0,1.0,0.0,1.0,36.35,21.6,Winter,2.0,N
2023-01-14 10:45:00,0.0,5,10,1.0,69.0,69.75,1.0,0.0,1.0,36.55,21.6,Winter,2.25,N
2023-01-14 11:00:00,0.0,5,11,1.0,69.0,69.75,1.0,0.0,1.0,36.37,21.6,Winter,2.25,N
2023-01-14 11:15:00,0.0,5,11,1.0,69.0,69.75,1.0,0.0,1.0,36.39,21.6,Winter,2.25,N
2023-01-14 11:30:00,0.0,5,11,1.0,69.0,69.75,1.0,0.0,1.0,36.55,21.6,Winter,2.25,N
2023-01-14 11:45:00,0.0,5,11,1.0,69.0,69.75,1.0,0.0,1.0,36.64,21.6,Winter,2.25,N
2023-01-14 12:00:00,0.0,5,12,1.0,69.0,69.75,1.0,0.0,1.0,36.79,21.6,Winter,2.25,N
2023-01-14 12:15:00,0.0,5,12,1.0,69.0,69.75,1.0,0.0,1.0,36.82,21.6,Winter,2.25,N
2023-01-14 12:30:00,0.0,5,12,1.0,69.0,69.75,1.0,0.0,1.0,36.58,21.6,Winter,2.25,N
2023-01-14 12:45:00,0.0,5,12,1.0,69.0,69.75,1.0,0.0,1.0,36.58,21.6,Winter,2.25,N
2023-01-14 13:00:00,0.0,5,13,1.0,69.0,69.75,1.0,0.0,1.0,36.75,21.6,Winter,2.25,N
2023-01-14 13:15:00,0.0,5,13,1.0,69.0,69.75,1.0,0.0,1.0,36.46,21.6,Winter,2.25,N
2023-01-14 13:30:00,0.0,5,13,1.0,69.0,69.75,1.0,0.0,1.0,36.48,21.6,Winter,2.25,N
2023-01-14 13:45:00,0.0,5,13,1.0,69.0,69.75,1.0,0.0,1.0,36.43,23.2,Winter,2.25,N
2023-01-14 14:00:00,0.0,5,14,1.0,69.0,69.75,1.0,0.0,1.0,36.51,23.2,Winter,2.25,N
2023-01-14 14:15:00,0.0,5,14,1.0,69.0,69.75,1.0,0.0,1.0,36.36,23.2,Winter,2.25,N
2023-01-14 14:30:00,0.0,5,14,1.0,69.0,69.75,1.0,0.0,1.0,36.42,23.2,Winter,2.25,N
2023-01-14 14:45:00,0.0,5,14,1.0,69.0,69.75,1.0,0.0,1.0,36.51,23.2,Winter,2.25,N
2023-01-14 15:00:00,0.0,5,15,1.0,69.0,70.25,1.0,0.0,1.0,36.46,23.2,Winter,1.75,N
2023-01-14 15:15:00,0.0,5,15,1.0,69.0,69.75,1.0,0.0,1.0,36.55,23.2,Winter,2.25,N
2023-01-14 15:30:00,0.0,5,15,1.0,69.0,69.75,1.0,0.0,1.0,36.96,23.2,Winter,2.25,N
2023-01-14 15:45:00,0.0,5,15,1.0,69.0,69.75,1.0,0.0,1.0,36.67,23.2,Winter,2.25,N
2023-01-14 16:00:00,0.0,5,16,1.0,69.0,69.75,1.0,0.0,1.0,36.81,26.4,Winter,2.25,N
2023-01-14 16:15:00,0.0,5,16,1.0,69.5,69.75,1.0,0.0,1.0,36.82,26.4,Winter,2.25,N
2023-01-14 16:30:00,0.0,5,16,1.0,69.5,69.75,1.0,0.0,1.0,36.87,26.4,Winter,2.25,N
2023-01-14 16:45:00,0.0,5,16,1.0,69.0,69.75,1.0,0.0,1.0,36.87,26.4,Winter,2.25,N
2023-01-14 17:00:00,0.0,5,17,1.0,69.0,70.0,1.0,0.0,1.0,36.8,26.4,Winter,2.0,N
2023-01-14 17:15:00,0.0,5,17,1.0,69.0,69.75,1.0,0.0,1.0,36.86,26.4,Winter,2.25,N
2023-01-14 17:30:00,0.0,5,17,1.0,69.0,70.0,1.0,0.0,1.0,36.79,26.4,Winter,2.0,N
2023-01-14 17:45:00,0.0,5,17,1.0,69.0,70.0,1.0,0.0,1.0,36.7,26.4,Winter,2.0,N
2023-01-14 18:00:00,0.0,5,18,1.0,69.0,69.75,1.0,0.0,1.0,36.68,26.4,Winter,2.25,N
2023-01-14 18:15:00,0.0,5,18,1.0,69.0,70.0,1.0,0.0,1.0,36.61,26.4,Winter,2.0,N
2023-01-14 18:30:00,0.0,5,18,1.0,69.0,69.75,1.0,0.0,1.0,36.68,26.4,Winter,2.25,N
2023-01-14 18:45:00,0.0,5,18,1.0,69.0,70.0,1.0,0.0,1.0,36.24,26.4,Winter,2.0,N
2023-01-14 19:00:00,0.0,5,19,1.0,69.0,69.75,1.0,0.0,1.0,35.88,26.4,Winter,2.25,N
2023-01-14 19:15:00,0.0,5,19,1.0,69.0,70.25,1.0,0.0,1.0,35.49,26.4,Winter,1.75,N
2023-01-14 19:30:00,0.0,5,19,1.0,69.0,69.75,1.0,0.0,1.0,35.4,26.4,Winter,2.25,N
2023-01-14 19:45:00,0.0,5,19,1.0,69.0,69.75,1.0,0.0,1.0,35.15,26.4,Winter,2.25,N
2023-01-14 20:00:00,0.0,5,20,1.0,69.0,69.75,1.0,0.0,1.0,34.73,26.4,Winter,2.25,N
2023-01-14 20:15:00,0.0,5,20,1.0,69.0,69.75,1.0,0.0,1.0,34.45,26.4,Winter,2.25,N
2023-01-14 20:30:00,0.0,5,20,1.0,69.0,69.75,1.0,0.0,1.0,33.94,28.8,Winter,2.25,N
2023-01-14 20:45:00,0.0,5,20,1.0,69.0,69.75,1.0,0.0,1.0,33.57,28.8,Winter,2.25,N
2023-01-14 21:00:00,0.0,5,21,1.0,69.5,69.75,1.0,0.0,1.0,33.07,28.8,Winter,2.25,N
2023-01-14 21:15:00,0.0,5,21,1.0,69.5,69.75,1.0,0.0,1.0,32.85,31.2,Winter,2.25,N
2023-01-14 21:30:00,0.0,5,21,1.0,69.5,69.75,1.0,0.0,1.0,32.51,31.2,Winter,2.25,N
2023-01-14 21:45:00,0.0,5,21,1.0,69.5,69.75,1.0,0.0,1.0,32.27,31.2,Winter,2.25,N
2023-01-14 22:00:00,0.0,5,22,1.0,69.5,69.75,1.0,0.0,1.0,31.95,31.2,Winter,2.25,N
2023-01-14 22:15:00,0.0,5,22,1.0,69.5,70.0,1.0,0.0,1.0,31.85,31.2,Winter,2.0,N
2023-01-14 22:30:00,0.0,5,22,1.0,69.5,69.5,1.0,0.0,1.0,31.66,31.2,Winter,2.5,N
2023-01-14 22:45:00,0.0,5,22,1.0,70.0,69.75,1.0,0.0,1.0,31.75,33.6,Winter,2.25,N
2023-01-14 23:00:00,0.0,5,23,1.0,70.0,70.25,1.0,0.0,1.0,31.81,33.6,Winter,1.75,N
2023-01-14 23:15:00,0.0,5,23,1.0,70.0,69.5,1.0,0.0,1.0,31.68,33.6,Winter,2.5,N
2023-01-14 23:30:00,0.0,5,23,1.0,70.0,69.75,1.0,0.0,1.0,31.22,35.2,Winter,2.25,N
2023-01-14 23:45:00,0.0,5,23,1.0,70.0,70.0,1.0,0.0,1.0,30.72,35.2,Winter,2.0,N
2023-01-15 00:00:00,0.0,6,0,1.0,70.0,69.75,1.0,0.0,1.0,30.49,35.2,Winter,2.25,N
2023-01-15 00:15:00,0.0,6,0,1.0,70.0,69.75,1.0,0.0,1.0,30.3,35.2,Winter,2.25,N
2023-01-15 00:30:00,0.0,6,0,1.0,70.0,70.0,1.0,0.0,1.0,30.16,35.2,Winter,2.0,N
2023-01-15 00:45:00,0.0,6,0,1.0,70.0,69.75,1.0,0.0,1.0,30.06,35.2,Winter,2.25,N
2023-01-15 01:00:00,0.0,6,1,1.0,70.0,69.75,1.0,0.0,1.0,30.15,35.2,Winter,2.25,N
2023-01-15 01:15:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,30.09,35.2,Winter,2.0,N
2023-01-15 01:30:00,0.0,6,1,1.0,70.0,70.0,1.0,0.0,1.0,30.16,35.2,Winter,2.0,N
2023-01-15 01:45:00,0.0,6,1,1.0,70.0,69.75,1.0,0.0,1.0,30.16,35.2,Winter,2.25,N
2023-01-15 02:00:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,30.25,35.2,Winter,2.25,N
2023-01-15 02:15:00,0.0,6,2,1.0,70.0,69.75,1.0,0.0,1.0,30.06,35.2,Winter,2.25,N
2023-01-15 02:30:00,0.0,6,2,1.0,70.0,70.0,1.0,0.0,1.0,29.96,35.2,Winter,2.0,N
2023-01-15 02:45:00,0.0,6,2,1.0,70.0,69.5,1.0,0.0,1.0,29.89,35.2,Winter,2.5,N
2023-01-15 03:00:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,29.77,35.2,Winter,2.0,N
2023-01-15 03:15:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,29.73,35.2,Winter,2.0,N
2023-01-15 03:30:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,29.5,35.2,Winter,2.0,N
2023-01-15 03:45:00,0.0,6,3,1.0,70.0,70.0,1.0,0.0,1.0,29.52,35.2,Winter,2.0,N
2023-01-15 04:00:00,0.0,6,4,1.0,70.0,70.0,1.0,0.0,1.0,29.48,35.2,Winter,2.0,N
2023-01-15 04:15:00,0.0,6,4,1.0,70.0,70.0,1.0,0.0,1.0,29.31,35.2,Winter,2.0,N
2023-01-15 04:30:00,0.0,6,4,1.0,70.0,70.0,1.0,0.0,1.0,29.2,35.2,Winter,2.0,N
2023-01-15 04:45:00,0.0,6,4,1.0,70.0,70.0,1.0,0.0,1.0,29.02,35.2,Winter,2.0,N
2023-01-15 05:00:00,0.0,6,5,1.0,70.0,70.0,1.0,0.0,1.0,29.07,35.2,Winter,2.0,N
2023-01-15 05:15:00,0.0,6,5,1.0,70.0,70.0,1.0,0.0,1.0,29.11,35.2,Winter,2.0,N
2023-01-15 05:30:00,0.0,6,5,1.0,70.0,70.0,1.0,0.0,1.0,29.04,35.2,Winter,2.0,N
2023-01-15 05:45:00,0.0,6,5,1.0,70.0,69.75,1.0,0.0,1.0,28.86,35.2,Winter,2.25,N
2023-01-15 06:00:00,0.0,6,6,1.0,70.0,70.0,1.0,0.0,1.0,28.79,35.2,Winter,2.0,N
2023-01-15 06:15:00,0.0,6,6,1.0,70.0,70.0,1.0,0.0,1.0,28.66,35.2,Winter,2.0,N
2023-01-15 06:30:00,0.0,6,6,1.0,70.0,70.25,1.0,0.0,1.0,28.59,35.2,Winter,1.75,N
2023-01-15 06:45:00,0.0,6,6,1.0,70.0,69.5,1.0,0.0,1.0,28.49,35.2,Winter,2.5,N
2023-01-15 07:00:00,0.0,6,7,1.0,70.0,70.0,1.0,0.0,1.0,28.36,35.2,Winter,2.0,N
2023-01-15 07:15:00,0.0,6,7,1.0,70.0,70.0,1.0,0.0,1.0,28.13,35.2,Winter,2.0,N
2023-01-15 07:30:00,0.0,6,7,1.0,70.0,70.0,1.0,0.0,1.0,28.2,35.2,Winter,2.0,N
2023-01-15 07:45:00,0.0,6,7,1.0,70.0,70.0,1.0,0.0,1.0,28.41,35.2,Winter,2.0,N
2023-01-15 08:00:00,0.0,6,8,1.0,70.0,70.0,1.0,0.0,1.0,28.68,35.2,Winter,2.0,N
2023-01-15 08:15:00,0.0,6,8,1.0,70.0,70.0,1.0,0.0,1.0,29.12,35.2,Winter,2.0,N
2023-01-15 08:30:00,0.0,6,8,1.0,70.0,70.0,1.0,0.0,1.0,29.84,35.2,Winter,2.0,N
2023-01-15 08:45:00,0.0,6,8,1.0,70.0,70.0,1.0,0.0,1.0,30.45,35.2,Winter,2.0,N
2023-01-15 09:00:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,31.1,35.2,Winter,2.0,N
2023-01-15 09:15:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,31.85,35.2,Winter,2.0,N
2023-01-15 09:30:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,32.84,35.2,Winter,2.0,N
2023-01-15 09:45:00,0.0,6,9,1.0,70.0,70.0,1.0,0.0,1.0,33.47,35.2,Winter,2.0,N
2023-01-15 10:00:00,0.0,6,10,1.0,70.0,70.0,1.0,0.0,1.0,34.25,35.2,Winter,2.0,N
2023-01-15 10:15:00,0.0,6,10,1.0,70.5,70.25,1.0,0.0,1.0,34.98,35.2,Winter,1.75,N
2023-01-15 10:30:00,0.0,6,10,1.0,70.5,70.0,1.0,0.0,1.0,35.54,35.2,Winter,2.0,N
2023-01-15 10:45:00,0.0,6,10,1.0,70.5,70.25,1.0,0.0,1.0,36.28,35.2,Winter,1.75,N
2023-01-15 11:00:00,0.0,6,11,1.0,70.5,69.75,1.0,0.0,1.0,37.57,35.2,Winter,2.25,N
2023-01-15 11:15:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,37.67,35.2,Winter,1.75,N
2023-01-15 11:30:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,38.61,35.2,Winter,1.75,N
2023-01-15 11:45:00,0.0,6,11,1.0,70.5,70.25,1.0,0.0,1.0,39.6,35.2,Winter,1.75,N
2023-01-15 12:00:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,40.44,35.2,Winter,1.75,N
2023-01-15 12:15:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,40.58,35.2,Winter,1.75,N
2023-01-15 12:30:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,41.39,35.2,Winter,1.75,N
2023-01-15 12:45:00,0.0,6,12,1.0,71.0,70.25,1.0,0.0,1.0,41.48,35.2,Winter,1.75,N
2023-01-15 13:00:00,0.0,6,13,1.0,71.0,70.25,1.0,0.0,1.0,42.18,35.2,Winter,1.75,N
2023-01-15 13:15:00,0.0,6,13,1.0,71.0,70.25,1.0,0.0,1.0,43.26,35.2,Winter,1.75,N
2023-01-15 13:30:00,0.0,6,13,1.0,71.0,70.5,1.0,0.0,1.0,43.29,35.2,Winter,1.5,N
2023-01-15 13:45:00,0.0,6,13,1.0,71.0,70.5,1.0,0.0,1.0,43.67,30.4,Winter,1.5,N
2023-01-15 14:00:00,0.0,6,14,1.0,71.0,70.75,1.0,0.0,1.0,43.75,30.4,Winter,1.25,N
2023-01-15 14:15:00,0.0,6,14,1.0,70.5,70.25,1.0,0.0,1.0,44.41,24.0,Winter,1.75,N
2023-01-15 14:30:00,0.0,6,14,1.0,70.0,70.5,1.0,0.0,1.0,44.52,24.0,Winter,1.5,N
2023-01-15 14:45:00,0.0,6,14,1.0,70.0,70.5,1.0,0.0,1.0,44.27,24.0,Winter,1.5,N
2023-01-15 15:00:00,0.0,6,15,1.0,70.0,70.5,1.0,0.0,1.0,44.77,24.0,Winter,1.5,N
2023-01-15 15:15:00,0.0,6,15,1.0,70.0,70.5,1.0,0.0,1.0,44.87,24.0,Winter,1.5,N
2023-01-15 15:30:00,0.0,6,15,1.0,70.0,70.5,1.0,0.0,1.0,44.71,24.0,Winter,1.5,N
2023-01-15 15:45:00,0.0,6,15,1.0,70.0,70.5,1.0,0.0,1.0,44.68,20.0,Winter,1.5,N
2023-01-15 16:00:00,0.0,6,16,1.0,69.5,70.25,1.0,0.0,1.0,44.27,20.0,Winter,1.75,N
2023-01-15 16:15:00,0.0,6,16,1.0,69.5,70.25,1.0,0.0,1.0,44.27,19.2,Winter,1.75,N
2023-01-15 16:30:00,0.0,6,16,1.0,69.5,70.25,1.0,0.0,1.0,43.83,19.2,Winter,1.75,N
2023-01-15 16:45:00,0.0,6,16,1.0,69.5,70.25,1.0,0.0,1.0,43.56,19.2,Winter,1.75,N
2023-01-15 17:00:00,0.0,6,17,1.0,69.5,70.25,1.0,0.0,1.0,43.03,19.2,Winter,1.75,N
2023-01-15 17:15:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,42.47,19.2,Winter,1.75,N
2023-01-15 17:30:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,41.77,19.2,Winter,1.75,N
2023-01-15 17:45:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,41.35,19.2,Winter,1.75,N
2023-01-15 18:00:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,40.9,19.2,Winter,1.75,N
2023-01-15 18:15:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,40.48,19.2,Winter,1.75,N
2023-01-15 18:30:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,40.17,19.2,Winter,1.75,N
2023-01-15 18:45:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,40.19,19.2,Winter,1.75,N
2023-01-15 19:00:00,0.0,6,19,1.0,69.0,70.25,1.0,0.0,1.0,39.83,19.2,Winter,1.75,N
2023-01-15 19:15:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,39.7,19.2,Winter,2.0,N
2023-01-15 19:30:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,39.56,19.2,Winter,2.0,N
2023-01-15 19:45:00,0.0,6,19,1.0,69.0,70.0,1.0,0.0,1.0,39.58,19.2,Winter,2.0,N
2023-01-15 20:00:00,0.0,6,20,1.0,69.0,70.0,1.0,0.0,1.0,39.28,19.2,Winter,2.0,N
2023-01-15 20:15:00,0.0,6,20,1.0,69.0,70.0,1.0,0.0,1.0,39.1,19.2,Winter,2.0,N
2023-01-15 20:30:00,0.0,6,20,1.0,69.0,70.0,1.0,0.0,1.0,38.88,19.2,Winter,2.0,N
2023-01-15 20:45:00,0.0,6,20,1.0,68.5,70.0,1.0,0.0,1.0,38.48,19.2,Winter,2.0,N
2023-01-15 21:00:00,0.0,6,21,1.0,68.5,69.75,1.0,0.0,1.0,38.3,19.2,Winter,2.25,N
2023-01-15 21:15:00,0.0,6,21,1.0,68.5,70.0,1.0,0.0,1.0,37.87,19.2,Winter,2.0,N
2023-01-15 21:30:00,0.0,6,21,1.0,68.5,70.0,1.0,0.0,1.0,37.41,19.2,Winter,2.0,N
2023-01-15 21:45:00,0.0,6,21,1.0,68.5,69.5,1.0,0.0,1.0,37.33,19.2,Winter,2.5,N
2023-01-15 22:00:00,0.0,6,22,1.0,68.5,69.75,1.0,0.0,1.0,36.93,19.2,Winter,2.25,N
2023-01-15 22:15:00,0.0,6,22,1.0,68.5,69.75,1.0,0.0,1.0,36.66,19.2,Winter,2.25,N
2023-01-15 22:30:00,0.0,6,22,1.0,68.5,70.25,1.0,0.0,1.0,36.62,19.2,Winter,1.75,N
2023-01-15 22:45:00,0.0,6,22,1.0,68.5,69.5,1.0,0.0,1.0,36.34,19.2,Winter,2.5,N
2023-01-15 23:00:00,0.0,6,23,1.0,68.5,69.75,1.0,0.0,1.0,36.07,21.6,Winter,2.25,N
2023-01-15 23:15:00,0.0,6,23,1.0,68.5,69.75,1.0,0.0,1.0,36.17,21.6,Winter,2.25,N
2023-01-15 23:30:00,0.0,6,23,1.0,68.5,69.75,1.0,0.0,1.0,36.09,21.6,Winter,2.25,N
2023-01-15 23:45:00,0.0,6,23,1.0,68.5,69.5,1.0,0.0,1.0,35.88,21.6,Winter,2.5,N
2023-01-23 00:00:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,39.47,27.2,Winter,2.0,N
2023-01-23 00:15:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,39.27,27.2,Winter,2.0,N
2023-01-23 00:30:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,39.43,27.2,Winter,2.0,N
2023-01-23 00:45:00,0.0,0,0,1.0,69.5,70.0,1.0,0.0,1.0,39.22,27.2,Winter,2.0,N
2023-01-23 01:00:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,39.48,27.2,Winter,2.0,N
2023-01-23 01:15:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,39.83,27.2,Winter,2.0,N
2023-01-23 01:30:00,0.0,0,1,1.0,69.5,70.0,1.0,0.0,1.0,39.83,27.2,Winter,2.0,N
2023-01-23 01:45:00,0.0,0,1,1.0,69.5,70.25,1.0,0.0,1.0,39.9,27.2,Winter,1.75,N
2023-01-23 02:00:00,0.0,0,2,1.0,69.5,69.75,1.0,0.0,1.0,39.78,27.2,Winter,2.25,N
2023-01-23 02:15:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,40.06,27.2,Winter,2.0,N
2023-01-23 02:30:00,0.0,0,2,1.0,69.5,69.5,1.0,0.0,1.0,39.85,27.2,Winter,2.5,N
2023-01-23 02:45:00,0.0,0,2,1.0,69.5,70.0,1.0,0.0,1.0,39.81,27.2,Winter,2.0,N
2023-01-23 03:00:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,39.66,27.2,Winter,2.0,N
2023-01-23 03:15:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,39.54,27.2,Winter,2.0,N
2023-01-23 03:30:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,39.34,27.2,Winter,2.0,N
2023-01-23 03:45:00,0.0,0,3,1.0,69.5,70.0,1.0,0.0,1.0,39.18,27.2,Winter,2.0,N
2023-01-23 04:00:00,0.0,0,4,1.0,69.5,70.0,1.0,0.0,1.0,39.19,27.2,Winter,2.0,N
2023-01-23 04:15:00,0.0,0,4,1.0,69.5,70.0,1.0,0.0,1.0,39.23,27.2,Winter,2.0,N
2023-01-23 04:30:00,0.0,0,4,1.0,69.5,70.0,1.0,0.0,1.0,39.18,27.2,Winter,2.0,N
2023-01-23 04:45:00,0.0,0,4,1.0,69.5,70.25,1.0,0.0,1.0,39.18,27.2,Winter,1.75,N
2023-01-23 05:00:00,0.0,0,5,1.0,69.5,70.0,1.0,0.0,1.0,39.09,27.2,Winter,2.0,N
2023-01-23 05:15:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,39.01,27.2,Winter,1.75,N
2023-01-23 05:30:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,38.98,27.2,Winter,1.75,N
2023-01-23 05:45:00,0.0,0,5,1.0,69.5,70.25,1.0,0.0,1.0,39.1,27.2,Winter,1.75,N
2023-01-23 06:00:00,0.0,0,6,1.0,69.5,70.25,1.0,0.0,1.0,39.14,27.2,Winter,1.75,N
2023-01-23 06:15:00,0.0,0,6,1.0,69.5,70.5,1.0,0.0,1.0,39.12,27.2,Winter,1.5,N
2023-01-23 06:30:00,0.0,0,6,1.0,69.5,70.25,1.0,0.0,1.0,39.29,27.2,Winter,1.75,N
2023-01-23 06:45:00,0.0,0,6,1.0,69.5,70.25,1.0,0.0,1.0,39.28,27.2,Winter,1.75,N
2023-01-23 07:00:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,39.48,27.2,Winter,1.75,N
2023-01-23 07:15:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,39.58,27.2,Winter,1.75,N
2023-01-23 07:30:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,39.75,27.2,Winter,1.75,N
2023-01-23 07:45:00,0.0,0,7,1.0,69.5,70.25,1.0,0.0,1.0,39.76,27.2,Winter,1.75,N
2023-01-23 08:00:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,39.87,27.2,Winter,1.75,N
2023-01-23 08:15:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,39.97,27.2,Winter,1.75,N
2023-01-23 08:30:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,40.33,27.2,Winter,1.75,N
2023-01-23 08:45:00,0.0,0,8,1.0,69.5,70.25,1.0,0.0,1.0,40.87,27.2,Winter,1.75,N
2023-01-23 09:00:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,41.13,25.6,Winter,1.75,N
2023-01-23 09:15:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,41.78,24.8,Winter,1.75,N
2023-01-23 09:30:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,41.84,24.8,Winter,1.75,N
2023-01-23 09:45:00,0.0,0,9,1.0,69.5,70.25,1.0,0.0,1.0,42.61,24.8,Winter,1.75,N
2023-01-23 10:00:00,0.0,0,10,1.0,69.5,70.75,1.0,0.0,1.0,43.27,24.8,Winter,1.25,N
2023-01-23 10:15:00,0.0,0,10,1.0,69.5,70.0,1.0,0.0,1.0,45.23,20.8,Winter,2.0,N
2023-01-23 10:30:00,0.0,0,10,1.0,69.0,70.25,1.0,0.0,1.0,46.53,20.8,Winter,1.75,N
2023-01-23 10:45:00,0.0,0,10,1.0,69.0,70.25,1.0,0.0,1.0,47.59,20.8,Winter,1.75,N
2023-01-23 11:00:00,0.0,0,11,1.0,69.0,70.25,1.0,0.0,1.0,48.78,20.8,Winter,1.75,N
2023-01-23 11:15:00,0.0,0,11,1.0,69.0,70.25,1.0,0.0,1.0,49.15,20.8,Winter,1.75,N
2023-01-23 11:30:00,0.0,0,11,0.0,68.0,70.25,1.0,0.0,1.0,48.6,20.8,Winter,1.75,N
2023-01-23 11:45:00,0.0,0,11,0.0,68.0,70.25,1.0,0.0,1.0,50.77,20.8,Winter,1.75,N
2023-01-23 12:00:00,0.0,0,12,0.0,68.0,70.25,1.0,0.0,1.0,51.89,20.8,Winter,1.75,N
2023-01-23 12:15:00,0.0,0,12,0.0,68.0,70.25,1.0,0.0,1.0,52.43,20.8,Winter,1.75,N
2023-01-23 12:30:00,0.0,0,12,0.0,68.0,70.25,1.0,0.0,1.0,51.27,20.8,Winter,1.75,N
2023-01-23 12:45:00,0.0,0,12,1.0,68.5,70.0,1.0,0.0,1.0,51.15,20.8,Winter,2.0,N
2023-01-23 13:00:00,0.0,0,13,1.0,69.0,70.25,1.0,0.0,1.0,51.39,20.8,Winter,1.75,N
2023-01-23 13:15:00,0.0,0,13,1.0,69.5,70.25,1.0,0.0,1.0,51.35,20.8,Winter,1.75,N
2023-01-23 13:30:00,0.0,0,13,1.0,69.5,70.25,1.0,0.0,1.0,52.19,20.8,Winter,1.75,N
2023-01-23 13:45:00,0.0,0,13,1.0,69.5,70.25,1.0,0.0,1.0,51.82,20.8,Winter,1.75,N
2023-01-23 14:00:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,51.8,20.8,Winter,1.75,N
2023-01-23 14:15:00,0.0,0,14,1.0,69.5,70.25,1.0,0.0,1.0,51.3,20.8,Winter,1.75,N
2023-01-23 14:30:00,0.0,0,14,0.0,68.5,70.25,1.0,0.0,1.0,51.28,20.8,Winter,1.75,N
2023-01-23 14:45:00,0.0,0,14,0.0,68.0,70.0,1.0,0.0,1.0,51.9,20.8,Winter,2.0,N
