Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2023-01-23 15:00:00,0.0,0,15,0.0,68.0,69.75,1.0,0.0,1.0,52.31,20.8,Winter,2.25,N
2023-01-23 15:15:00,0.0,0,15,0.0,68.0,69.75,1.0,0.0,1.0,52.41,20.8,Winter,2.25,N
2023-01-23 15:30:00,0.0,0,15,0.0,68.0,69.75,1.0,0.0,1.0,52.05,26.4,Winter,2.25,N
2023-01-23 15:45:00,0.0,0,15,0.0,68.0,69.75,1.0,0.0,1.0,50.75,26.4,Winter,2.25,N
2023-01-23 16:00:00,0.0,0,16,0.0,68.5,69.5,1.0,0.0,1.0,50.22,26.4,Winter,2.5,N
2023-01-23 16:15:00,0.0,0,16,0.0,68.5,69.5,1.0,0.0,1.0,49.24,26.4,Winter,2.5,N
2023-01-23 16:30:00,0.0,0,16,0.0,68.5,69.5,1.0,0.0,1.0,48.9,28.8,Winter,2.5,N
2023-01-23 16:45:00,0.0,0,16,0.0,69.0,69.75,1.0,0.0,1.0,48.5,32.0,Winter,2.25,N
2023-01-23 17:00:00,0.0,0,17,0.0,69.5,70.0,1.0,0.0,1.0,47.92,32.0,Winter,2.0,N
2023-01-23 17:15:00,0.0,0,17,0.0,69.5,70.0,1.0,0.0,1.0,47.37,32.0,Winter,2.0,N
2023-01-23 17:30:00,0.0,0,17,0.0,69.5,69.75,1.0,0.0,1.0,46.84,32.0,Winter,2.25,N
2023-01-23 17:45:00,0.0,0,17,0.0,69.5,70.25,1.0,0.0,1.0,46.1,32.0,Winter,1.75,N
2023-01-23 18:00:00,0.0,0,18,0.0,69.5,70.25,1.0,0.0,1.0,45.69,32.0,Winter,1.75,N
2023-01-23 18:15:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,45.55,32.0,Winter,1.75,N
2023-01-23 18:30:00,0.0,0,18,1.0,71.0,70.25,1.0,0.0,1.0,45.27,32.0,Winter,1.75,N
2023-01-23 18:45:00,0.0,0,18,1.0,71.0,70.25,1.0,0.0,1.0,44.65,32.0,Winter,1.75,N
2023-01-23 19:00:00,0.0,0,19,1.0,71.0,70.25,1.0,0.0,1.0,44.1,32.0,Winter,1.75,N
2023-01-23 19:15:00,0.0,0,19,1.0,71.0,70.25,1.0,0.0,1.0,43.56,32.0,Winter,1.75,N
2023-01-23 19:30:00,0.0,0,19,1.0,71.0,70.5,1.0,0.0,1.0,43.2,32.0,Winter,1.5,N
2023-01-23 19:45:00,0.0,0,19,1.0,71.0,70.5,1.0,0.0,1.0,42.76,28.0,Winter,1.5,N
2023-01-23 20:00:00,0.0,0,20,1.0,70.5,70.25,1.0,0.0,1.0,42.2,28.0,Winter,1.75,N
2023-01-23 20:15:00,0.0,0,20,1.0,70.5,70.5,1.0,0.0,1.0,41.82,28.0,Winter,1.5,N
2023-01-23 20:30:00,0.0,0,20,1.0,70.5,70.25,1.0,0.0,1.0,41.42,28.0,Winter,1.75,N
2023-01-23 20:45:00,0.0,0,20,1.0,70.5,70.25,1.0,0.0,1.0,41.16,28.0,Winter,1.75,N
2023-01-23 21:00:00,0.0,0,21,1.0,70.5,70.5,1.0,0.0,1.0,40.82,27.2,Winter,1.5,N
2023-01-23 21:15:00,0.0,0,21,1.0,70.0,70.25,1.0,0.0,1.0,40.41,24.8,Winter,1.75,N
2023-01-23 21:30:00,0.0,0,21,1.0,70.0,70.25,1.0,0.0,1.0,40.33,24.8,Winter,1.75,N
2023-01-23 21:45:00,0.0,0,21,1.0,70.0,70.25,1.0,0.0,1.0,39.91,24.8,Winter,1.75,N
2023-01-23 22:00:00,0.0,0,22,1.0,70.0,70.5,1.0,0.0,1.0,39.41,24.8,Winter,1.5,N
2023-01-23 22:15:00,0.0,0,22,1.0,70.0,70.25,1.0,0.0,1.0,38.96,24.0,Winter,1.75,N
2023-01-23 22:30:00,0.0,0,22,1.0,69.5,70.25,1.0,0.0,1.0,39.01,24.0,Winter,1.75,N
2023-01-23 22:45:00,0.0,0,22,1.0,69.5,70.25,1.0,0.0,1.0,38.46,24.0,Winter,1.75,N
2023-01-23 23:00:00,0.0,0,23,1.0,69.5,70.25,1.0,0.0,1.0,38.13,24.0,Winter,1.75,N
2023-01-23 23:15:00,0.0,0,23,1.0,69.5,70.25,1.0,0.0,1.0,37.75,24.0,Winter,1.75,N
2023-01-23 23:30:00,0.0,0,23,1.0,69.5,70.25,1.0,0.0,1.0,37.71,24.0,Winter,1.75,N
2023-01-23 23:45:00,0.0,0,23,1.0,69.5,70.25,1.0,0.0,1.0,37.52,24.0,Winter,1.75,N
2023-01-24 00:00:00,0.0,1,0,1.0,69.5,70.25,1.0,0.0,1.0,37.26,24.0,Winter,1.75,N
2023-01-24 00:15:00,0.0,1,0,1.0,69.5,70.25,1.0,0.0,1.0,36.99,24.0,Winter,1.75,N
2023-01-24 00:30:00,0.0,1,0,1.0,69.5,70.25,1.0,0.0,1.0,36.6,24.0,Winter,1.75,N
2023-01-24 00:45:00,0.0,1,0,1.0,69.5,70.0,1.0,0.0,1.0,36.34,24.0,Winter,2.0,N
2023-01-24 01:00:00,0.0,1,1,1.0,69.5,70.5,1.0,0.0,1.0,36.26,24.0,Winter,1.5,N
2023-01-24 01:15:00,0.0,1,1,1.0,69.5,70.25,1.0,0.0,1.0,36.64,23.2,Winter,1.75,N
2023-01-24 01:30:00,0.0,1,1,1.0,69.5,70.25,1.0,0.0,1.0,36.61,23.2,Winter,1.75,N
2023-01-24 01:45:00,0.0,1,1,1.0,69.5,70.25,1.0,0.0,1.0,36.09,23.2,Winter,1.75,N
2023-01-24 02:00:00,0.0,1,2,1.0,69.5,70.25,1.0,0.0,1.0,35.76,23.2,Winter,1.75,N
2023-01-24 02:15:00,0.0,1,2,1.0,69.5,70.5,1.0,0.0,1.0,35.32,23.2,Winter,1.5,N
2023-01-24 02:30:00,0.0,1,2,1.0,69.0,70.25,1.0,0.0,1.0,34.79,21.6,Winter,1.75,N
2023-01-24 02:45:00,0.0,1,2,1.0,69.0,70.25,1.0,0.0,1.0,34.59,21.6,Winter,1.75,N
2023-01-24 03:00:00,0.0,1,3,1.0,69.0,70.25,1.0,0.0,1.0,34.52,21.6,Winter,1.75,N
2023-01-24 03:15:00,0.0,1,3,1.0,69.0,70.25,1.0,0.0,1.0,34.43,21.6,Winter,1.75,N
2023-01-24 03:30:00,0.0,1,3,1.0,69.0,70.25,1.0,0.0,1.0,34.03,21.6,Winter,1.75,N
2023-01-24 03:45:00,0.0,1,3,1.0,69.0,70.25,1.0,0.0,1.0,33.89,21.6,Winter,1.75,N
2023-01-24 04:00:00,0.0,1,4,1.0,69.0,70.25,1.0,0.0,1.0,34.06,21.6,Winter,1.75,N
2023-01-24 04:15:00,0.0,1,4,1.0,69.0,70.25,1.0,0.0,1.0,33.99,21.6,Winter,1.75,N
2023-01-24 04:30:00,0.0,1,4,1.0,69.0,70.25,1.0,0.0,1.0,33.92,21.6,Winter,1.75,N
2023-01-24 04:45:00,0.0,1,4,1.0,69.0,70.25,1.0,0.0,1.0,33.67,21.6,Winter,1.75,N
2023-01-24 05:00:00,0.0,1,5,1.0,69.0,70.25,1.0,0.0,1.0,33.55,21.6,Winter,1.75,N
2023-01-24 05:15:00,0.0,1,5,1.0,69.0,70.25,1.0,0.0,1.0,33.36,21.6,Winter,1.75,N
2023-01-24 05:30:00,0.0,1,5,1.0,69.0,70.5,1.0,0.0,1.0,33.28,21.6,Winter,1.5,N
2023-01-24 05:45:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,33.28,21.6,Winter,2.0,N
2023-01-24 06:00:00,0.0,1,6,1.0,69.0,70.25,1.0,0.0,1.0,33.19,21.6,Winter,1.75,N
2023-01-24 06:15:00,0.0,1,6,1.0,69.0,70.25,1.0,0.0,1.0,33.12,21.6,Winter,1.75,N
2023-01-24 06:30:00,0.0,1,6,1.0,69.0,70.25,1.0,0.0,1.0,33.11,21.6,Winter,1.75,N
2023-01-24 06:45:00,0.0,1,6,1.0,69.0,70.25,1.0,0.0,1.0,33.35,21.6,Winter,1.75,N
2023-01-24 07:00:00,0.0,1,7,1.0,69.0,70.25,1.0,0.0,1.0,33.35,21.6,Winter,1.75,N
2023-01-24 07:15:00,0.0,1,7,1.0,69.0,70.25,1.0,0.0,1.0,33.26,21.6,Winter,1.75,N
2023-01-24 07:30:00,0.0,1,7,1.0,69.0,70.25,1.0,0.0,1.0,33.21,21.6,Winter,1.75,N
2023-01-24 07:45:00,0.0,1,7,1.0,69.0,70.25,1.0,0.0,1.0,33.33,21.6,Winter,1.75,N
2023-01-24 08:00:00,0.0,1,8,1.0,69.0,70.25,1.0,0.0,1.0,33.66,21.6,Winter,1.75,N
2023-01-24 08:15:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,34.27,21.6,Winter,2.0,N
2023-01-24 08:30:00,0.0,1,8,1.0,69.0,70.25,1.0,0.0,1.0,35.29,21.6,Winter,1.75,N
2023-01-24 08:45:00,0.0,1,8,1.0,69.0,70.25,1.0,0.0,1.0,36.33,21.6,Winter,1.75,N
2023-01-24 09:00:00,0.0,1,9,1.0,68.5,70.25,1.0,0.0,1.0,37.54,21.6,Winter,1.75,N
2023-01-24 09:15:00,0.0,1,9,1.0,69.0,70.0,1.0,0.0,1.0,38.89,21.6,Winter,2.0,N
2023-01-24 09:30:00,0.0,1,9,1.0,69.0,70.25,1.0,0.0,1.0,40.21,21.6,Winter,1.75,N
2023-01-24 09:45:00,0.0,1,9,1.0,69.0,69.5,1.0,0.0,1.0,41.49,21.6,Winter,2.5,N
2023-01-24 10:00:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,42.9,21.6,Winter,2.0,N
2023-01-24 10:15:00,0.0,1,10,1.0,69.0,69.75,1.0,0.0,1.0,43.88,21.6,Winter,2.25,N
2023-01-24 10:30:00,0.0,1,10,1.0,69.0,70.0,1.0,0.0,1.0,44.84,21.6,Winter,2.0,N
2023-01-24 10:45:00,0.0,1,10,1.0,69.0,69.75,1.0,0.0,1.0,45.69,21.6,Winter,2.25,N
2023-01-24 11:00:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,46.78,21.6,Winter,2.0,N
2023-01-24 11:15:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,46.78,21.6,Winter,2.0,N
2023-01-24 11:30:00,0.0,1,11,1.0,69.0,70.0,1.0,0.0,1.0,47.76,21.6,Winter,2.0,N
2023-01-24 11:45:00,0.0,1,11,0.0,68.5,70.0,1.0,0.0,1.0,48.56,21.6,Winter,2.0,N
2023-01-24 12:00:00,0.0,1,12,0.0,68.0,69.75,1.0,0.0,1.0,48.65,21.6,Winter,2.25,N
2023-01-24 12:15:00,0.0,1,12,0.0,67.5,69.75,1.0,0.0,1.0,49.57,22.4,Winter,2.25,N
2023-01-24 12:30:00,0.0,1,12,0.0,68.0,70.0,1.0,0.0,1.0,51.23,22.4,Winter,2.0,N
2023-01-24 12:45:00,0.0,1,12,0.0,67.5,69.5,1.0,0.0,1.0,51.21,23.2,Winter,2.5,N
2023-01-24 13:00:00,0.0,1,13,0.0,67.5,69.75,1.0,0.0,1.0,52.26,24.8,Winter,2.25,N
2023-01-24 13:15:00,0.0,1,13,0.0,67.5,69.75,1.0,0.0,1.0,53.08,24.8,Winter,2.25,N
2023-01-24 13:30:00,0.0,1,13,1.0,69.0,69.75,1.0,0.0,1.0,52.43,24.8,Winter,2.25,N
2023-01-24 13:45:00,0.0,1,13,1.0,69.5,70.25,1.0,0.0,1.0,52.89,24.8,Winter,1.75,N
2023-01-24 14:00:00,0.0,1,14,1.0,69.5,69.75,1.0,0.0,1.0,53.52,24.8,Winter,2.25,N
2023-01-24 14:15:00,0.0,1,14,1.0,69.5,70.25,1.0,0.0,1.0,53.14,24.8,Winter,1.75,N
2023-01-24 14:30:00,0.0,1,14,1.0,70.0,70.25,1.0,0.0,1.0,53.1,24.8,Winter,1.75,N
2023-01-24 14:45:00,0.0,1,14,1.0,70.0,70.25,1.0,0.0,1.0,53.62,24.8,Winter,1.75,N
2023-01-24 15:00:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,53.23,24.8,Winter,1.75,N
2023-01-24 15:15:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,53.5,24.8,Winter,1.75,N
2023-01-24 15:30:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,53.35,23.2,Winter,1.75,N
2023-01-24 15:45:00,0.0,1,15,1.0,70.0,70.25,1.0,0.0,1.0,53.37,23.2,Winter,1.75,N
2023-01-24 16:00:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,52.95,20.8,Winter,1.75,N
2023-01-24 16:15:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,52.47,20.0,Winter,1.75,N
2023-01-24 16:30:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,51.85,20.0,Winter,1.75,N
2023-01-24 16:45:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,51.44,20.0,Winter,1.75,N
2023-01-24 17:00:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,51.0,20.0,Winter,1.75,N
2023-01-24 17:15:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,50.64,20.0,Winter,1.75,N
2023-01-24 17:30:00,0.0,1,17,1.0,70.0,70.25,1.0,0.0,1.0,50.4,20.0,Winter,1.75,N
2023-01-24 17:45:00,0.0,1,17,1.0,69.5,70.25,1.0,0.0,1.0,49.72,20.0,Winter,1.75,N
2023-01-24 18:00:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,48.86,20.0,Winter,1.75,N
2023-01-24 18:15:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,49.66,20.0,Winter,1.75,N
2023-01-24 18:30:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,49.26,20.0,Winter,1.75,N
2023-01-24 18:45:00,0.0,1,18,1.0,69.5,70.25,1.0,0.0,1.0,48.72,20.0,Winter,1.75,N
2023-01-24 19:00:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,47.78,20.0,Winter,1.75,N
2023-01-24 19:15:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,46.8,20.0,Winter,1.75,N
2023-01-24 19:30:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,47.5,20.0,Winter,1.75,N
2023-01-24 19:45:00,0.0,1,19,1.0,69.5,70.25,1.0,0.0,1.0,48.41,20.0,Winter,1.75,N
2023-01-24 20:00:00,0.0,1,20,1.0,69.5,70.25,1.0,0.0,1.0,46.95,20.0,Winter,1.75,N
2023-01-24 20:15:00,0.0,1,20,1.0,69.5,70.25,1.0,0.0,1.0,44.95,20.0,Winter,1.75,N
2023-01-24 20:30:00,0.0,1,20,1.0,69.5,70.0,1.0,0.0,1.0,45.56,20.0,Winter,2.0,N
2023-01-24 20:45:00,0.0,1,20,1.0,69.5,70.25,1.0,0.0,1.0,46.61,20.0,Winter,1.75,N
2023-01-24 21:00:00,0.0,1,21,1.0,69.5,70.0,1.0,0.0,1.0,45.62,20.0,Winter,2.0,N
2023-01-24 21:15:00,0.0,1,21,1.0,69.0,70.25,1.0,0.0,1.0,44.68,20.0,Winter,1.75,N
2023-01-24 21:30:00,0.0,1,21,1.0,69.0,70.25,1.0,0.0,1.0,42.13,20.0,Winter,1.75,N
2023-01-24 21:45:00,0.0,1,21,1.0,69.0,70.25,1.0,0.0,1.0,40.56,20.0,Winter,1.75,N
2023-01-24 22:00:00,0.0,1,22,1.0,69.0,70.25,1.0,0.0,1.0,40.42,20.0,Winter,1.75,N
2023-01-24 22:15:00,0.0,1,22,1.0,69.0,70.25,1.0,0.0,1.0,40.74,20.0,Winter,1.75,N
2023-01-24 22:30:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,40.93,20.0,Winter,2.0,N
2023-01-24 22:45:00,0.0,1,22,1.0,69.0,70.0,1.0,0.0,1.0,41.18,20.0,Winter,2.0,N
2023-01-24 23:00:00,0.0,1,23,1.0,69.0,70.0,1.0,0.0,1.0,40.8,20.0,Winter,2.0,N
2023-01-24 23:15:00,0.0,1,23,1.0,69.0,70.0,1.0,0.0,1.0,40.27,20.0,Winter,2.0,N
2023-01-24 23:30:00,0.0,1,23,1.0,69.0,70.0,1.0,0.0,1.0,39.81,20.0,Winter,2.0,N
2023-01-24 23:45:00,0.0,1,23,1.0,69.0,70.0,1.0,0.0,1.0,38.86,20.0,Winter,2.0,N
2023-01-25 00:00:00,0.0,2,0,1.0,69.0,70.0,1.0,0.0,1.0,38.13,20.0,Winter,2.0,N
2023-01-25 00:15:00,0.0,2,0,1.0,69.0,70.0,1.0,0.0,1.0,38.2,20.0,Winter,2.0,N
2023-01-25 00:30:00,0.0,2,0,1.0,69.0,70.0,1.0,0.0,1.0,38.93,20.0,Winter,2.0,N
2023-01-25 00:45:00,0.0,2,0,1.0,69.0,69.5,1.0,0.0,1.0,38.86,20.0,Winter,2.5,N
2023-01-25 01:00:00,0.0,2,1,1.0,68.5,70.0,1.0,0.0,1.0,38.19,20.0,Winter,2.0,N
2023-01-25 01:15:00,0.0,2,1,1.0,68.5,70.0,1.0,0.0,1.0,38.2,20.0,Winter,2.0,N
2023-01-25 01:30:00,0.0,2,1,1.0,68.5,69.75,1.0,0.0,1.0,37.9,20.0,Winter,2.25,N
2023-01-25 01:45:00,0.0,2,1,1.0,68.5,69.75,1.0,0.0,1.0,37.59,20.0,Winter,2.25,N
2023-01-25 02:00:00,0.0,2,2,1.0,68.5,69.75,1.0,0.0,1.0,38.5,20.0,Winter,2.25,N
2023-01-25 02:15:00,0.0,2,2,1.0,68.5,69.75,1.0,0.0,1.0,38.61,20.0,Winter,2.25,N
2023-01-25 02:30:00,0.0,2,2,1.0,68.5,69.75,1.0,0.0,1.0,38.74,20.0,Winter,2.25,N
2023-01-25 02:45:00,0.0,2,2,1.0,68.5,69.75,1.0,0.0,1.0,38.83,20.0,Winter,2.25,N
2023-01-25 03:00:00,0.0,2,3,1.0,68.5,69.75,1.0,0.0,1.0,38.64,20.0,Winter,2.25,N
2023-01-25 03:15:00,0.0,2,3,1.0,68.5,69.75,1.0,0.0,1.0,38.47,20.0,Winter,2.25,N
2023-01-25 03:30:00,0.0,2,3,1.0,68.5,69.75,1.0,0.0,1.0,38.47,20.0,Winter,2.25,N
2023-01-25 03:45:00,0.0,2,3,1.0,68.5,69.75,1.0,0.0,1.0,38.52,20.0,Winter,2.25,N
2023-01-25 04:00:00,0.0,2,4,1.0,68.5,69.75,1.0,0.0,1.0,38.8,20.0,Winter,2.25,N
2023-01-25 04:15:00,0.0,2,4,1.0,68.5,69.5,1.0,0.0,1.0,38.48,20.8,Winter,2.5,N
2023-01-25 04:30:00,0.0,2,4,1.0,68.5,69.75,1.0,0.0,1.0,38.8,22.4,Winter,2.25,N
2023-01-25 04:45:00,0.0,2,4,1.0,68.5,70.0,1.0,0.0,1.0,38.8,22.4,Winter,2.0,N
2023-01-25 05:00:00,0.0,2,5,1.0,68.5,69.25,1.0,0.0,1.0,39.14,22.4,Winter,2.75,N
2023-01-25 05:15:00,0.0,2,5,1.0,68.5,69.75,1.0,0.0,1.0,39.75,25.6,Winter,2.25,N
2023-01-25 05:30:00,0.0,2,5,1.0,68.5,69.75,1.0,0.0,1.0,39.76,25.6,Winter,2.25,N
2023-01-25 05:45:00,0.0,2,5,1.0,68.5,69.75,1.0,0.0,1.0,38.8,25.6,Winter,2.25,N
2023-01-25 06:00:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,37.94,26.4,Winter,2.0,N
2023-01-25 06:15:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,37.7,26.4,Winter,2.0,N
2023-01-25 06:30:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,37.81,26.4,Winter,2.0,N
2023-01-25 06:45:00,0.0,2,6,1.0,69.0,70.0,1.0,0.0,1.0,37.7,26.4,Winter,2.0,N
2023-01-25 07:00:00,0.0,2,7,1.0,69.0,70.0,1.0,0.0,1.0,38.28,26.4,Winter,2.0,N
2023-01-25 07:15:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,39.78,26.4,Winter,2.25,N
2023-01-25 07:30:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,38.84,26.4,Winter,2.25,N
2023-01-25 07:45:00,0.0,2,7,1.0,69.0,69.75,1.0,0.0,1.0,39.77,26.4,Winter,2.25,N
2023-01-25 08:00:00,0.0,2,8,1.0,68.5,69.75,1.0,0.0,1.0,40.45,26.4,Winter,2.25,N
2023-01-25 08:15:00,0.0,2,8,1.0,69.0,70.0,1.0,0.0,1.0,41.32,26.4,Winter,2.0,N
2023-01-25 08:30:00,0.0,2,8,1.0,69.0,70.25,1.0,0.0,1.0,41.4,26.4,Winter,1.75,N
2023-01-25 08:45:00,0.0,2,8,1.0,69.0,70.0,1.0,0.0,1.0,41.37,26.4,Winter,2.0,N
2023-01-25 09:00:00,0.0,2,9,1.0,69.0,69.5,1.0,0.0,1.0,41.28,26.4,Winter,2.5,N
2023-01-25 09:15:00,0.0,2,9,1.0,69.0,70.0,1.0,0.0,1.0,41.59,26.4,Winter,2.0,N
2023-01-25 09:30:00,0.0,2,9,0.0,68.0,70.0,1.0,0.0,1.0,42.15,26.4,Winter,2.0,N
2023-01-25 09:45:00,0.0,2,9,0.0,68.0,69.75,1.0,0.0,1.0,42.46,26.4,Winter,2.25,N
2023-01-25 10:00:00,0.0,2,10,0.0,68.0,69.75,1.0,0.0,1.0,42.75,26.4,Winter,2.25,N
2023-01-25 10:15:00,0.0,2,10,0.0,67.5,69.75,1.0,0.0,1.0,43.0,26.4,Winter,2.25,N
2023-01-25 10:30:00,0.0,2,10,0.0,67.5,69.75,1.0,0.0,1.0,43.24,26.4,Winter,2.25,N
2023-01-25 10:45:00,0.0,2,10,0.0,67.5,69.75,1.0,0.0,1.0,43.48,26.4,Winter,2.25,N
2023-01-25 11:00:00,0.0,2,11,0.0,67.5,69.75,1.0,0.0,1.0,43.53,26.4,Winter,2.25,N
2023-01-25 11:15:00,0.0,2,11,0.0,68.0,69.75,1.0,0.0,1.0,43.34,26.4,Winter,2.25,N
2023-01-25 11:30:00,0.0,2,11,0.0,67.5,69.75,1.0,0.0,1.0,43.19,26.4,Winter,2.25,N
2023-01-25 11:45:00,0.0,2,11,0.0,68.0,69.75,1.0,0.0,1.0,42.79,26.4,Winter,2.25,N
2023-01-25 12:00:00,0.0,2,12,0.0,68.0,69.75,1.0,0.0,1.0,42.56,26.4,Winter,2.25,N
2023-01-25 12:15:00,0.0,2,12,0.0,68.0,69.75,1.0,0.0,1.0,41.84,26.4,Winter,2.25,N
2023-01-25 12:30:00,0.0,2,12,0.0,67.5,70.0,1.0,0.0,1.0,41.74,26.4,Winter,2.0,N
2023-01-25 12:45:00,0.0,2,12,0.0,67.5,69.25,1.0,0.0,1.0,41.32,26.4,Winter,2.75,N
2023-01-25 13:00:00,0.0,2,13,0.0,68.0,69.75,1.0,0.0,1.0,41.32,28.8,Winter,2.25,N
2023-01-25 13:15:00,0.0,2,13,0.0,68.0,70.0,1.0,0.0,1.0,41.45,28.8,Winter,2.0,N
2023-01-25 13:30:00,0.0,2,13,0.0,68.0,70.0,1.0,0.0,1.0,41.74,28.8,Winter,2.0,N
2023-01-25 13:45:00,0.0,2,13,0.0,68.5,70.0,1.0,0.0,1.0,42.1,28.8,Winter,2.0,N
2023-01-25 14:00:00,0.0,2,14,0.0,68.0,70.0,1.0,0.0,1.0,42.41,28.8,Winter,2.0,N
2023-01-25 14:15:00,0.0,2,14,0.0,68.0,70.0,1.0,0.0,1.0,43.1,28.8,Winter,2.0,N
2023-01-25 14:30:00,0.0,2,14,0.0,68.0,70.0,1.0,0.0,1.0,43.8,28.8,Winter,2.0,N
2023-01-25 14:45:00,0.0,2,14,0.0,68.0,69.75,1.0,0.0,1.0,44.26,28.8,Winter,2.25,N
2023-01-25 15:00:00,0.0,2,15,0.0,68.0,69.75,1.0,0.0,1.0,44.72,28.8,Winter,2.25,N
2023-01-25 15:15:00,0.0,2,15,0.0,68.0,69.75,1.0,0.0,1.0,45.05,28.8,Winter,2.25,N
2023-01-25 15:30:00,0.0,2,15,1.0,69.0,69.75,1.0,0.0,1.0,45.64,28.8,Winter,2.25,N
2023-01-25 15:45:00,0.0,2,15,1.0,69.5,70.0,1.0,0.0,1.0,46.4,28.8,Winter,2.0,N
2023-01-25 16:00:00,0.0,2,16,1.0,70.0,69.75,1.0,0.0,1.0,46.12,28.8,Winter,2.25,N
2023-01-25 16:15:00,0.0,2,16,0.0,69.5,70.0,1.0,0.0,1.0,46.27,28.8,Winter,2.0,N
2023-01-25 16:30:00,0.0,2,16,0.0,68.5,70.0,1.0,0.0,1.0,46.55,28.8,Winter,2.0,N
2023-01-25 16:45:00,0.0,2,16,0.0,68.5,70.0,1.0,0.0,1.0,46.61,28.8,Winter,2.0,N
2023-01-25 17:00:00,0.0,2,17,0.0,68.5,70.25,1.0,0.0,1.0,46.25,28.8,Winter,1.75,N
2023-01-25 17:15:00,0.0,2,17,1.0,69.5,70.0,1.0,0.0,1.0,46.41,28.8,Winter,2.0,N
2023-01-25 17:30:00,0.0,2,17,0.0,69.0,70.0,1.0,0.0,1.0,46.69,28.8,Winter,2.0,N
2023-01-25 17:45:00,0.0,2,17,0.0,68.5,70.0,1.0,0.0,1.0,46.44,28.8,Winter,2.0,N
2023-01-25 18:00:00,0.0,2,18,0.0,68.5,70.0,1.0,0.0,1.0,46.42,28.8,Winter,2.0,N
2023-01-25 18:15:00,0.0,2,18,0.0,68.5,70.0,1.0,0.0,1.0,47.02,28.8,Winter,2.0,N
2023-01-25 18:30:00,0.0,2,18,0.0,68.5,70.0,1.0,0.0,1.0,47.19,28.8,Winter,2.0,N
2023-01-25 18:45:00,0.0,2,18,1.0,69.5,70.0,1.0,0.0,1.0,47.01,28.8,Winter,2.0,N
2023-01-25 19:00:00,0.0,2,19,1.0,69.5,70.25,1.0,0.0,1.0,47.32,28.8,Winter,1.75,N
2023-01-25 19:15:00,0.0,2,19,1.0,70.0,70.25,1.0,0.0,1.0,48.43,28.8,Winter,1.75,N
2023-01-25 19:30:00,0.0,2,19,1.0,70.0,70.25,1.0,0.0,1.0,47.87,28.8,Winter,1.75,N
2023-01-25 19:45:00,0.0,2,19,1.0,70.0,70.25,1.0,0.0,1.0,47.19,28.8,Winter,1.75,N
2023-01-25 20:00:00,0.0,2,20,1.0,70.0,70.25,1.0,0.0,1.0,45.77,28.8,Winter,1.75,N
2023-01-25 20:15:00,0.0,2,20,1.0,70.0,70.25,1.0,0.0,1.0,45.49,28.8,Winter,1.75,N
2023-01-25 20:30:00,0.0,2,20,1.0,70.0,70.25,1.0,0.0,1.0,44.46,28.8,Winter,1.75,N
2023-01-25 20:45:00,0.0,2,20,1.0,70.0,70.25,1.0,0.0,1.0,44.09,28.0,Winter,1.75,N
2023-01-25 21:00:00,0.0,2,21,1.0,70.0,70.5,1.0,0.0,1.0,43.75,28.0,Winter,1.5,N
2023-01-25 21:15:00,0.0,2,21,1.0,70.0,70.5,1.0,0.0,1.0,43.34,28.0,Winter,1.5,N
2023-01-25 21:30:00,0.0,2,21,1.0,70.0,70.5,1.0,0.0,1.0,43.29,28.0,Winter,1.5,N
2023-01-25 21:45:00,0.0,2,21,1.0,70.0,70.5,1.0,0.0,1.0,43.15,28.0,Winter,1.5,N
2023-01-25 22:00:00,0.0,2,22,1.0,69.5,70.25,1.0,0.0,1.0,43.38,24.8,Winter,1.75,N
2023-01-25 22:15:00,0.0,2,22,1.0,69.5,70.25,1.0,0.0,1.0,43.85,24.8,Winter,1.75,N
2023-01-25 22:30:00,0.0,2,22,1.0,69.5,70.25,1.0,0.0,1.0,43.75,24.8,Winter,1.75,N
2023-01-25 22:45:00,0.0,2,22,1.0,69.5,70.25,1.0,0.0,1.0,43.82,24.8,Winter,1.75,N
2023-01-25 23:00:00,0.0,2,23,1.0,69.5,70.25,1.0,0.0,1.0,43.23,24.8,Winter,1.75,N
2023-01-25 23:15:00,0.0,2,23,1.0,69.5,70.25,1.0,0.0,1.0,42.88,24.8,Winter,1.75,N
2023-01-25 23:30:00,0.0,2,23,1.0,69.5,70.25,1.0,0.0,1.0,42.54,23.2,Winter,1.75,N
2023-01-25 23:45:00,0.0,2,23,1.0,69.5,70.25,1.0,0.0,1.0,43.53,22.4,Winter,1.75,N
2023-01-26 00:00:00,0.0,3,0,1.0,69.5,70.25,1.0,0.0,1.0,45.27,22.4,Winter,1.75,N
2023-01-26 00:15:00,0.0,3,0,1.0,69.5,70.0,1.0,0.0,1.0,46.0,22.4,Winter,2.0,N
2023-01-26 00:30:00,0.0,3,0,1.0,69.5,70.25,1.0,0.0,1.0,46.49,22.4,Winter,1.75,N
2023-01-26 00:45:00,0.0,3,0,1.0,69.5,70.25,1.0,0.0,1.0,46.17,22.4,Winter,1.75,N
2023-01-26 01:00:00,0.0,3,1,1.0,69.5,69.75,1.0,0.0,1.0,46.0,22.4,Winter,2.25,N
2023-01-26 01:15:00,0.0,3,1,1.0,69.0,70.25,1.0,0.0,1.0,45.64,22.4,Winter,1.75,N
2023-01-26 01:30:00,0.0,3,1,1.0,69.0,70.25,1.0,0.0,1.0,45.43,22.4,Winter,1.75,N
2023-01-26 01:45:00,0.0,3,1,1.0,69.0,70.25,1.0,0.0,1.0,44.97,22.4,Winter,1.75,N
2023-01-26 02:00:00,0.0,3,2,1.0,69.0,70.25,1.0,0.0,1.0,44.53,22.4,Winter,1.75,N
2023-01-26 02:15:00,0.0,3,2,1.0,69.0,70.25,1.0,0.0,1.0,44.11,22.4,Winter,1.75,N
2023-01-26 02:30:00,0.0,3,2,1.0,69.0,70.25,1.0,0.0,1.0,43.61,22.4,Winter,1.75,N
2023-01-26 02:45:00,0.0,3,2,1.0,69.0,70.25,1.0,0.0,1.0,43.41,22.4,Winter,1.75,N
2023-01-26 03:00:00,0.0,3,3,1.0,69.0,70.25,1.0,0.0,1.0,42.93,22.4,Winter,1.75,N
2023-01-26 03:15:00,0.0,3,3,1.0,69.0,70.0,1.0,0.0,1.0,42.54,22.4,Winter,2.0,N
2023-01-26 03:30:00,0.0,3,3,1.0,69.0,70.25,1.0,0.0,1.0,42.37,22.4,Winter,1.75,N
2023-01-26 03:45:00,0.0,3,3,1.0,69.0,70.0,1.0,0.0,1.0,42.22,22.4,Winter,2.0,N
2023-01-26 04:00:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,42.16,22.4,Winter,2.0,N
2023-01-26 04:15:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,42.33,22.4,Winter,2.0,N
2023-01-26 04:30:00,0.0,3,4,1.0,69.0,70.0,1.0,0.0,1.0,42.48,22.4,Winter,2.0,N
2023-01-26 04:45:00,0.0,3,4,1.0,69.0,70.25,1.0,0.0,1.0,42.73,22.4,Winter,1.75,N
2023-01-26 05:00:00,0.0,3,5,1.0,69.0,70.0,1.0,0.0,1.0,42.85,22.4,Winter,2.0,N
2023-01-26 05:15:00,0.0,3,5,1.0,69.0,70.0,1.0,0.0,1.0,42.63,22.4,Winter,2.0,N
2023-01-26 05:30:00,0.0,3,5,1.0,69.0,70.0,1.0,0.0,1.0,42.16,22.4,Winter,2.0,N
2023-01-26 05:45:00,0.0,3,5,1.0,69.0,69.75,1.0,0.0,1.0,41.74,22.4,Winter,2.25,N
2023-01-26 06:00:00,0.0,3,6,1.0,69.0,70.0,1.0,0.0,1.0,41.3,22.4,Winter,2.0,N
2023-01-26 06:15:00,0.0,3,6,1.0,69.0,69.75,1.0,0.0,1.0,41.0,22.4,Winter,2.25,N
2023-01-26 06:30:00,0.0,3,6,1.0,69.0,69.75,1.0,0.0,1.0,40.71,22.4,Winter,2.25,N
2023-01-26 06:45:00,0.0,3,6,1.0,69.0,69.75,1.0,0.0,1.0,40.67,22.4,Winter,2.25,N
2023-01-26 07:00:00,0.0,3,7,1.0,69.0,69.75,1.0,0.0,1.0,40.63,22.4,Winter,2.25,N
2023-01-26 07:15:00,0.0,3,7,1.0,69.0,70.0,1.0,0.0,1.0,40.33,22.4,Winter,2.0,N
2023-01-26 07:30:00,0.0,3,7,1.0,69.0,69.75,1.0,0.0,1.0,40.31,22.4,Winter,2.25,N
2023-01-26 07:45:00,0.0,3,7,1.0,69.0,69.75,1.0,0.0,1.0,40.4,22.4,Winter,2.25,N
2023-01-26 08:00:00,0.0,3,8,1.0,69.0,70.0,1.0,0.0,1.0,40.74,22.4,Winter,2.0,N
2023-01-26 08:15:00,0.0,3,8,1.0,69.5,69.75,1.0,0.0,1.0,40.96,22.4,Winter,2.25,N
2023-01-26 08:30:00,0.0,3,8,1.0,70.0,70.0,1.0,0.0,1.0,41.84,22.4,Winter,2.0,N
2023-01-26 08:45:00,0.0,3,8,1.0,70.5,70.5,1.0,0.0,1.0,42.88,22.4,Winter,1.5,N
2023-01-26 09:00:00,0.0,3,9,1.0,70.5,70.25,1.0,0.0,1.0,43.67,22.4,Winter,1.75,N
2023-01-26 09:15:00,0.0,3,9,1.0,71.0,70.5,1.0,0.0,1.0,44.28,22.4,Winter,1.5,N
2023-01-26 09:30:00,0.0,3,9,1.0,71.0,70.5,1.0,0.0,1.0,44.98,22.4,Winter,1.5,N
2023-01-26 09:45:00,0.0,3,9,1.0,71.0,70.75,1.0,0.0,1.0,45.59,16.8,Winter,1.25,N
2023-01-26 10:00:00,0.0,3,10,1.0,71.0,71.0,1.0,0.0,1.0,46.26,2.4,Winter,1.0,N
2023-01-26 10:15:00,0.0,3,10,1.0,71.0,71.0,1.0,0.0,1.0,47.33,0.0,Winter,1.0,N
2023-01-26 10:30:00,0.0,3,10,1.0,71.5,71.0,1.0,0.0,1.0,47.89,0.0,Winter,1.0,N
2023-01-26 10:45:00,0.0,3,10,1.0,71.5,71.25,1.0,0.0,1.0,48.16,0.0,Winter,0.75,N
2023-01-26 11:00:00,0.0,3,11,1.0,71.5,71.5,1.0,0.0,1.0,49.06,0.0,Winter,0.5,N
2023-01-26 11:15:00,0.0,3,11,1.0,71.5,71.75,1.0,0.0,1.0,49.49,0.0,Winter,0.25,N
2023-01-26 11:30:00,0.0,3,11,1.0,71.5,71.5,1.0,0.0,1.0,49.76,0.0,Winter,0.5,N
2023-01-26 11:45:00,0.0,3,11,1.0,71.5,72.0,1.0,0.0,1.0,49.26,0.0,Winter,0.0,N
2023-01-26 12:00:00,0.0,3,12,0.0,72.0,72.25,1.0,0.0,1.0,49.33,0.0,Winter,0.25,N
2023-01-26 12:15:00,0.0,3,12,0.0,72.0,72.0,1.0,0.0,1.0,49.57,0.0,Winter,0.0,N
2023-01-26 12:30:00,0.0,3,12,0.0,72.0,72.5,1.0,0.0,1.0,49.85,0.0,Winter,0.5,N
2023-01-26 12:45:00,0.0,3,12,0.0,72.0,72.5,1.0,0.0,1.0,50.13,0.0,Winter,0.5,N
2023-01-26 13:00:00,0.0,3,13,0.0,72.0,72.5,1.0,0.0,1.0,49.69,0.0,Winter,0.5,N
2023-01-26 13:15:00,0.0,3,13,0.0,72.0,72.75,1.0,0.0,1.0,49.78,0.0,Winter,0.75,N
2023-01-26 13:30:00,0.0,3,13,0.0,72.0,72.75,1.0,0.0,1.0,49.55,0.0,Winter,0.75,N
2023-01-26 13:45:00,0.0,3,13,0.0,72.5,72.75,1.0,0.0,1.0,49.59,0.0,Winter,0.75,N
2023-01-26 14:00:00,0.0,3,14,0.0,72.5,72.75,1.0,0.0,1.0,49.69,0.0,Winter,0.75,N
2023-01-26 14:15:00,0.0,3,14,1.0,72.5,72.75,1.0,0.0,1.0,49.74,0.0,Winter,0.75,N
2023-01-26 14:30:00,0.0,3,14,1.0,72.5,72.75,1.0,0.0,1.0,49.78,0.0,Winter,0.75,N
2023-01-26 14:45:00,0.0,3,14,0.0,72.5,72.75,1.0,0.0,1.0,50.31,0.0,Winter,0.75,N
2023-01-26 15:00:00,0.0,3,15,0.0,72.5,73.0,1.0,0.0,1.0,49.8,0.0,Winter,1.0,N
2023-01-26 15:15:00,0.0,3,15,0.0,72.5,72.75,1.0,0.0,1.0,50.2,0.0,Winter,0.75,N
2023-01-26 15:30:00,0.0,3,15,0.0,72.5,73.0,1.0,0.0,1.0,49.72,0.0,Winter,1.0,N
2023-01-26 15:45:00,0.0,3,15,0.0,72.5,73.0,1.0,0.0,1.0,49.76,0.0,Winter,1.0,N
2023-01-26 16:00:00,0.0,3,16,0.0,72.5,73.25,1.0,0.0,1.0,49.63,0.0,Winter,1.25,N
2023-01-26 16:15:00,0.0,3,16,0.0,72.5,73.25,1.0,0.0,1.0,49.13,0.0,Winter,1.25,N
2023-01-26 16:30:00,0.0,3,16,0.0,72.5,73.75,1.0,2.11,1.0,49.16,0.0,Winter,1.75,N
2023-01-26 16:45:00,17.2,3,16,0.0,72.5,73.25,1.0,2.35,0.0,48.86,0.0,Winter,1.25,N
2023-01-26 17:00:00,23.2,3,17,0.0,72.5,73.25,1.0,3.43,0.0,48.69,0.0,Winter,1.25,N
2023-01-26 17:15:00,39.6,3,17,1.0,72.5,73.25,1.0,4.56,0.0,48.31,0.0,Winter,1.25,N
2023-01-26 17:30:00,50.8,3,17,1.0,70.0,73.0,1.0,5.19,0.0,47.66,0.0,Winter,1.0,N
2023-01-26 17:45:00,62.4,3,17,1.0,69.5,73.0,1.0,6.27,0.0,46.76,0.0,Winter,1.0,N
2023-01-26 18:00:00,66.8,3,18,1.0,69.5,73.0,1.0,7.15,0.0,46.33,0.0,Winter,1.0,N
2023-01-26 18:15:00,75.6,3,18,1.0,69.5,73.0,1.0,8.08,0.0,45.96,0.0,Winter,1.0,N
2023-01-26 18:30:00,84.4,3,18,1.0,69.5,73.0,1.0,8.8,0.0,45.43,0.0,Winter,1.0,N
2023-01-26 18:45:00,91.6,3,18,1.0,69.5,72.75,1.0,9.6,0.0,44.68,0.0,Winter,0.75,N
2023-01-26 19:00:00,99.2,3,19,1.0,69.0,72.75,1.0,10.0,0.0,44.19,0.0,Winter,0.75,N
2023-01-26 19:15:00,100.0,3,19,1.0,69.0,72.75,1.0,10.0,0.0,43.98,0.0,Winter,0.75,N
2023-01-26 19:30:00,100.0,3,19,1.0,69.0,72.75,1.0,10.0,0.0,43.59,0.0,Winter,0.75,N
2023-01-26 19:45:00,100.0,3,19,1.0,69.0,73.0,1.0,10.0,0.0,43.23,0.0,Winter,1.0,N
2023-01-26 20:00:00,100.0,3,20,1.0,69.0,72.75,1.0,10.0,0.0,42.56,0.0,Winter,0.75,N
2023-01-26 20:15:00,100.0,3,20,1.0,69.0,72.75,1.0,10.0,0.0,42.3,0.0,Winter,0.75,N
2023-01-26 20:30:00,100.0,3,20,1.0,69.0,72.75,1.0,10.0,0.0,41.99,0.0,Winter,0.75,N
2023-01-26 20:45:00,100.0,3,20,1.0,69.0,72.75,1.0,10.0,0.0,41.59,0.0,Winter,0.75,N
2023-01-26 21:00:00,100.0,3,21,1.0,68.5,72.5,1.0,10.0,0.0,41.45,0.0,Winter,0.5,N
2023-01-26 21:15:00,100.0,3,21,1.0,68.5,72.5,1.0,10.0,0.0,41.21,0.0,Winter,0.5,N
2023-01-26 21:30:00,100.0,3,21,1.0,68.5,72.5,1.0,10.0,0.0,40.92,0.0,Winter,0.5,N
2023-01-26 21:45:00,100.0,3,21,1.0,69.0,72.5,1.0,10.0,0.0,41.06,0.0,Winter,0.5,N
2023-01-26 22:00:00,100.0,3,22,1.0,68.5,72.5,1.0,10.0,0.0,40.8,0.0,Winter,0.5,N
2023-01-26 22:15:00,100.0,3,22,1.0,68.5,72.5,1.0,10.0,0.0,40.56,0.0,Winter,0.5,N
2023-01-26 22:30:00,100.0,3,22,1.0,68.5,72.5,1.0,10.0,0.0,40.44,0.0,Winter,0.5,N
2023-01-26 22:45:00,100.0,3,22,1.0,69.0,72.5,1.0,10.0,0.0,40.0,0.0,Winter,0.5,N
2023-01-26 23:00:00,100.0,3,23,1.0,69.0,72.5,1.0,10.0,0.0,39.73,0.0,Winter,0.5,N
2023-01-26 23:15:00,100.0,3,23,1.0,69.0,72.5,1.0,10.0,0.0,39.3,0.0,Winter,0.5,N
2023-01-26 23:30:00,100.0,3,23,1.0,69.0,72.5,1.0,10.0,0.0,38.96,0.0,Winter,0.5,N
2023-01-26 23:45:00,100.0,3,23,1.0,69.5,72.0,1.0,10.0,0.0,38.38,0.0,Winter,0.0,N
2023-01-27 00:00:00,100.0,4,0,1.0,69.5,72.25,1.0,10.0,0.0,38.19,0.0,Winter,0.25,N
2023-01-27 00:15:00,100.0,4,0,1.0,69.5,72.25,1.0,10.0,0.0,37.89,0.0,Winter,0.25,N
2023-01-27 00:30:00,100.0,4,0,1.0,69.5,72.75,1.0,10.0,0.0,37.88,0.0,Winter,0.75,N
2023-01-27 00:45:00,100.0,4,0,1.0,69.5,72.25,1.0,10.0,0.0,37.98,0.0,Winter,0.25,N
2023-01-27 01:00:00,100.0,4,1,1.0,69.5,72.25,1.0,10.0,0.0,37.72,0.0,Winter,0.25,N
2023-01-27 01:15:00,100.0,4,1,1.0,69.5,72.25,1.0,10.0,0.0,37.5,0.0,Winter,0.25,N
2023-01-27 01:30:00,100.0,4,1,1.0,69.5,72.25,1.0,10.0,0.0,36.95,0.0,Winter,0.25,N
2023-01-27 01:45:00,100.0,4,1,1.0,69.0,72.25,1.0,10.0,0.0,36.72,0.0,Winter,0.25,N
2023-01-27 02:00:00,100.0,4,2,1.0,69.0,72.25,1.0,10.0,0.0,36.53,0.0,Winter,0.25,N
2023-01-27 02:15:00,100.0,4,2,1.0,69.0,72.25,1.0,10.0,0.0,36.36,0.0,Winter,0.25,N
2023-01-27 02:30:00,100.0,4,2,1.0,69.0,72.25,1.0,10.0,0.0,35.96,0.0,Winter,0.25,N
2023-01-27 02:45:00,100.0,4,2,1.0,69.0,72.25,1.0,10.0,0.0,35.61,0.0,Winter,0.25,N
2023-01-27 03:00:00,100.0,4,3,1.0,68.5,72.0,1.0,10.0,0.0,35.55,6.4,Winter,0.0,N
2023-01-27 03:15:00,100.0,4,3,1.0,68.5,72.0,1.0,10.0,0.0,35.4,0.0,Winter,0.0,N
2023-01-27 03:30:00,100.0,4,3,1.0,68.5,72.0,1.0,10.0,0.0,35.32,0.0,Winter,0.0,N
2023-01-27 03:45:00,100.0,4,3,1.0,68.5,72.0,1.0,10.0,0.0,35.25,0.0,Winter,0.0,N
2023-01-27 04:00:00,100.0,4,4,1.0,68.5,72.0,1.0,10.0,0.0,35.61,0.0,Winter,0.0,N
2023-01-27 04:15:00,100.0,4,4,1.0,68.5,72.25,1.0,10.0,0.0,35.61,0.0,Winter,0.25,N
2023-01-27 04:30:00,100.0,4,4,1.0,68.0,72.0,1.0,10.0,0.0,35.37,0.0,Winter,0.0,N
2023-01-27 04:45:00,100.0,4,4,1.0,68.0,72.0,1.0,10.0,0.0,35.2,0.0,Winter,0.0,N
2023-01-27 05:00:00,100.0,4,5,1.0,68.0,72.0,1.0,10.0,0.0,35.16,0.0,Winter,0.0,N
2023-01-27 05:15:00,100.0,4,5,1.0,68.5,72.0,1.0,10.0,0.0,35.02,0.0,Winter,0.0,N
2023-01-27 05:30:00,100.0,4,5,1.0,68.5,72.0,1.0,10.0,0.0,34.41,0.0,Winter,0.0,N
2023-01-27 05:45:00,100.0,4,5,1.0,68.5,72.0,1.0,10.0,0.0,34.03,0.0,Winter,0.0,N
2023-01-27 06:00:00,100.0,4,6,1.0,68.5,71.75,1.0,10.0,0.0,34.01,0.0,Winter,0.25,N
2023-01-27 06:15:00,100.0,4,6,1.0,68.5,72.0,1.0,9.96,0.0,34.11,0.0,Winter,0.0,N
2023-01-27 06:30:00,99.6,4,6,1.0,68.5,71.75,1.0,9.96,0.0,34.2,0.0,Winter,0.25,N
2023-01-27 06:45:00,99.6,4,6,1.0,68.5,71.75,1.0,9.96,0.0,33.42,0.0,Winter,0.25,N
2023-01-27 07:00:00,99.6,4,7,1.0,68.5,71.75,1.0,9.87,0.0,33.07,9.6,Winter,0.25,N
2023-01-27 07:15:00,98.8,4,7,1.0,68.5,71.75,1.0,9.87,0.0,33.4,0.0,Winter,0.25,N
2023-01-27 07:30:00,98.8,4,7,1.0,68.5,71.75,1.0,9.87,0.0,33.4,0.0,Winter,0.25,N
2023-01-27 07:45:00,98.8,4,7,1.0,68.0,71.75,1.0,9.87,0.0,33.35,0.0,Winter,0.25,N
2023-01-27 08:00:00,98.8,4,8,1.0,68.0,71.75,1.0,9.87,0.0,33.89,0.0,Winter,0.25,N
2023-01-27 08:15:00,98.8,4,8,1.0,68.0,72.0,1.0,9.87,0.0,34.73,0.0,Winter,0.0,N
2023-01-27 08:30:00,98.8,4,8,1.0,68.0,71.5,1.0,9.87,0.0,35.56,0.0,Winter,0.5,N
2023-01-27 08:45:00,97.2,4,8,1.0,68.0,71.75,1.0,9.71,0.0,37.48,0.0,Winter,0.25,N
2023-01-27 09:00:00,97.2,4,9,1.0,68.0,71.75,1.0,9.71,0.0,38.74,0.0,Winter,0.25,N
2023-01-27 09:15:00,96.0,4,9,0.0,68.0,72.0,1.0,9.6,0.0,39.83,0.0,Winter,0.0,N
2023-01-27 09:30:00,96.0,4,9,0.0,68.0,72.0,1.0,9.6,0.0,41.22,0.0,Winter,0.0,N
2023-01-27 09:45:00,96.0,4,9,0.0,68.0,72.0,1.0,9.6,0.0,42.09,0.0,Winter,0.0,N
2023-01-27 10:00:00,96.0,4,10,0.0,68.0,72.0,1.0,9.6,0.0,42.58,0.0,Winter,0.0,N
2023-01-27 10:15:00,96.0,4,10,0.0,68.5,72.0,1.0,9.6,0.0,42.69,0.0,Winter,0.0,N
2023-01-27 10:30:00,96.0,4,10,0.0,68.5,72.0,1.0,9.6,0.0,43.08,0.0,Winter,0.0,N
2023-01-27 10:45:00,96.0,4,10,0.0,68.5,72.25,1.0,9.6,0.0,43.9,0.0,Winter,0.25,N
2023-01-27 11:00:00,96.0,4,11,0.0,69.0,72.25,1.0,9.6,0.0,43.36,0.0,Winter,0.25,N
2023-01-27 11:15:00,96.0,4,11,0.0,69.0,72.0,1.0,9.6,0.0,43.9,0.0,Winter,0.0,N
2023-01-27 11:30:00,96.0,4,11,0.0,69.0,72.5,1.0,9.6,0.0,44.66,0.0,Winter,0.5,N
2023-01-27 11:45:00,96.0,4,11,0.0,69.0,72.5,1.0,9.6,0.0,44.87,0.0,Winter,0.5,N
2023-01-27 12:00:00,96.0,4,12,0.0,69.5,72.5,1.0,9.63,0.0,46.41,0.0,Winter,0.5,N
2023-01-27 12:15:00,97.6,4,12,0.0,69.5,72.75,1.0,10.0,0.0,45.55,0.0,Winter,0.75,N
2023-01-27 12:30:00,100.0,4,12,0.0,64.0,72.75,1.0,10.0,0.0,44.76,0.0,Winter,0.75,N
2023-01-27 12:45:00,100.0,4,12,0.0,58.5,72.0,1.0,10.0,0.0,46.0,0.0,Winter,0.0,N
2023-01-27 13:00:00,100.0,4,13,0.0,55.5,71.5,1.0,10.0,0.0,47.16,0.0,Winter,0.5,N
2023-01-27 13:15:00,99.2,4,13,0.0,53.0,71.25,1.0,9.8,0.0,47.09,0.0,Winter,0.75,N
2023-01-27 13:30:00,89.2,4,13,0.0,52.0,70.75,1.0,8.31,0.0,44.64,0.0,Winter,1.25,N
2023-01-27 13:45:00,66.8,4,13,0.0,53.0,70.25,1.0,5.79,0.0,45.07,0.0,Winter,1.75,N
2023-01-27 14:00:00,50.4,4,14,0.0,64.0,70.0,1.0,3.55,0.0,45.95,0.0,Winter,2.0,N
2023-01-27 14:15:00,33.6,4,14,0.0,67.0,70.25,1.0,2.43,0.0,46.07,0.0,Winter,1.75,N
2023-01-27 14:30:00,17.2,4,14,0.0,67.5,70.0,1.0,0.31,0.0,46.1,0.0,Winter,2.0,N
2023-01-27 14:45:00,0.0,4,14,0.0,67.5,70.0,1.0,0.0,0.0,46.44,0.0,Winter,2.0,N
2023-01-27 15:00:00,0.0,4,15,0.0,67.5,70.0,1.0,0.0,1.0,46.04,0.0,Winter,2.0,N
2023-01-27 15:15:00,0.0,4,15,0.0,67.5,69.75,1.0,0.0,1.0,45.97,0.0,Winter,2.25,N
2023-01-27 15:30:00,0.0,4,15,0.0,67.5,70.0,1.0,0.0,1.0,45.86,0.0,Winter,2.0,N
2023-01-27 15:45:00,0.0,4,15,0.0,67.5,69.5,1.0,0.0,1.0,45.79,0.0,Winter,2.5,N
2023-01-27 16:00:00,0.0,4,16,0.0,67.5,69.5,1.0,0.0,1.0,45.81,0.0,Winter,2.5,N
2023-01-27 16:15:00,0.0,4,16,0.0,67.5,69.5,1.0,0.0,1.0,45.64,0.0,Winter,2.5,N
2023-01-27 16:30:00,0.0,4,16,0.0,67.5,69.25,1.0,0.0,1.0,45.31,0.0,Winter,2.75,N
2023-01-27 16:45:00,0.0,4,16,0.0,67.5,69.25,1.0,0.0,1.0,44.77,0.0,Winter,2.75,N
2023-01-27 17:00:00,0.0,4,17,0.0,67.5,69.25,1.0,0.0,1.0,44.48,0.0,Winter,2.75,N
2023-01-27 17:15:00,0.0,4,17,1.0,68.5,69.25,1.0,0.0,1.0,44.34,10.4,Winter,2.75,N
2023-01-27 17:30:00,0.0,4,17,1.0,69.0,69.25,1.0,0.0,1.0,43.78,24.0,Winter,2.75,N
2023-01-27 17:45:00,0.0,4,17,1.0,70.0,69.75,1.0,0.0,1.0,43.41,33.6,Winter,2.25,N
2023-01-27 18:00:00,0.0,4,18,1.0,70.5,70.0,1.0,0.0,1.0,43.1,33.6,Winter,2.0,N
2023-01-27 18:15:00,0.0,4,18,1.0,71.0,70.25,1.0,0.0,1.0,42.81,33.6,Winter,1.75,N
2023-01-27 18:30:00,0.0,4,18,1.0,71.0,70.25,1.0,0.0,1.0,42.43,33.6,Winter,1.75,N
2023-01-27 18:45:00,0.0,4,18,1.0,71.0,70.5,1.0,0.0,1.0,42.22,32.8,Winter,1.5,N
2023-01-27 19:00:00,0.0,4,19,1.0,71.0,70.25,1.0,0.0,1.0,42.05,32.8,Winter,1.75,N
2023-01-27 19:15:00,0.0,4,19,1.0,71.0,70.5,1.0,0.0,1.0,41.94,32.8,Winter,1.5,N
2023-01-27 19:30:00,0.0,4,19,1.0,71.0,70.5,1.0,0.0,1.0,41.5,32.8,Winter,1.5,N
2023-01-27 19:45:00,0.0,4,19,1.0,71.0,70.75,1.0,0.0,1.0,41.04,30.4,Winter,1.25,N
2023-01-27 20:00:00,0.0,4,20,1.0,70.0,71.0,1.0,0.0,1.0,40.51,16.8,Winter,1.0,N
2023-01-27 20:15:00,0.0,4,20,1.0,69.5,70.25,1.0,0.0,1.0,40.12,7.2,Winter,1.75,N
2023-01-27 20:30:00,0.0,4,20,1.0,69.0,70.25,1.0,0.0,1.0,40.0,7.2,Winter,1.75,N
2023-01-27 20:45:00,0.0,4,20,1.0,69.0,70.25,1.0,0.0,1.0,39.58,7.2,Winter,1.75,N
2023-01-27 21:00:00,0.0,4,21,1.0,69.0,70.25,1.0,0.0,1.0,38.88,7.2,Winter,1.75,N
2023-01-27 21:15:00,0.0,4,21,1.0,68.5,70.0,1.0,0.0,1.0,37.86,7.2,Winter,2.0,N
2023-01-27 21:30:00,0.0,4,21,1.0,68.5,70.0,1.0,0.0,1.0,37.52,7.2,Winter,2.0,N
2023-01-27 21:45:00,0.0,4,21,1.0,68.5,70.0,1.0,0.0,1.0,37.12,7.2,Winter,2.0,N
2023-01-27 22:00:00,0.0,4,22,1.0,68.5,69.75,1.0,0.0,1.0,36.63,7.2,Winter,2.25,N
2023-01-27 22:15:00,0.0,4,22,1.0,68.5,69.75,1.0,0.0,1.0,36.23,7.2,Winter,2.25,N
2023-01-27 22:30:00,0.0,4,22,1.0,68.5,69.75,1.0,0.0,1.0,35.98,8.8,Winter,2.25,N
2023-01-27 22:45:00,0.0,4,22,1.0,68.5,69.75,1.0,0.0,1.0,35.71,9.6,Winter,2.25,N
2023-01-27 23:00:00,0.0,4,23,1.0,68.5,69.75,1.0,0.0,1.0,35.85,9.6,Winter,2.25,N
2023-01-27 23:15:00,0.0,4,23,1.0,68.5,69.5,1.0,0.0,1.0,35.54,9.6,Winter,2.5,N
2023-01-27 23:30:00,0.0,4,23,1.0,68.5,69.75,1.0,0.0,1.0,35.51,9.6,Winter,2.25,N
2023-01-27 23:45:00,0.0,4,23,1.0,68.0,69.5,1.0,0.0,1.0,35.2,9.6,Winter,2.5,N
2023-01-28 00:00:00,0.0,5,0,1.0,68.0,69.25,1.0,0.0,1.0,35.32,9.6,Winter,2.75,N
2023-01-28 00:15:00,0.0,5,0,1.0,68.0,69.5,1.0,0.0,1.0,35.31,15.2,Winter,2.5,N
2023-01-28 00:30:00,0.0,5,0,1.0,68.0,69.5,1.0,0.0,1.0,35.23,15.2,Winter,2.5,N
2023-01-28 00:45:00,0.0,5,0,1.0,68.0,69.5,1.0,0.0,1.0,34.98,15.2,Winter,2.5,N
2023-01-28 01:00:00,0.0,5,1,1.0,68.0,69.5,1.0,0.0,1.0,35.29,15.2,Winter,2.5,N
2023-01-28 01:15:00,0.0,5,1,1.0,68.0,69.5,1.0,0.0,1.0,35.61,15.2,Winter,2.5,N
2023-01-28 01:30:00,0.0,5,1,1.0,68.0,69.5,1.0,0.0,1.0,35.61,20.8,Winter,2.5,N
2023-01-28 01:45:00,0.0,5,1,1.0,68.5,69.5,1.0,0.0,1.0,35.46,20.8,Winter,2.5,N
2023-01-28 02:00:00,0.0,5,2,1.0,68.5,69.5,1.0,0.0,1.0,35.92,20.8,Winter,2.5,N
2023-01-28 02:15:00,0.0,5,2,1.0,68.5,69.75,1.0,0.0,1.0,36.35,20.8,Winter,2.25,N
2023-01-28 02:30:00,0.0,5,2,1.0,68.5,69.5,1.0,0.0,1.0,36.7,22.4,Winter,2.5,N
2023-01-28 02:45:00,0.0,5,2,1.0,68.5,69.75,1.0,0.0,1.0,37.48,25.6,Winter,2.25,N
2023-01-28 03:00:00,0.0,5,3,1.0,68.5,69.75,1.0,0.0,1.0,38.05,25.6,Winter,2.25,N
2023-01-28 03:15:00,0.0,5,3,1.0,69.0,69.5,1.0,0.0,1.0,38.06,25.6,Winter,2.5,N
2023-01-28 03:30:00,0.0,5,3,1.0,69.0,69.75,1.0,0.0,1.0,37.98,27.2,Winter,2.25,N
2023-01-28 03:45:00,0.0,5,3,1.0,69.0,69.75,1.0,0.0,1.0,37.84,27.2,Winter,2.25,N
2023-01-28 04:00:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,37.98,27.2,Winter,2.0,N
2023-01-28 04:15:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,38.3,27.2,Winter,2.0,N
2023-01-28 04:30:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,38.23,27.2,Winter,2.0,N
2023-01-28 04:45:00,0.0,5,4,1.0,69.0,70.0,1.0,0.0,1.0,38.25,27.2,Winter,2.0,N
2023-01-28 05:00:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,38.28,27.2,Winter,2.0,N
2023-01-28 05:15:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,38.28,27.2,Winter,2.0,N
2023-01-28 05:30:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,38.1,27.2,Winter,2.0,N
2023-01-28 05:45:00,0.0,5,5,1.0,69.0,70.0,1.0,0.0,1.0,37.97,27.2,Winter,2.0,N
2023-01-28 06:00:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,37.94,27.2,Winter,2.0,N
2023-01-28 06:15:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,38.17,27.2,Winter,2.0,N
2023-01-28 06:30:00,0.0,5,6,1.0,69.0,70.0,1.0,0.0,1.0,38.05,27.2,Winter,2.0,N
2023-01-28 06:45:00,0.0,5,6,1.0,69.0,70.25,1.0,0.0,1.0,38.01,27.2,Winter,1.75,N
2023-01-28 07:00:00,0.0,5,7,1.0,69.0,69.75,1.0,0.0,1.0,38.12,27.2,Winter,2.25,N
2023-01-28 07:15:00,0.0,5,7,1.0,69.0,70.0,1.0,0.0,1.0,38.23,27.2,Winter,2.0,N
2023-01-28 07:30:00,0.0,5,7,1.0,69.0,70.0,1.0,0.0,1.0,38.13,27.2,Winter,2.0,N
2023-01-28 07:45:00,0.0,5,7,1.0,69.0,70.25,1.0,0.0,1.0,38.47,27.2,Winter,1.75,N
2023-01-28 08:00:00,0.0,5,8,1.0,69.0,70.25,1.0,0.0,1.0,39.37,27.2,Winter,1.75,N
2023-01-28 08:15:00,0.0,5,8,1.0,69.0,70.25,1.0,0.0,1.0,39.87,27.2,Winter,1.75,N
2023-01-28 08:30:00,0.0,5,8,1.0,69.0,70.25,1.0,0.0,1.0,41.01,27.2,Winter,1.75,N
2023-01-28 08:45:00,0.0,5,8,1.0,69.0,70.25,1.0,0.0,1.0,42.17,27.2,Winter,1.75,N
2023-01-28 09:00:00,0.0,5,9,1.0,69.0,70.25,1.0,0.0,1.0,43.21,27.2,Winter,1.75,N
2023-01-28 09:15:00,0.0,5,9,1.0,69.0,70.25,1.0,0.0,1.0,44.28,27.2,Winter,1.75,N
2023-01-28 09:30:00,0.0,5,9,1.0,69.0,70.25,1.0,0.0,1.0,45.64,27.2,Winter,1.75,N
2023-01-28 09:45:00,0.0,5,9,1.0,69.5,70.25,1.0,0.0,1.0,46.76,27.2,Winter,1.75,N
2023-01-28 10:00:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,48.4,27.2,Winter,1.75,N
2023-01-28 10:15:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,49.59,27.2,Winter,1.75,N
2023-01-28 10:30:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,50.46,27.2,Winter,1.75,N
2023-01-28 10:45:00,0.0,5,10,1.0,69.5,70.25,1.0,0.0,1.0,51.48,27.2,Winter,1.75,N
2023-01-28 11:00:00,0.0,5,11,1.0,69.5,70.25,1.0,0.0,1.0,52.37,27.2,Winter,1.75,N
2023-01-28 11:15:00,0.0,5,11,1.0,70.0,70.5,1.0,0.0,1.0,53.76,27.2,Winter,1.5,N
2023-01-28 11:30:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,54.54,27.2,Winter,1.75,N
2023-01-28 11:45:00,0.0,5,11,1.0,70.0,70.25,1.0,0.0,1.0,55.41,26.4,Winter,1.75,N
2023-01-28 12:00:00,0.0,5,12,1.0,70.0,70.5,1.0,0.0,1.0,56.3,26.4,Winter,1.5,N
2023-01-28 12:15:00,0.0,5,12,1.0,70.0,70.5,1.0,0.0,1.0,56.49,26.4,Winter,1.5,N
2023-01-28 12:30:00,0.0,5,12,1.0,70.0,70.5,1.0,0.0,1.0,57.1,25.6,Winter,1.5,N
2023-01-28 12:45:00,0.0,5,12,1.0,70.0,70.75,1.0,0.0,1.0,57.66,18.4,Winter,1.25,N
2023-01-28 13:00:00,0.0,5,13,1.0,69.5,70.5,1.0,0.0,1.0,57.95,13.6,Winter,1.5,N
2023-01-28 13:15:00,0.0,5,13,1.0,69.5,70.5,1.0,0.0,1.0,58.08,8.8,Winter,1.5,N
2023-01-28 13:30:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,58.36,8.8,Winter,1.75,N
2023-01-28 13:45:00,0.0,5,13,1.0,69.5,70.25,1.0,0.0,1.0,59.0,8.8,Winter,1.75,N
2023-01-28 14:00:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,59.91,8.8,Winter,1.75,N
2023-01-28 14:15:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,59.44,8.8,Winter,1.75,N
2023-01-28 14:30:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,59.6,8.8,Winter,1.75,N
2023-01-28 14:45:00,0.0,5,14,1.0,69.5,70.25,1.0,0.0,1.0,59.7,8.8,Winter,1.75,N
2023-01-28 15:00:00,0.0,5,15,1.0,69.5,70.75,1.0,0.0,1.0,59.39,8.8,Winter,1.25,N
2023-01-28 15:15:00,0.0,5,15,1.0,69.0,70.0,1.0,0.0,1.0,59.5,5.6,Winter,2.0,N
2023-01-28 15:30:00,0.0,5,15,1.0,69.0,70.0,1.0,0.0,1.0,59.65,5.6,Winter,2.0,N
2023-01-28 15:45:00,0.0,5,15,1.0,69.0,70.0,1.0,0.0,1.0,59.36,5.6,Winter,2.0,N
2023-01-28 16:00:00,0.0,5,16,1.0,69.0,69.75,1.0,0.0,1.0,59.29,5.6,Winter,2.25,N
2023-01-28 16:15:00,0.0,5,16,1.0,68.5,69.75,1.0,0.0,1.0,58.85,5.6,Winter,2.25,N
2023-01-28 16:30:00,0.0,5,16,1.0,68.5,69.75,1.0,0.0,1.0,58.23,5.6,Winter,2.25,N
2023-01-28 16:45:00,0.0,5,16,1.0,68.5,69.5,1.0,0.0,1.0,57.94,5.6,Winter,2.5,N
2023-01-28 17:00:00,0.0,5,17,1.0,68.5,69.5,1.0,0.0,1.0,57.19,5.6,Winter,2.5,N
2023-01-28 17:15:00,0.0,5,17,1.0,68.5,69.5,1.0,0.0,1.0,56.77,5.6,Winter,2.5,N
2023-01-28 17:30:00,0.0,5,17,1.0,68.5,69.5,1.0,0.0,1.0,55.97,6.4,Winter,2.5,N
2023-01-28 17:45:00,0.0,5,17,1.0,68.5,69.25,1.0,0.0,1.0,55.39,9.6,Winter,2.75,N
2023-01-28 18:00:00,0.0,5,18,1.0,68.5,69.5,1.0,0.0,1.0,54.8,22.4,Winter,2.5,N
2023-01-28 18:15:00,0.0,5,18,1.0,68.5,69.5,1.0,0.0,1.0,54.2,24.8,Winter,2.5,N
2023-01-28 18:30:00,0.0,5,18,1.0,68.5,69.75,1.0,0.0,1.0,54.08,24.8,Winter,2.25,N
2023-01-28 18:45:00,0.0,5,18,1.0,69.0,69.25,1.0,0.0,1.0,53.58,24.8,Winter,2.75,N
2023-01-28 19:00:00,0.0,5,19,1.0,69.5,70.0,1.0,0.0,1.0,53.01,28.8,Winter,2.0,N
2023-01-28 19:15:00,0.0,5,19,1.0,69.5,70.25,1.0,0.0,1.0,52.41,28.8,Winter,1.75,N
2023-01-28 19:30:00,0.0,5,19,1.0,69.5,70.25,1.0,0.0,1.0,51.97,28.8,Winter,1.75,N
2023-01-28 19:45:00,0.0,5,19,1.0,69.5,70.25,1.0,0.0,1.0,51.27,28.8,Winter,1.75,N
2023-01-28 20:00:00,0.0,5,20,1.0,69.5,70.25,1.0,0.0,1.0,51.15,28.8,Winter,1.75,N
2023-01-28 20:15:00,0.0,5,20,1.0,69.5,70.25,1.0,0.0,1.0,50.82,28.8,Winter,1.75,N
2023-01-28 20:30:00,0.0,5,20,1.0,69.5,70.25,1.0,0.0,1.0,50.4,28.8,Winter,1.75,N
2023-01-28 20:45:00,0.0,5,20,1.0,69.5,70.25,1.0,0.0,1.0,49.72,28.8,Winter,1.75,N
2023-01-28 21:00:00,0.0,5,21,1.0,69.5,70.25,1.0,0.0,1.0,49.21,24.8,Winter,1.75,N
2023-01-28 21:15:00,0.0,5,21,1.0,69.5,70.25,1.0,0.0,1.0,49.13,24.8,Winter,1.75,N
2023-01-28 21:30:00,0.0,5,21,1.0,69.0,70.25,1.0,0.0,1.0,48.79,24.0,Winter,1.75,N
2023-01-28 21:45:00,0.0,5,21,1.0,69.0,70.25,1.0,0.0,1.0,48.33,24.0,Winter,1.75,N
2023-01-28 22:00:00,0.0,5,22,1.0,69.0,70.25,1.0,0.0,1.0,47.78,24.0,Winter,1.75,N
2023-01-28 22:15:00,0.0,5,22,1.0,69.0,70.0,1.0,0.0,1.0,47.43,24.0,Winter,2.0,N
2023-01-28 22:30:00,0.0,5,22,1.0,69.0,70.25,1.0,0.0,1.0,47.43,24.0,Winter,1.75,N
2023-01-28 22:45:00,0.0,5,22,1.0,69.0,69.75,1.0,0.0,1.0,47.32,24.0,Winter,2.25,N
2023-01-28 23:00:00,0.0,5,23,1.0,69.0,70.0,1.0,0.0,1.0,47.03,24.0,Winter,2.0,N
2023-01-28 23:15:00,0.0,5,23,1.0,69.0,70.0,1.0,0.0,1.0,46.79,24.0,Winter,2.0,N
2023-01-28 23:30:00,0.0,5,23,1.0,69.0,70.0,1.0,0.0,1.0,46.71,24.0,Winter,2.0,N
2023-01-28 23:45:00,0.0,5,23,1.0,68.5,70.0,1.0,0.0,1.0,46.15,24.0,Winter,2.0,N
2023-01-29 00:00:00,0.0,6,0,1.0,68.5,69.75,1.0,0.0,1.0,45.4,24.0,Winter,2.25,N
2023-01-29 00:15:00,0.0,6,0,1.0,69.0,70.25,1.0,0.0,1.0,44.97,24.0,Winter,1.75,N
2023-01-29 00:30:00,0.0,6,0,1.0,69.5,70.25,1.0,0.0,1.0,44.8,24.0,Winter,1.75,N
2023-01-29 00:45:00,0.0,6,0,1.0,69.5,70.25,1.0,0.0,1.0,44.46,24.0,Winter,1.75,N
2023-01-29 01:00:00,0.0,6,1,1.0,69.5,70.25,1.0,0.0,1.0,44.0,24.0,Winter,1.75,N
2023-01-29 01:15:00,0.0,6,1,1.0,69.5,70.25,1.0,0.0,1.0,43.7,24.0,Winter,1.75,N
2023-01-29 01:30:00,0.0,6,1,1.0,69.5,70.25,1.0,0.0,1.0,43.71,24.0,Winter,1.75,N
2023-01-29 01:45:00,0.0,6,1,1.0,69.5,70.25,1.0,0.0,1.0,43.31,24.0,Winter,1.75,N
2023-01-29 02:00:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,43.15,24.0,Winter,1.75,N
2023-01-29 02:15:00,0.0,6,2,1.0,69.5,70.5,1.0,0.0,1.0,42.79,24.0,Winter,1.5,N
2023-01-29 02:30:00,0.0,6,2,1.0,69.5,70.5,1.0,0.0,1.0,42.28,24.0,Winter,1.5,N
2023-01-29 02:45:00,0.0,6,2,1.0,69.5,70.25,1.0,0.0,1.0,41.8,23.2,Winter,1.75,N
2023-01-29 03:00:00,0.0,6,3,1.0,69.5,70.5,1.0,0.0,1.0,41.59,23.2,Winter,1.5,N
2023-01-29 03:15:00,0.0,6,3,1.0,69.5,70.5,1.0,0.0,1.0,41.38,23.2,Winter,1.5,N
2023-01-29 03:30:00,0.0,6,3,1.0,69.5,70.5,1.0,0.0,1.0,41.32,23.2,Winter,1.5,N
2023-01-29 03:45:00,0.0,6,3,1.0,69.5,70.5,1.0,0.0,1.0,40.94,23.2,Winter,1.5,N
2023-01-29 04:00:00,0.0,6,4,1.0,69.5,70.5,1.0,0.0,1.0,40.6,17.6,Winter,1.5,N
2023-01-29 04:15:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,40.22,17.6,Winter,1.75,N
2023-01-29 04:30:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,40.3,17.6,Winter,1.75,N
2023-01-29 04:45:00,0.0,6,4,1.0,69.0,70.25,1.0,0.0,1.0,40.06,17.6,Winter,1.75,N
2023-01-29 05:00:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,39.96,17.6,Winter,1.75,N
2023-01-29 05:15:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,39.61,17.6,Winter,1.75,N
2023-01-29 05:30:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,39.3,17.6,Winter,1.75,N
2023-01-29 05:45:00,0.0,6,5,1.0,69.0,70.25,1.0,0.0,1.0,39.01,17.6,Winter,1.75,N
2023-01-29 06:00:00,0.0,6,6,1.0,69.0,70.25,1.0,0.0,1.0,38.71,17.6,Winter,1.75,N
2023-01-29 06:15:00,0.0,6,6,1.0,69.0,70.25,1.0,0.0,1.0,38.59,17.6,Winter,1.75,N
2023-01-29 06:30:00,0.0,6,6,1.0,69.0,70.0,1.0,0.0,1.0,38.38,17.6,Winter,2.0,N
2023-01-29 06:45:00,0.0,6,6,1.0,69.0,70.25,1.0,0.0,1.0,38.08,17.6,Winter,1.75,N
2023-01-29 07:00:00,0.0,6,7,1.0,69.0,69.75,1.0,0.0,1.0,37.89,17.6,Winter,2.25,N
2023-01-29 07:15:00,0.0,6,7,1.0,69.0,70.25,1.0,0.0,1.0,37.81,17.6,Winter,1.75,N
2023-01-29 07:30:00,0.0,6,7,1.0,68.5,70.25,1.0,0.0,1.0,37.52,17.6,Winter,1.75,N
2023-01-29 07:45:00,0.0,6,7,1.0,68.5,70.25,1.0,0.0,1.0,37.84,17.6,Winter,1.75,N
2023-01-29 08:00:00,0.0,6,8,1.0,68.5,70.25,1.0,0.0,1.0,38.55,17.6,Winter,1.75,N
2023-01-29 08:15:00,0.0,6,8,1.0,68.5,70.25,1.0,0.0,1.0,39.63,17.6,Winter,1.75,N
2023-01-29 08:30:00,0.0,6,8,1.0,68.5,70.25,1.0,0.0,1.0,40.53,17.6,Winter,1.75,N
2023-01-29 08:45:00,0.0,6,8,1.0,68.5,70.0,1.0,0.0,1.0,41.62,17.6,Winter,2.0,N
2023-01-29 09:00:00,0.0,6,9,1.0,68.5,70.25,1.0,0.0,1.0,43.05,17.6,Winter,1.75,N
2023-01-29 09:15:00,0.0,6,9,1.0,68.5,70.0,1.0,0.0,1.0,45.46,17.6,Winter,2.0,N
2023-01-29 09:30:00,0.0,6,9,1.0,68.5,70.25,1.0,0.0,1.0,47.75,17.6,Winter,1.75,N
2023-01-29 09:45:00,0.0,6,9,1.0,69.0,70.0,1.0,0.0,1.0,49.32,17.6,Winter,2.0,N
2023-01-29 10:00:00,0.0,6,10,1.0,69.0,70.25,1.0,0.0,1.0,51.56,17.6,Winter,1.75,N
2023-01-29 10:15:00,0.0,6,10,1.0,69.0,70.25,1.0,0.0,1.0,53.82,17.6,Winter,1.75,N
2023-01-29 10:30:00,0.0,6,10,1.0,69.0,70.25,1.0,0.0,1.0,54.09,17.6,Winter,1.75,N
2023-01-29 10:45:00,0.0,6,10,1.0,69.0,70.25,1.0,0.0,1.0,53.96,17.6,Winter,1.75,N
2023-01-29 11:00:00,0.0,6,11,1.0,69.0,70.25,1.0,0.0,1.0,54.35,17.6,Winter,1.75,N
2023-01-29 11:15:00,0.0,6,11,1.0,69.0,70.25,1.0,0.0,1.0,54.15,17.6,Winter,1.75,N
2023-01-29 11:30:00,0.0,6,11,1.0,69.0,70.25,1.0,0.0,1.0,53.76,17.6,Winter,1.75,N
2023-01-29 11:45:00,0.0,6,11,1.0,69.0,70.25,1.0,0.0,1.0,53.14,17.6,Winter,1.75,N
2023-01-29 12:00:00,0.0,6,12,1.0,69.0,70.25,1.0,0.0,1.0,52.37,17.6,Winter,1.75,N
2023-01-29 12:15:00,0.0,6,12,1.0,69.5,70.25,1.0,0.0,1.0,51.29,17.6,Winter,1.75,N
2023-01-29 12:30:00,0.0,6,12,1.0,69.5,70.25,1.0,0.0,1.0,49.86,17.6,Winter,1.75,N
2023-01-29 12:45:00,0.0,6,12,1.0,69.5,70.25,1.0,0.0,1.0,49.6,17.6,Winter,1.75,N
2023-01-29 13:00:00,0.0,6,13,1.0,69.5,70.25,1.0,0.0,1.0,49.47,17.6,Winter,1.75,N
2023-01-29 13:15:00,0.0,6,13,1.0,69.5,70.25,1.0,0.0,1.0,49.5,17.6,Winter,1.75,N
2023-01-29 13:30:00,0.0,6,13,1.0,69.5,70.5,1.0,0.0,1.0,49.15,15.2,Winter,1.5,N
2023-01-29 13:45:00,0.0,6,13,1.0,69.5,70.25,1.0,0.0,1.0,48.5,15.2,Winter,1.75,N
2023-01-29 14:00:00,0.0,6,14,1.0,69.5,70.25,1.0,0.0,1.0,47.97,15.2,Winter,1.75,N
2023-01-29 14:15:00,0.0,6,14,1.0,69.5,70.25,1.0,0.0,1.0,47.85,15.2,Winter,1.75,N
2023-01-29 14:30:00,0.0,6,14,1.0,69.5,70.75,1.0,0.0,1.0,47.61,15.2,Winter,1.25,N
2023-01-29 14:45:00,0.0,6,14,1.0,69.5,70.25,1.0,0.0,1.0,47.6,12.0,Winter,1.75,N
2023-01-29 15:00:00,0.0,6,15,1.0,69.5,70.25,1.0,0.0,1.0,48.01,12.0,Winter,1.75,N
2023-01-29 15:15:00,0.0,6,15,1.0,69.5,70.25,1.0,0.0,1.0,48.34,12.0,Winter,1.75,N
2023-01-29 15:30:00,0.0,6,15,1.0,69.5,70.25,1.0,0.0,1.0,48.48,11.2,Winter,1.75,N
2023-01-29 15:45:00,0.0,6,15,1.0,69.0,70.25,1.0,0.0,1.0,48.67,11.2,Winter,1.75,N
2023-01-29 16:00:00,0.0,6,16,1.0,69.0,70.25,1.0,0.0,1.0,48.57,11.2,Winter,1.75,N
2023-01-29 16:15:00,0.0,6,16,1.0,69.0,70.25,1.0,0.0,1.0,48.67,9.6,Winter,1.75,N
2023-01-29 16:30:00,0.0,6,16,1.0,69.0,70.25,1.0,0.0,1.0,48.53,9.6,Winter,1.75,N
2023-01-29 16:45:00,0.0,6,16,1.0,69.0,70.25,1.0,0.0,1.0,48.37,9.6,Winter,1.75,N
2023-01-29 17:00:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,48.21,9.6,Winter,1.75,N
2023-01-29 17:15:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,47.99,9.6,Winter,1.75,N
2023-01-29 17:30:00,0.0,6,17,1.0,69.0,70.0,1.0,0.0,1.0,47.87,9.6,Winter,2.0,N
2023-01-29 17:45:00,0.0,6,17,1.0,69.0,70.25,1.0,0.0,1.0,47.87,9.6,Winter,1.75,N
2023-01-29 18:00:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,47.59,9.6,Winter,1.75,N
2023-01-29 18:15:00,0.0,6,18,1.0,69.0,70.0,1.0,0.0,1.0,47.41,9.6,Winter,2.0,N
2023-01-29 18:30:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,47.32,9.6,Winter,1.75,N
2023-01-29 18:45:00,0.0,6,18,1.0,69.0,70.25,1.0,0.0,1.0,47.32,9.6,Winter,1.75,N
2023-01-29 19:00:00,0.0,6,19,1.0,69.0,70.5,1.0,0.0,1.0,47.24,9.6,Winter,1.5,N
2023-01-29 19:15:00,0.0,6,19,1.0,69.0,70.25,1.0,0.0,1.0,47.12,9.6,Winter,1.75,N
2023-01-29 19:30:00,0.0,6,19,1.0,69.0,70.25,1.0,0.0,1.0,47.4,9.6,Winter,1.75,N
2023-01-29 19:45:00,0.0,6,19,1.0,69.0,70.25,1.0,0.0,1.0,47.32,9.6,Winter,1.75,N
2023-01-29 20:00:00,0.0,6,20,1.0,69.0,70.25,1.0,0.0,1.0,47.24,9.6,Winter,1.75,N
2023-01-29 20:15:00,0.0,6,20,1.0,69.0,70.25,1.0,0.0,1.0,47.09,9.6,Winter,1.75,N
2023-01-29 20:30:00,0.0,6,20,1.0,69.0,70.25,1.0,0.0,1.0,47.12,9.6,Winter,1.75,N
2023-01-29 20:45:00,0.0,6,20,1.0,69.0,70.25,1.0,0.0,1.0,47.6,9.6,Winter,1.75,N
2023-01-29 21:00:00,0.0,6,21,1.0,69.0,70.25,1.0,0.0,1.0,47.89,9.6,Winter,1.75,N
