Date,Chilled Water Valve (%),Day of the Week,Hour of the Day,Occupancy Status (-),Discharge Air Temp (°F),Lab 409 Room Temp (°F),Fan Start/Stop Command (-),Cooling Coil Valve (%),Heat Cool Mode (-),Outdoor Air Temp (°F),Heating Coil Valve (%),Season,Lab 409 Room Temp Deviation From Setpoint (°F),Label
2023-01-29 21:15:00,0.0,6,21,1.0,69.0,70.25,1.0,0.0,1.0,48.01,9.6,Winter,1.75,N
2023-01-29 21:30:00,0.0,6,21,1.0,69.0,70.25,1.0,0.0,1.0,47.85,9.6,Winter,1.75,N
2023-01-29 21:45:00,0.0,6,21,1.0,69.0,70.0,1.0,0.0,1.0,47.8,9.6,Winter,2.0,N
2023-01-29 22:00:00,0.0,6,22,1.0,69.0,70.25,1.0,0.0,1.0,47.73,9.6,Winter,1.75,N
2023-01-29 22:15:00,0.0,6,22,1.0,69.0,70.25,1.0,0.0,1.0,47.51,9.6,Winter,1.75,N
2023-01-29 22:30:00,0.0,6,22,1.0,69.0,69.5,1.0,0.0,1.0,47.5,9.6,Winter,2.5,N
2023-01-29 22:45:00,0.0,6,22,1.0,69.0,70.0,1.0,0.0,1.0,47.58,9.6,Winter,2.0,N
2023-01-29 23:00:00,0.0,6,23,1.0,69.0,70.0,1.0,0.0,1.0,47.94,9.6,Winter,2.0,N
2023-01-29 23:15:00,0.0,6,23,1.0,69.0,70.0,1.0,0.0,1.0,47.95,9.6,Winter,2.0,N
2023-01-29 23:30:00,0.0,6,23,1.0,69.0,70.0,1.0,0.0,1.0,47.83,9.6,Winter,2.0,N
2023-01-29 23:45:00,0.0,6,23,1.0,69.0,70.0,1.0,0.0,1.0,47.73,9.6,Winter,2.0,N
2023-01-30 00:00:00,0.0,0,0,1.0,69.0,70.0,1.0,0.0,1.0,47.77,9.6,Winter,2.0,N
2023-01-30 00:15:00,0.0,0,0,1.0,68.5,70.0,1.0,0.0,1.0,47.85,9.6,Winter,2.0,N
2023-01-30 00:30:00,0.0,0,0,1.0,69.0,70.0,1.0,0.0,1.0,47.81,9.6,Winter,2.0,N
2023-01-30 00:45:00,0.0,0,0,1.0,69.0,70.0,1.0,0.0,1.0,47.73,9.6,Winter,2.0,N
2023-01-30 01:00:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,47.68,9.6,Winter,2.25,N
2023-01-30 01:15:00,0.0,0,1,1.0,68.5,69.75,1.0,0.0,1.0,47.81,9.6,Winter,2.25,N
2023-01-30 01:30:00,0.0,0,1,1.0,68.5,70.0,1.0,0.0,1.0,47.78,9.6,Winter,2.0,N
2023-01-30 01:45:00,0.0,0,1,1.0,68.5,70.0,1.0,0.0,1.0,47.73,9.6,Winter,2.0,N
2023-01-30 02:00:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,47.77,9.6,Winter,2.25,N
2023-01-30 02:15:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,47.92,9.6,Winter,2.25,N
2023-01-30 02:30:00,0.0,0,2,1.0,68.5,69.25,1.0,0.0,1.0,47.78,9.6,Winter,2.75,N
2023-01-30 02:45:00,0.0,0,2,1.0,68.5,69.75,1.0,0.0,1.0,48.04,11.2,Winter,2.25,N
2023-01-30 03:00:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,48.05,11.2,Winter,2.25,N
2023-01-30 03:15:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,47.8,11.2,Winter,2.25,N
2023-01-30 03:30:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,47.41,11.2,Winter,2.25,N
2023-01-30 03:45:00,0.0,0,3,1.0,68.5,69.75,1.0,0.0,1.0,46.66,11.2,Winter,2.25,N
2023-01-30 04:00:00,0.0,0,4,1.0,68.5,69.75,1.0,0.0,1.0,46.72,11.2,Winter,2.25,N
2023-01-30 04:15:00,0.0,0,4,1.0,68.5,69.75,1.0,0.0,1.0,47.04,11.2,Winter,2.25,N
2023-01-30 04:30:00,0.0,0,4,1.0,68.5,69.75,1.0,0.0,1.0,47.43,11.2,Winter,2.25,N
2023-01-30 04:45:00,0.0,0,4,1.0,68.5,69.75,1.0,0.0,1.0,47.79,11.2,Winter,2.25,N
2023-01-30 05:00:00,0.0,0,5,1.0,68.5,69.75,1.0,0.0,1.0,47.41,12.8,Winter,2.25,N
2023-01-30 05:15:00,0.0,0,5,1.0,68.5,70.0,1.0,0.0,1.0,47.14,12.8,Winter,2.0,N
2023-01-30 05:30:00,0.0,0,5,1.0,68.5,69.5,1.0,0.0,1.0,47.03,13.6,Winter,2.5,N
2023-01-30 05:45:00,0.0,0,5,1.0,68.5,69.75,1.0,0.0,1.0,46.66,14.4,Winter,2.25,N
2023-01-30 06:00:00,0.0,0,6,1.0,68.5,69.75,1.0,0.0,1.0,46.66,14.4,Winter,2.25,N
2023-01-30 06:15:00,0.0,0,6,1.0,68.5,69.75,1.0,0.0,1.0,46.5,14.4,Winter,2.25,N
2023-01-30 06:30:00,0.0,0,6,1.0,68.5,69.25,1.0,0.0,1.0,46.0,14.4,Winter,2.75,N
2023-01-30 06:45:00,0.0,0,6,1.0,68.5,69.75,1.0,0.0,1.0,45.79,16.0,Winter,2.25,N
2023-01-30 07:00:00,0.0,0,7,1.0,68.5,69.75,1.0,0.0,1.0,45.86,16.0,Winter,2.25,N
2023-01-30 07:15:00,0.0,0,7,1.0,68.5,70.0,1.0,0.0,1.0,46.03,16.0,Winter,2.0,N
2023-01-30 07:30:00,0.0,0,7,1.0,69.0,69.75,1.0,0.0,1.0,45.81,16.0,Winter,2.25,N
2023-01-30 07:45:00,0.0,0,7,1.0,69.0,69.75,1.0,0.0,1.0,46.24,16.0,Winter,2.25,N
2023-01-30 08:00:00,0.0,0,8,1.0,69.0,70.0,1.0,0.0,1.0,46.68,16.0,Winter,2.0,N
2023-01-30 08:15:00,0.0,0,8,1.0,69.0,70.0,1.0,0.0,1.0,46.02,16.0,Winter,2.0,N
2023-01-30 08:30:00,0.0,0,8,1.0,69.0,70.0,1.0,0.0,1.0,46.66,16.0,Winter,2.0,N
2023-01-30 08:45:00,0.0,0,8,1.0,69.0,70.0,1.0,0.0,1.0,46.88,16.0,Winter,2.0,N
2023-01-30 09:00:00,0.0,0,9,1.0,69.0,70.0,1.0,0.0,1.0,46.97,16.0,Winter,2.0,N
2023-01-30 09:15:00,0.0,0,9,1.0,69.0,70.25,1.0,0.0,1.0,47.57,16.0,Winter,1.75,N
2023-01-30 09:30:00,0.0,0,9,1.0,69.0,70.0,1.0,0.0,1.0,47.92,16.0,Winter,2.0,N
2023-01-30 09:45:00,0.0,0,9,1.0,69.0,70.25,1.0,0.0,1.0,48.19,16.0,Winter,1.75,N
2023-01-30 10:00:00,0.0,0,10,1.0,69.0,69.75,1.0,0.0,1.0,48.92,16.0,Winter,2.25,N
2023-01-30 10:15:00,0.0,0,10,1.0,69.0,70.25,1.0,0.0,1.0,49.93,16.0,Winter,1.75,N
2023-01-30 10:30:00,0.0,0,10,0.0,68.5,70.25,1.0,0.0,1.0,50.8,16.0,Winter,1.75,N
2023-01-30 10:45:00,0.0,0,10,0.0,68.0,70.0,1.0,0.0,1.0,52.33,16.0,Winter,2.0,N
2023-01-30 11:00:00,0.0,0,11,0.0,68.0,70.0,1.0,0.0,1.0,52.99,16.0,Winter,2.0,N
2023-01-30 11:15:00,0.0,0,11,0.0,68.0,70.0,1.0,0.0,1.0,54.68,16.0,Winter,2.0,N
2023-01-30 11:30:00,0.0,0,11,0.0,68.0,70.0,1.0,0.0,1.0,55.32,16.0,Winter,2.0,N
2023-01-30 11:45:00,0.0,0,11,0.0,68.0,69.75,1.0,0.0,1.0,55.47,16.0,Winter,2.25,N
2023-01-30 12:00:00,0.0,0,12,0.0,68.0,69.75,1.0,0.0,1.0,55.96,17.6,Winter,2.25,N
2023-01-30 12:15:00,0.0,0,12,0.0,68.0,69.75,1.0,0.0,1.0,56.75,17.6,Winter,2.25,N
2023-01-30 12:30:00,0.0,0,12,0.0,68.5,69.75,1.0,0.0,1.0,57.57,17.6,Winter,2.25,N
2023-01-30 12:45:00,0.0,0,12,0.0,69.0,70.0,1.0,0.0,1.0,58.29,17.6,Winter,2.0,N
2023-01-30 13:00:00,0.0,0,13,0.0,68.5,69.75,1.0,0.0,1.0,59.16,17.6,Winter,2.25,N
2023-01-30 13:15:00,0.0,0,13,0.0,68.5,70.0,1.0,0.0,1.0,58.81,17.6,Winter,2.0,N
2023-01-30 13:30:00,0.0,0,13,0.0,68.5,69.75,1.0,0.0,1.0,59.12,17.6,Winter,2.25,N
2023-01-30 13:45:00,0.0,0,13,0.0,68.5,69.75,1.0,0.0,1.0,59.45,17.6,Winter,2.25,N
2023-01-30 14:00:00,0.0,0,14,0.0,68.0,69.25,1.0,0.0,1.0,59.64,18.4,Winter,2.75,N
2023-01-30 14:15:00,0.0,0,14,0.0,68.0,69.75,1.0,0.0,1.0,60.88,28.8,Winter,2.25,N
2023-01-30 14:30:00,0.0,0,14,0.0,68.5,69.25,1.0,0.0,1.0,61.15,31.2,Winter,2.75,N
2023-01-30 14:45:00,0.0,0,14,0.0,69.5,70.0,1.0,0.0,1.0,61.28,35.2,Winter,2.0,N
2023-01-30 15:00:00,0.0,0,15,0.0,70.0,70.25,1.0,0.0,1.0,61.61,35.2,Winter,1.75,N
2023-01-30 15:15:00,0.0,0,15,0.0,70.0,70.25,1.0,0.0,1.0,61.97,35.2,Winter,1.75,N
2023-01-30 15:30:00,0.0,0,15,0.0,70.5,70.5,1.0,0.0,1.0,61.33,35.2,Winter,1.5,N
2023-01-30 15:45:00,0.0,0,15,0.0,70.5,70.5,1.0,0.0,1.0,61.29,35.2,Winter,1.5,N
2023-01-30 16:00:00,0.0,0,16,0.0,70.5,70.75,1.0,0.0,1.0,61.44,32.8,Winter,1.25,N
2023-01-30 16:15:00,0.0,0,16,0.0,69.5,70.5,1.0,0.0,1.0,61.39,24.0,Winter,1.5,N
2023-01-30 16:30:00,0.0,0,16,0.0,69.0,70.25,1.0,0.0,1.0,60.55,24.0,Winter,1.75,N
2023-01-30 16:45:00,0.0,0,16,0.0,69.0,70.25,1.0,0.0,1.0,59.75,21.6,Winter,1.75,N
2023-01-30 17:00:00,0.0,0,17,0.0,69.0,70.5,1.0,0.0,1.0,59.02,20.8,Winter,1.5,N
2023-01-30 17:15:00,0.0,0,17,0.0,68.5,70.25,1.0,0.0,1.0,58.34,20.8,Winter,1.75,N
2023-01-30 17:30:00,0.0,0,17,0.0,68.5,70.25,1.0,0.0,1.0,58.03,20.8,Winter,1.75,N
2023-01-30 17:45:00,0.0,0,17,0.0,68.5,70.25,1.0,0.0,1.0,57.55,20.8,Winter,1.75,N
2023-01-30 18:00:00,0.0,0,18,0.0,68.5,70.0,1.0,0.0,1.0,56.92,20.8,Winter,2.0,N
2023-01-30 18:15:00,0.0,0,18,1.0,70.0,70.0,1.0,0.0,1.0,56.02,20.8,Winter,2.0,N
2023-01-30 18:30:00,0.0,0,18,1.0,70.0,70.25,1.0,0.0,1.0,55.2,20.8,Winter,1.75,N
2023-01-30 18:45:00,0.0,0,18,1.0,70.5,70.25,1.0,0.0,1.0,54.46,20.8,Winter,1.75,N
2023-01-30 19:00:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,54.05,20.8,Winter,1.5,N
2023-01-30 19:15:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,53.62,20.8,Winter,1.5,N
2023-01-30 19:30:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,53.23,20.8,Winter,1.5,N
2023-01-30 19:45:00,0.0,0,19,1.0,70.5,70.5,1.0,0.0,1.0,52.87,20.8,Winter,1.5,N
2023-01-30 20:00:00,0.0,0,20,1.0,70.5,70.5,1.0,0.0,1.0,52.51,13.6,Winter,1.5,N
2023-01-30 20:15:00,0.0,0,20,1.0,70.0,70.5,1.0,0.0,1.0,52.05,12.0,Winter,1.5,N
2023-01-30 20:30:00,0.0,0,20,1.0,70.0,70.25,1.0,0.0,1.0,51.48,12.0,Winter,1.75,N
2023-01-30 20:45:00,0.0,0,20,1.0,70.0,70.25,1.0,0.0,1.0,51.1,9.6,Winter,1.75,N
2023-01-30 21:00:00,0.0,0,21,1.0,70.0,70.25,1.0,0.0,1.0,50.68,8.8,Winter,1.75,N
2023-01-30 21:15:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,50.28,8.8,Winter,1.75,N
2023-01-30 21:30:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,49.93,8.8,Winter,1.75,N
2023-01-30 21:45:00,0.0,0,21,1.0,69.5,70.25,1.0,0.0,1.0,49.73,8.8,Winter,1.75,N
2023-01-30 22:00:00,0.0,0,22,1.0,69.5,69.75,1.0,0.0,1.0,49.69,8.8,Winter,2.25,N
2023-01-30 22:15:00,0.0,0,22,1.0,69.5,70.0,1.0,0.0,1.0,49.55,8.8,Winter,2.0,N
2023-01-30 22:30:00,0.0,0,22,1.0,69.5,70.0,1.0,0.0,1.0,49.36,8.8,Winter,2.0,N
2023-01-30 22:45:00,0.0,0,22,1.0,69.5,70.0,1.0,0.0,1.0,49.04,8.8,Winter,2.0,N
2023-01-30 23:00:00,0.0,0,23,1.0,69.5,70.0,1.0,0.0,1.0,48.9,8.8,Winter,2.0,N
2023-01-30 23:15:00,0.0,0,23,1.0,69.5,70.0,1.0,0.0,1.0,48.67,8.8,Winter,2.0,N
2023-01-30 23:30:00,0.0,0,23,1.0,69.5,70.0,1.0,0.0,1.0,48.41,8.8,Winter,2.0,N
2023-01-30 23:45:00,0.0,0,23,1.0,69.5,69.75,1.0,0.0,1.0,48.29,8.8,Winter,2.25,N
2023-01-31 00:00:00,0.0,1,0,1.0,69.5,69.75,1.0,0.0,1.0,48.02,9.6,Winter,2.25,N
2023-01-31 00:15:00,0.0,1,0,1.0,69.5,69.75,1.0,0.0,1.0,47.79,9.6,Winter,2.25,N
2023-01-31 00:30:00,0.0,1,0,1.0,69.5,69.75,1.0,0.0,1.0,47.41,9.6,Winter,2.25,N
2023-01-31 00:45:00,0.0,1,0,1.0,69.5,69.75,1.0,0.0,1.0,47.22,9.6,Winter,2.25,N
2023-01-31 01:00:00,0.0,1,1,1.0,69.5,69.75,1.0,0.0,1.0,48.06,9.6,Winter,2.25,N
2023-01-31 01:15:00,0.0,1,1,1.0,69.5,70.0,1.0,0.0,1.0,48.06,9.6,Winter,2.0,N
2023-01-31 01:30:00,0.0,1,1,1.0,69.0,69.75,1.0,0.0,1.0,48.14,9.6,Winter,2.25,N
2023-01-31 01:45:00,0.0,1,1,1.0,69.0,70.0,1.0,0.0,1.0,48.25,9.6,Winter,2.0,N
2023-01-31 02:00:00,0.0,1,2,1.0,69.0,69.25,1.0,0.0,1.0,48.46,9.6,Winter,2.75,N
2023-01-31 02:15:00,0.0,1,2,1.0,69.0,69.75,1.0,0.0,1.0,48.65,12.0,Winter,2.25,N
2023-01-31 02:30:00,0.0,1,2,1.0,69.0,69.5,1.0,0.0,1.0,48.9,12.0,Winter,2.5,N
2023-01-31 02:45:00,0.0,1,2,1.0,69.0,69.5,1.0,0.0,1.0,48.96,12.0,Winter,2.5,N
2023-01-31 03:00:00,0.0,1,3,1.0,69.0,69.5,1.0,0.0,1.0,49.06,12.0,Winter,2.5,N
2023-01-31 03:15:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,49.24,17.6,Winter,2.25,N
2023-01-31 03:30:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,49.09,17.6,Winter,2.25,N
2023-01-31 03:45:00,0.0,1,3,1.0,69.0,69.75,1.0,0.0,1.0,49.37,17.6,Winter,2.25,N
2023-01-31 04:00:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,49.74,17.6,Winter,2.25,N
2023-01-31 04:15:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,49.76,17.6,Winter,2.25,N
2023-01-31 04:30:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,49.74,17.6,Winter,2.25,N
2023-01-31 04:45:00,0.0,1,4,1.0,69.0,69.75,1.0,0.0,1.0,49.69,17.6,Winter,2.25,N
2023-01-31 05:00:00,0.0,1,5,1.0,69.0,69.5,1.0,0.0,1.0,49.55,17.6,Winter,2.5,N
2023-01-31 05:15:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,49.62,19.2,Winter,2.0,N
2023-01-31 05:30:00,0.0,1,5,1.0,69.0,70.0,1.0,0.0,1.0,49.62,19.2,Winter,2.0,N
2023-01-31 05:45:00,0.0,1,5,1.0,69.0,69.75,1.0,0.0,1.0,49.6,19.2,Winter,2.25,N
2023-01-31 06:00:00,0.0,1,6,1.0,69.0,70.25,1.0,0.0,1.0,49.64,19.2,Winter,1.75,N
2023-01-31 06:15:00,0.0,1,6,1.0,69.0,69.5,1.0,0.0,1.0,49.65,19.2,Winter,2.5,N
2023-01-31 06:30:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,49.69,19.2,Winter,2.0,N
2023-01-31 06:45:00,0.0,1,6,1.0,69.0,70.0,1.0,0.0,1.0,49.69,19.2,Winter,2.0,N
2023-01-31 07:00:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,49.91,19.2,Winter,2.25,N
2023-01-31 07:15:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,50.16,19.2,Winter,2.25,N
2023-01-31 07:30:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,50.29,20.0,Winter,2.25,N
2023-01-31 07:45:00,0.0,1,7,1.0,69.0,69.75,1.0,0.0,1.0,50.53,20.0,Winter,2.25,N
2023-01-31 08:00:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,50.8,20.0,Winter,2.0,N
2023-01-31 08:15:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,51.0,20.0,Winter,2.0,N
2023-01-31 08:30:00,0.0,1,8,1.0,69.0,70.0,1.0,0.0,1.0,51.38,20.0,Winter,2.0,N
2023-01-31 08:45:00,0.0,1,8,1.0,69.5,70.0,1.0,0.0,1.0,51.76,20.0,Winter,2.0,N
2023-01-31 09:00:00,0.0,1,9,1.0,69.5,70.0,1.0,0.0,1.0,51.41,20.0,Winter,2.0,N
2023-01-31 09:15:00,0.0,1,9,1.0,69.5,70.0,1.0,0.0,1.0,51.15,20.0,Winter,2.0,N
2023-01-31 09:30:00,0.0,1,9,1.0,69.5,70.25,1.0,0.0,1.0,51.28,20.0,Winter,1.75,N
2023-01-31 09:45:00,0.0,1,9,0.0,68.5,69.25,1.0,0.0,1.0,51.15,20.0,Winter,2.75,N
2023-01-31 10:00:00,0.0,1,10,0.0,68.5,69.5,1.0,0.0,1.0,51.21,24.0,Winter,2.5,N
2023-01-31 10:15:00,0.0,1,10,0.0,68.5,69.75,1.0,0.0,1.0,51.17,24.8,Winter,2.25,N
2023-01-31 10:30:00,0.0,1,10,0.0,69.0,69.75,1.0,0.0,1.0,51.4,24.8,Winter,2.25,N
2023-01-31 10:45:00,0.0,1,10,0.0,69.0,69.5,1.0,0.0,1.0,51.12,24.8,Winter,2.5,N
2023-01-31 11:00:00,0.0,1,11,0.0,68.5,69.5,1.0,0.0,1.0,50.41,24.8,Winter,2.5,N
2023-01-31 11:15:00,0.0,1,11,0.0,68.5,69.5,1.0,0.0,1.0,49.23,24.8,Winter,2.5,N
2023-01-31 11:30:00,0.0,1,11,0.0,68.5,69.5,1.0,0.0,1.0,48.72,24.8,Winter,2.5,N
2023-01-31 11:45:00,0.0,1,11,0.0,68.5,69.75,1.0,0.0,1.0,48.46,28.8,Winter,2.25,N
2023-01-31 12:00:00,0.0,1,12,0.0,68.5,69.75,1.0,0.0,1.0,48.34,28.8,Winter,2.25,N
2023-01-31 12:15:00,0.0,1,12,0.0,69.0,69.75,1.0,0.0,1.0,47.8,28.8,Winter,2.25,N
2023-01-31 12:30:00,0.0,1,12,0.0,69.0,69.75,1.0,0.0,1.0,47.24,30.4,Winter,2.25,N
2023-01-31 12:45:00,0.0,1,12,0.0,69.0,69.75,1.0,0.0,1.0,45.79,30.4,Winter,2.25,N
2023-01-31 13:00:00,0.0,1,13,0.0,69.0,70.0,1.0,0.0,1.0,44.89,30.4,Winter,2.0,N
2023-01-31 13:15:00,0.0,1,13,0.0,69.5,70.0,1.0,0.0,1.0,44.99,30.4,Winter,2.0,N
2023-01-31 13:30:00,0.0,1,13,0.0,69.5,69.75,1.0,0.0,1.0,44.36,30.4,Winter,2.25,N
2023-01-31 13:45:00,0.0,1,13,0.0,69.5,70.25,1.0,0.0,1.0,43.91,30.4,Winter,1.75,N
2023-01-31 14:00:00,0.0,1,14,0.0,69.5,70.25,1.0,0.0,1.0,43.63,30.4,Winter,1.75,N
2023-01-31 14:15:00,0.0,1,14,0.0,70.0,70.25,1.0,0.0,1.0,43.65,30.4,Winter,1.75,N
2023-01-31 14:30:00,0.0,1,14,0.0,70.5,70.25,1.0,0.0,1.0,43.44,30.4,Winter,1.75,N
2023-01-31 14:45:00,0.0,1,14,0.0,70.0,70.25,1.0,0.0,1.0,43.15,30.4,Winter,1.75,N
2023-01-31 15:00:00,0.0,1,15,0.0,70.0,70.25,1.0,0.0,1.0,42.85,30.4,Winter,1.75,N
2023-01-31 15:15:00,0.0,1,15,0.0,70.0,70.25,1.0,0.0,1.0,42.85,28.0,Winter,1.75,N
2023-01-31 15:30:00,0.0,1,15,0.0,70.0,70.25,1.0,0.0,1.0,42.35,28.0,Winter,1.75,N
2023-01-31 15:45:00,0.0,1,15,0.0,69.5,70.25,1.0,0.0,1.0,42.28,25.6,Winter,1.75,N
2023-01-31 16:00:00,0.0,1,16,1.0,70.0,70.25,1.0,0.0,1.0,42.16,25.6,Winter,1.75,N
2023-01-31 16:15:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,41.7,25.6,Winter,1.75,N
2023-01-31 16:30:00,0.0,1,16,1.0,70.5,70.25,1.0,0.0,1.0,41.86,25.6,Winter,1.75,N
2023-01-31 16:45:00,0.0,1,16,1.0,70.5,70.5,1.0,0.0,1.0,41.48,25.6,Winter,1.5,N
2023-01-31 17:00:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,41.04,23.2,Winter,1.75,N
2023-01-31 17:15:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,40.82,23.2,Winter,1.75,N
2023-01-31 17:30:00,0.0,1,17,1.0,70.5,70.25,1.0,0.0,1.0,40.5,23.2,Winter,1.75,N
2023-01-31 17:45:00,0.0,1,17,1.0,70.5,70.75,1.0,0.0,1.0,40.42,23.2,Winter,1.25,N
2023-01-31 18:00:00,0.0,1,18,1.0,70.5,70.25,1.0,0.0,1.0,40.53,20.8,Winter,1.75,N
2023-01-31 18:15:00,0.0,1,18,1.0,70.5,70.25,1.0,0.0,1.0,40.14,20.8,Winter,1.75,N
2023-01-31 18:30:00,0.0,1,18,1.0,70.5,70.25,1.0,0.0,1.0,40.12,20.8,Winter,1.75,N
2023-01-31 18:45:00,0.0,1,18,1.0,70.5,70.25,1.0,0.0,1.0,40.15,20.8,Winter,1.75,N
2023-01-31 19:00:00,0.0,1,19,1.0,70.5,70.25,1.0,0.0,1.0,39.95,20.8,Winter,1.75,N
2023-01-31 19:15:00,0.0,1,19,1.0,70.0,70.25,1.0,0.0,1.0,39.76,20.8,Winter,1.75,N
2023-01-31 19:30:00,0.0,1,19,1.0,70.0,70.25,1.0,0.0,1.0,39.74,20.8,Winter,1.75,N
2023-01-31 19:45:00,0.0,1,19,1.0,70.0,70.25,1.0,0.0,1.0,39.47,20.8,Winter,1.75,N
2023-01-31 20:00:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,39.14,20.8,Winter,1.75,N
2023-01-31 20:15:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,38.87,20.8,Winter,1.75,N
2023-01-31 20:30:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,38.61,20.8,Winter,1.75,N
2023-01-31 20:45:00,0.0,1,20,1.0,70.0,70.25,1.0,0.0,1.0,38.57,20.8,Winter,1.75,N
2023-01-31 21:00:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,38.3,20.8,Winter,1.75,N
2023-01-31 21:15:00,0.0,1,21,1.0,70.0,70.5,1.0,0.0,1.0,37.94,20.8,Winter,1.5,N
2023-01-31 21:30:00,0.0,1,21,1.0,70.0,70.0,1.0,0.0,1.0,38.07,20.8,Winter,2.0,N
2023-01-31 21:45:00,0.0,1,21,1.0,70.0,70.25,1.0,0.0,1.0,38.01,20.8,Winter,1.75,N
2023-01-31 22:00:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,38.01,20.8,Winter,1.75,N
2023-01-31 22:15:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,37.83,20.8,Winter,1.75,N
2023-01-31 22:30:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,37.87,20.8,Winter,1.75,N
2023-01-31 22:45:00,0.0,1,22,1.0,70.0,70.25,1.0,0.0,1.0,37.84,20.8,Winter,1.75,N
2023-01-31 23:00:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,37.7,20.8,Winter,1.75,N
2023-01-31 23:15:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,37.93,20.8,Winter,1.75,N
2023-01-31 23:30:00,0.0,1,23,1.0,70.0,70.25,1.0,0.0,1.0,38.07,20.8,Winter,1.75,N
2023-01-31 23:45:00,0.0,1,23,1.0,69.5,70.25,1.0,0.0,1.0,37.94,20.8,Winter,1.75,N
2023-02-01 00:00:00,0.0,2,0,1.0,69.5,70.25,1.0,0.0,1.0,37.86,20.8,Winter,1.75,N
